time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1600952148437,297.1499938964844,293.1499938964844,0.8737918138504028,-12654.0087890625,304.1529541015625,0.9990000128746032,0.9957471489906312,0.8044506311416626,293.24029541015625,297.1499938964844,293.1499938964844,0.0684159323573112,-1797.434814453125,304.1604919433594,0.4979117810726166,0.1119157895445823,0.1142014786601066,293.2428894042969,297.1499938964844,293.1499938964844,0.0128319496288895,-558.5029296875,302.5244140625,0.3445113003253937,0.050000000745058,0.0406190529465675,293.20068359375,297.1499938964844,293.1499938964844,0.042324386537075,-1332.7362060546875,304.15777587890625,0.4329406321048736,0.0809356495738029,0.0846940502524375,293.4638366699219,297.1499938964844,293.1499938964844,0.0021697429474443,-823.142822265625,293.7884826660156,0.3445113003253937,0.050000000745058,0.2608721554279327,291.1661682128906,291.1499938964844,270.9681701660156,270.4063415527344,284.0588073730469,294.3440246582031,291.1658935546875,1.0,0.4486326575279236,0.9466590881347656,0.9466590881347656,1.0,1.0,-1.5660613775253296,0.6895864605903625,0.8764749765396118,0.3245828151702881,0.0,0.0,0.465206891298294,208.24118041992188,211.0,-2.2817399501800537,-11226.3310546875,772.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4913635253906,306.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.69140625,18000.0,0.0,0.0,0.2532145977020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986320495605469,0.3986371159553528,-5.0603089221112896e-06,0.0,0.000256980623817,0.0,0.0,20.585845947265625,0.0,0.0,0.0,0.3368938267230987,4.0,0.0,1.0
291720,293.1600952148437,297.1499938964844,293.1499938964844,0.8737918138504028,-12654.0087890625,304.1529541015625,0.9990000128746032,0.9957471489906312,0.8044506311416626,293.24029541015625,297.1499938964844,293.1499938964844,0.0684159323573112,-1797.434814453125,304.1604919433594,0.4979117810726166,0.1119157895445823,0.1142014786601066,293.2428894042969,297.1499938964844,293.1499938964844,0.0128319496288895,-558.5029296875,302.5244140625,0.3445113003253937,0.050000000745058,0.0406190529465675,293.20068359375,297.1499938964844,293.1499938964844,0.042324386537075,-1332.7362060546875,304.15777587890625,0.4329406321048736,0.0809356495738029,0.0846940502524375,293.4638366699219,297.1499938964844,293.1499938964844,0.0021697429474443,-823.142822265625,293.7884826660156,0.3445113003253937,0.050000000745058,0.2608721554279327,291.1661682128906,291.1499938964844,270.9681701660156,270.4063415527344,284.0588073730469,294.3440246582031,291.1658935546875,1.0,0.4486326575279236,0.9466590881347656,0.9466590881347656,1.0,1.0,-1.5660613775253296,0.6895864605903625,0.8764749765396118,0.3245828151702881,0.0,0.0,0.465206891298294,208.24118041992188,211.0,-2.2817399501800537,-11226.3310546875,772.9947509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4913635253906,306.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18022.69140625,18000.0,0.0,0.0,0.2532145977020263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3986320495605469,0.3986371159553528,-5.0603089221112896e-06,0.0,0.000256980623817,0.0,0.0,20.585845947265625,0.0,0.0,0.0,0.3368938267230987,4.0,0.0,1.0
291780,293.16705322265625,297.1499938964844,293.1499938964844,0.8767215013504028,-12692.2783203125,304.1470642089844,0.9990000128746032,0.9940835237503052,0.8069885969161987,293.24127197265625,297.1499938964844,293.1499938964844,0.0664736479520797,-1761.280517578125,304.16021728515625,0.4937225878238678,0.1094286143779754,0.1118704304099083,293.2470397949219,297.1499938964844,293.1499938964844,0.0127506740391254,-557.021240234375,302.48016357421875,0.3440304398536682,0.050000000745058,0.0406544059514999,293.2026062011719,297.1499938964844,293.1499938964844,0.0409092456102371,-1308.591796875,304.15753173828125,0.4282001852989197,0.079258844256401,0.0831343606114387,293.46649169921875,297.1499938964844,293.1499938964844,0.0020755953155457,-787.5677490234375,293.66900634765625,0.3440304398536682,0.050000000745058,0.2610992193222046,291.16192626953125,291.1499938964844,270.9862670898437,270.4179077148437,284.0713806152344,294.3505554199219,291.1615600585937,1.0,0.4494311511516571,0.945848286151886,0.945848286151886,1.0,1.0,-1.5647512674331665,0.688947319984436,0.8758038878440857,0.3241792023181915,0.0,0.0,0.4638910889625549,209.4268951416016,199.0,-5.062895774841309,-11187.4189453125,775.1414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49053955078125,306.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80078125,18000.0,0.0,0.0,0.2518564760684967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963663876056671,0.3963714241981506,-5.048421371611767e-06,0.0,0.0002556022955104,0.0,0.0,20.40019798278809,0.0,0.0,0.0,0.336180180311203,4.0,0.0,1.0
291840,293.16705322265625,297.1499938964844,293.1499938964844,0.8767215013504028,-12692.2783203125,304.1470642089844,0.9990000128746032,0.9940835237503052,0.8069885969161987,293.24127197265625,297.1499938964844,293.1499938964844,0.0664736479520797,-1761.280517578125,304.16021728515625,0.4937225878238678,0.1094286143779754,0.1118704304099083,293.2470397949219,297.1499938964844,293.1499938964844,0.0127506740391254,-557.021240234375,302.48016357421875,0.3440304398536682,0.050000000745058,0.0406544059514999,293.2026062011719,297.1499938964844,293.1499938964844,0.0409092456102371,-1308.591796875,304.15753173828125,0.4282001852989197,0.079258844256401,0.0831343606114387,293.46649169921875,297.1499938964844,293.1499938964844,0.0020755953155457,-787.5677490234375,293.66900634765625,0.3440304398536682,0.050000000745058,0.2610992193222046,291.16192626953125,291.1499938964844,270.9862670898437,270.4179077148437,284.0713806152344,294.3505554199219,291.1615600585937,1.0,0.4494311511516571,0.945848286151886,0.945848286151886,1.0,1.0,-1.5647512674331665,0.688947319984436,0.8758038878440857,0.3241792023181915,0.0,0.0,0.4638910889625549,209.4268951416016,199.0,-5.062895774841309,-11187.4189453125,775.1414794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49053955078125,306.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.80078125,18000.0,0.0,0.0,0.2518564760684967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3963663876056671,0.3963714241981506,-5.048421371611767e-06,0.0,0.0002556022955104,0.0,0.0,20.40019798278809,0.0,0.0,0.0,0.336180180311203,4.0,0.0,1.0
291900,293.1695861816406,297.1499938964844,293.1499938964844,0.8747950196266174,-12666.654296875,304.1512145996094,0.9990000128746032,0.993371605873108,0.8050920963287354,293.2414245605469,297.1499938964844,293.1499938964844,0.0654680505394935,-1742.6240234375,304.1601867675781,0.4922717809677124,0.10823754966259,0.1106856539845466,293.2487487792969,297.1499938964844,293.1499938964844,0.0126878060400486,-555.6232299804688,302.4587097167969,0.3443896174430847,0.050000000745058,0.0406280010938644,293.2032775878906,297.1499938964844,293.1499938964844,0.0401665195822715,-1295.8818359375,304.15753173828125,0.4266337156295776,0.078463964164257,0.0823269709944725,293.4673767089844,297.1499938964844,293.1499938964844,0.0020273646805435,-769.2738647460938,293.6114807128906,0.3443896174430847,0.050000000745058,0.2609296441078186,291.1615295410156,291.1499938964844,270.99530029296875,270.4235534667969,284.0785522460937,294.35211181640625,291.1619873046875,1.0,0.4479495882987976,0.9454429149627686,0.9454429149627686,1.0,1.0,-1.5598543882369995,0.6866151094436646,0.8732392191886902,0.3229299485683441,0.0,0.0,0.4631916582584381,208.4292755126953,199.0,-0.2506839334964752,-11158.365234375,768.7063598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4874572753906,306.74432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.81640625,18000.0,0.0,0.0,0.2512094676494598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955227136611938,0.3955277502536773,-5.044144472776679e-06,0.0,0.0002549456839915,0.0,0.0,20.331844329833984,0.0,0.0,0.0,0.3359085619449615,4.0,0.0,1.0
291960,293.1692199707031,297.1499938964844,293.1499938964844,0.870098352432251,-12606.361328125,304.1595458984375,0.9990000128746032,0.9931926131248474,0.8010981678962708,293.2413024902344,297.1499938964844,293.1499938964844,0.0644314289093017,-1723.387451171875,304.16021728515625,0.4912784397602081,0.1071074604988098,0.1095121726393699,293.25006103515625,297.1499938964844,293.1499938964844,0.0126068368554115,-553.6249389648438,302.4388427734375,0.34515181183815,0.050000000745058,0.040572602301836,293.2035827636719,297.1499938964844,293.1499938964844,0.039401076734066,-1282.70068359375,304.1575622558594,0.4256299436092376,0.0777256339788436,0.0815256461501121,293.468017578125,297.1499938964844,293.1499938964844,0.0019776653498411,-750.261474609375,293.5592956542969,0.34515181183815,0.050000000745058,0.2605738341808319,291.1669921875,291.1499938964844,271.0043334960937,270.4291076660156,284.0840759277344,294.3486328125,291.16796875,1.0,0.4456458687782287,0.9450190663337708,0.9450190663337708,1.0,1.0,-1.5521972179412842,0.683000385761261,0.8691968321800232,0.3209140300750732,0.0,0.0,0.461527556180954,206.383544921875,202.0,7.803212165832519,-11112.6416015625,757.4236450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4855651855469,306.743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.359375,18000.0,0.0,0.0,0.2505557537078857,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939215540885925,0.393926590681076,-5.038838025939185e-06,0.0,0.0002542822621762,0.0,0.0,20.21249961853028,0.0,0.0,0.0,0.3354290127754211,4.0,0.0,1.0
292020,293.1674194335937,297.1499938964844,293.1499938964844,0.8666969537734985,-12566.6015625,304.1616516113281,0.9990000128746032,0.9930752515792848,0.7985811829566956,293.2405090332031,297.1499938964844,293.1499938964844,0.0626029297709465,-1689.806396484375,304.15985107421875,0.4884189665317535,0.1049520224332809,0.1073986366391182,293.2519226074219,297.1499938964844,293.1499938964844,0.0124952113255858,-551.102294921875,302.3994140625,0.3456363081932068,0.050000000745058,0.0405378602445125,293.20367431640625,297.1499938964844,293.1499938964844,0.038123495876789,-1260.8031005859375,304.1571655273437,0.4227892160415649,0.0763480141758918,0.0801493301987648,293.4686584472656,297.1499938964844,293.1499938964844,0.0018815558869391,-713.7549438476562,293.4495544433594,0.3456363081932068,0.050000000745058,0.2603507339954376,291.16961669921875,291.1499938964844,271.0223083496094,270.4399719238281,284.0921936035156,294.3424987792969,291.1691589355469,1.0,0.4442611634731293,0.9441713094711304,0.9441713094711304,1.0,1.0,-1.544669508934021,0.679459810256958,0.865209698677063,0.3188255429267883,0.0,0.0,0.4584745466709137,205.04592895507807,205.0,0.3945086598396301,-11027.7919921875,748.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49224853515625,306.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.755859375,18000.0,0.0,0.0,0.2491369694471359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891722559928894,0.3891772627830505,-5.01947533848579e-06,0.0,0.0002528423501644,0.0,0.0,19.847925186157227,0.0,0.0,0.0,0.3340378105640411,4.0,0.0,1.0
292080,293.1674194335937,297.1499938964844,293.1499938964844,0.8666969537734985,-12566.6015625,304.1616516113281,0.9990000128746032,0.9930752515792848,0.7985811829566956,293.2405090332031,297.1499938964844,293.1499938964844,0.0626029297709465,-1689.806396484375,304.15985107421875,0.4884189665317535,0.1049520224332809,0.1073986366391182,293.2519226074219,297.1499938964844,293.1499938964844,0.0124952113255858,-551.102294921875,302.3994140625,0.3456363081932068,0.050000000745058,0.0405378602445125,293.20367431640625,297.1499938964844,293.1499938964844,0.038123495876789,-1260.8031005859375,304.1571655273437,0.4227892160415649,0.0763480141758918,0.0801493301987648,293.4686584472656,297.1499938964844,293.1499938964844,0.0018815558869391,-713.7549438476562,293.4495544433594,0.3456363081932068,0.050000000745058,0.2603507339954376,291.16961669921875,291.1499938964844,271.0223083496094,270.4399719238281,284.0921936035156,294.3424987792969,291.1691589355469,1.0,0.4442611634731293,0.9441713094711304,0.9441713094711304,1.0,1.0,-1.544669508934021,0.679459810256958,0.865209698677063,0.3188255429267883,0.0,0.0,0.4584745466709137,205.04592895507807,205.0,0.3945086598396301,-11027.7919921875,748.1890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49224853515625,306.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18030.755859375,18000.0,0.0,0.0,0.2491369694471359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3891722559928894,0.3891772627830505,-5.01947533848579e-06,0.0,0.0002528423501644,0.0,0.0,19.847925186157227,0.0,0.0,0.0,0.3340378105640411,4.0,0.0,1.0
292140,293.1690979003906,297.1499938964844,293.1499938964844,0.8670073747634888,-12574.263671875,304.1571655273437,0.9990000128746032,0.9923036098480223,0.7991273403167725,293.2395935058594,297.1499938964844,293.1499938964844,0.0609028115868568,-1658.8863525390625,304.1593933105469,0.4849893152713775,0.1028441786766052,0.1054082736372947,293.2534484863281,297.1499938964844,293.1499938964844,0.0124119371175765,-549.4102783203125,302.3593444824219,0.3455310463905334,0.050000000745058,0.0405454225838184,293.20361328125,297.1499938964844,293.1499938964844,0.0369775034487247,-1241.184326171875,304.1566772460937,0.4194985628128052,0.0750016048550605,0.0788834393024444,293.4687194824219,297.1499938964844,293.1499938964844,0.0017904307460412,-679.2819213867188,293.3360290527344,0.3455310463905334,0.050000000745058,0.2603992819786072,291.1659240722656,291.1499938964844,271.0402526855469,270.45050048828125,284.1030578613281,294.3446044921875,291.1656494140625,1.0,0.4441905915737152,0.9433236122131348,0.9433236122131348,1.0,1.0,-1.541481614112854,0.6779427528381348,0.8635388016700745,0.3179183304309845,0.0,0.0,0.4566196501255035,205.24327087402344,208.0,-3.2951648235321045,-10979.3955078125,746.3010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50067138671875,306.70855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.16796875,18000.0,0.0,0.0,0.2476648092269897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.386303037405014,0.3863080441951751,-5.004612830816768e-06,0.0,0.0002513483050279,0.0,0.0,19.618328094482425,0.0,0.0,0.0,0.3331288397312164,4.0,0.0,1.0
292200,293.1690979003906,297.1499938964844,293.1499938964844,0.8670073747634888,-12574.263671875,304.1571655273437,0.9990000128746032,0.9923036098480223,0.7991273403167725,293.2395935058594,297.1499938964844,293.1499938964844,0.0609028115868568,-1658.8863525390625,304.1593933105469,0.4849893152713775,0.1028441786766052,0.1054082736372947,293.2534484863281,297.1499938964844,293.1499938964844,0.0124119371175765,-549.4102783203125,302.3593444824219,0.3455310463905334,0.050000000745058,0.0405454225838184,293.20361328125,297.1499938964844,293.1499938964844,0.0369775034487247,-1241.184326171875,304.1566772460937,0.4194985628128052,0.0750016048550605,0.0788834393024444,293.4687194824219,297.1499938964844,293.1499938964844,0.0017904307460412,-679.2819213867188,293.3360290527344,0.3455310463905334,0.050000000745058,0.2603992819786072,291.1659240722656,291.1499938964844,271.0402526855469,270.45050048828125,284.1030578613281,294.3446044921875,291.1656494140625,1.0,0.4441905915737152,0.9433236122131348,0.9433236122131348,1.0,1.0,-1.541481614112854,0.6779427528381348,0.8635388016700745,0.3179183304309845,0.0,0.0,0.4566196501255035,205.24327087402344,208.0,-3.2951648235321045,-10979.3955078125,746.3010864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50067138671875,306.70855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,18021.16796875,18000.0,0.0,0.0,0.2476648092269897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.386303037405014,0.3863080441951751,-5.004612830816768e-06,0.0,0.0002513483050279,0.0,0.0,19.618328094482425,0.0,0.0,0.0,0.3331288397312164,4.0,0.0,1.0
292260,293.1734313964844,297.1499938964844,293.1499938964844,0.8696232438087463,-12609.8662109375,304.150390625,0.9990000128746032,0.9909458160400392,0.8015283942222595,293.23876953125,297.1499938964844,293.1499938964844,0.0592372193932533,-1628.8106689453125,304.1590576171875,0.4810564815998077,0.1007401943206787,0.1034637987613678,293.2550354003906,297.1499938964844,293.1499938964844,0.0123411025851964,-548.0702514648438,302.3184509277344,0.3450696766376495,0.050000000745058,0.0405786409974098,293.2036437988281,297.1499938964844,293.1499938964844,0.0358646288514137,-1222.071044921875,304.15631103515625,0.4158962070941925,0.0736374631524086,0.0776436701416969,293.468505859375,297.1499938964844,293.1499938964844,0.0017012330936267,-645.5531005859375,293.22235107421875,0.3450696766376495,0.050000000745058,0.2606126368045807,291.1613464355469,291.1499938964844,271.05810546875,270.4607238769531,284.1161499023437,294.3529052734375,291.1609802246094,1.0,0.4450143873691559,0.9425463676452636,0.9425463676452636,1.0,1.0,-1.540836215019226,0.6776195168495178,0.8632166981697083,0.3176839649677276,0.0,0.0,0.4554000198841095,206.36866760253903,211.0,-5.7070817947387695,-10944.669921875,748.7662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5007629394531,306.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.267578125,18000.0,0.0,0.0,0.2462580054998397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842278122901916,0.3842328190803528,-4.993941274733516e-06,0.0,0.0002499205584172,0.0,0.0,19.45345115661621,0.0,0.0,0.0,0.332479327917099,4.0,0.0,1.0
292320,293.1734313964844,297.1499938964844,293.1499938964844,0.8696232438087463,-12609.8662109375,304.150390625,0.9990000128746032,0.9909458160400392,0.8015283942222595,293.23876953125,297.1499938964844,293.1499938964844,0.0592372193932533,-1628.8106689453125,304.1590576171875,0.4810564815998077,0.1007401943206787,0.1034637987613678,293.2550354003906,297.1499938964844,293.1499938964844,0.0123411025851964,-548.0702514648438,302.3184509277344,0.3450696766376495,0.050000000745058,0.0405786409974098,293.2036437988281,297.1499938964844,293.1499938964844,0.0358646288514137,-1222.071044921875,304.15631103515625,0.4158962070941925,0.0736374631524086,0.0776436701416969,293.468505859375,297.1499938964844,293.1499938964844,0.0017012330936267,-645.5531005859375,293.22235107421875,0.3450696766376495,0.050000000745058,0.2606126368045807,291.1613464355469,291.1499938964844,271.05810546875,270.4607238769531,284.1161499023437,294.3529052734375,291.1609802246094,1.0,0.4450143873691559,0.9425463676452636,0.9425463676452636,1.0,1.0,-1.540836215019226,0.6776195168495178,0.8632166981697083,0.3176839649677276,0.0,0.0,0.4554000198841095,206.36866760253903,211.0,-5.7070817947387695,-10944.669921875,748.7662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5007629394531,306.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.267578125,18000.0,0.0,0.0,0.2462580054998397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3842278122901916,0.3842328190803528,-4.993941274733516e-06,0.0,0.0002499205584172,0.0,0.0,19.45345115661621,0.0,0.0,0.0,0.332479327917099,4.0,0.0,1.0
292380,293.1797790527344,297.1499938964844,293.1499938964844,0.8738963007926941,-12664.453125,304.1431579589844,0.9990000128746032,0.9890650510787964,0.8051762580871582,293.2381286621094,297.1499938964844,293.1499938964844,0.0575729571282863,-1598.9525146484375,304.1588134765625,0.4765732884407043,0.0986249521374702,0.1015348136425018,293.2567749023437,297.1499938964844,293.1499938964844,0.0122763300314545,-546.89794921875,302.27655029296875,0.3443741798400879,0.050000000745058,0.0406292825937271,293.2038269042969,297.1499938964844,293.1499938964844,0.034752283245325,-1202.8624267578125,304.15606689453125,0.4120778441429138,0.0722405761480331,0.0763989239931106,293.46826171875,297.1499938964844,293.1499938964844,0.0016120807267725,-611.8250122070312,293.10894775390625,0.3443741798400879,0.050000000745058,0.2609378695487976,291.1568908691406,291.1499938964844,271.0758972167969,270.470703125,284.13092041015625,294.36553955078125,291.15655517578125,1.0,0.4464353621006012,0.9417690634727478,0.9417690634727478,1.0,1.0,-1.5418559312820437,0.6780762076377869,0.8637797832489014,0.3178880512714386,0.0,0.0,0.4547858536243438,208.12322998046875,199.0,-5.987727642059326,-10922.1484375,754.1422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4887084960937,306.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.751953125,18000.0,0.0,0.0,0.2449962496757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831057250499725,0.3831107020378113,-4.987565716874087e-06,0.0,0.0002486400480847,0.0,0.0,19.362518310546875,0.0,0.0,0.0,0.3321170806884765,4.0,0.0,1.0
292440,293.1797790527344,297.1499938964844,293.1499938964844,0.8738963007926941,-12664.453125,304.1431579589844,0.9990000128746032,0.9890650510787964,0.8051762580871582,293.2381286621094,297.1499938964844,293.1499938964844,0.0575729571282863,-1598.9525146484375,304.1588134765625,0.4765732884407043,0.0986249521374702,0.1015348136425018,293.2567749023437,297.1499938964844,293.1499938964844,0.0122763300314545,-546.89794921875,302.27655029296875,0.3443741798400879,0.050000000745058,0.0406292825937271,293.2038269042969,297.1499938964844,293.1499938964844,0.034752283245325,-1202.8624267578125,304.15606689453125,0.4120778441429138,0.0722405761480331,0.0763989239931106,293.46826171875,297.1499938964844,293.1499938964844,0.0016120807267725,-611.8250122070312,293.10894775390625,0.3443741798400879,0.050000000745058,0.2609378695487976,291.1568908691406,291.1499938964844,271.0758972167969,270.470703125,284.13092041015625,294.36553955078125,291.15655517578125,1.0,0.4464353621006012,0.9417690634727478,0.9417690634727478,1.0,1.0,-1.5418559312820437,0.6780762076377869,0.8637797832489014,0.3178880512714386,0.0,0.0,0.4547858536243438,208.12322998046875,199.0,-5.987727642059326,-10922.1484375,754.1422729492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4887084960937,306.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.751953125,18000.0,0.0,0.0,0.2449962496757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831057250499725,0.3831107020378113,-4.987565716874087e-06,0.0,0.0002486400480847,0.0,0.0,19.362518310546875,0.0,0.0,0.0,0.3321170806884765,4.0,0.0,1.0
292500,293.1820983886719,297.1499938964844,293.1499938964844,0.8725110292434692,-12645.125,304.14703369140625,0.9990000128746032,0.988227903842926,0.8037000894546509,293.2377319335937,297.1499938964844,293.1499938964844,0.0566731542348861,-1582.8450927734375,304.1588439941406,0.4748978614807129,0.0975871682167053,0.1005120202898979,293.2575988769531,297.1499938964844,293.1499938964844,0.0122210513800382,-545.6173095703125,302.2558288574219,0.34465491771698,0.050000000745058,0.0406087711453437,293.203857421875,297.1499938964844,293.1499938964844,0.0341304056346416,-1192.0255126953125,304.1560974121094,0.4107755124568939,0.0715537369251251,0.075710654258728,293.46807861328125,297.1499938964844,293.1499938964844,0.0015667105326429,-594.6056518554688,293.05401611328125,0.34465491771698,0.050000000745058,0.260806143283844,291.15655517578125,291.1499938964844,271.0847473144531,270.4755859375,284.1389465332031,294.3695068359375,291.15704345703125,1.0,0.4451900422573089,0.9413804411888124,0.9413804411888124,1.0,1.0,-1.5378538370132446,0.67616868019104,0.8616851568222046,0.316874623298645,0.0,0.0,0.454412043094635,207.34608459472656,199.0,-0.6517114043235779,-10899.2958984375,749.0693969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4784545898437,306.67156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37890625,18000.0,0.0,0.0,0.2444312125444412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3827438354492187,0.3827488124370575,-4.9856780606205575e-06,0.0,0.0002480665862094,0.0,0.0,19.33382606506348,0.0,0.0,0.0,0.3319970071315765,4.0,0.0,1.0
292560,293.1816101074219,297.1499938964844,293.1499938964844,0.868288516998291,-12590.19140625,304.1552734375,0.9990000128746032,0.9879146814346312,0.8000607490539551,293.23712158203125,297.1499938964844,293.1499938964844,0.0557298325002193,-1565.94189453125,304.1589660644531,0.4737025499343872,0.0965955927968025,0.0994829908013343,293.2581787109375,297.1499938964844,293.1499938964844,0.0121474871411919,-543.7161254882812,302.23651123046875,0.3453516364097595,0.050000000745058,0.0405583642423152,293.20367431640625,297.1499938964844,293.1499938964844,0.0334755592048168,-1180.4847412109375,304.1561889648437,0.4099259376525879,0.0709088295698165,0.0750112310051918,293.4678039550781,297.1499938964844,293.1499938964844,0.0015195473097264,-576.5811767578125,293.00439453125,0.3453516364097595,0.050000000745058,0.2604824304580688,291.162109375,291.1499938964844,271.09356689453125,270.4804077148437,284.1451416015625,294.36798095703125,291.16314697265625,1.0,0.4430862963199615,0.9409562349319458,0.9409562349319458,1.0,1.0,-1.5309629440307615,0.6729192137718201,0.8580437302589417,0.3150641918182373,0.0,0.0,0.4530642926692962,205.4884796142578,202.0,7.922443866729736,-10859.4873046875,739.0303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.468994140625,306.6680908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.8046875,18000.0,0.0,0.0,0.2438789010047912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3816445171833038,0.3816495239734649,-4.982803602615604e-06,0.0,0.0002475060755386,0.0,0.0,19.256702423095703,0.0,0.0,0.0,0.331674724817276,4.0,0.0,1.0
292620,293.1796569824219,297.1499938964844,293.1499938964844,0.8656063079833984,-12558.2451171875,304.1576232910156,0.9990000128746032,0.987523078918457,0.7980601787567139,293.23565673828125,297.1499938964844,293.1499938964844,0.0540587753057479,-1536.295166015625,304.15875244140625,0.4701220393180847,0.0946859270334243,0.0976210981607437,293.2588806152344,297.1499938964844,293.1499938964844,0.012044982984662,-541.2883911132812,302.197509765625,0.3457375168800354,0.050000000745058,0.0405307821929454,293.2029724121094,297.1499938964844,293.1499938964844,0.0323811322450637,-1161.194580078125,304.15594482421875,0.4074860215187073,0.0696878731250763,0.0738020315766334,293.46710205078125,297.1499938964844,293.1499938964844,0.0014273357810452,-541.54150390625,292.8990173339844,0.3457375168800354,0.050000000745058,0.260305255651474,291.16534423828125,291.1499938964844,271.1111755371094,270.4898681640625,284.1542358398437,294.3647766113281,291.1648864746094,1.0,0.4420021474361419,0.9401078224182128,0.9401078224182128,1.0,1.0,-1.5246219635009766,0.6699393391609192,0.8546826243400574,0.3132928013801574,0.0,0.0,0.4505376517772674,204.42095947265625,205.0,0.8162276744842529,-10782.740234375,731.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603576660156,306.63934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.03515625,18000.0,0.0,0.0,0.2427105158567428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777869641780853,0.3777919411659241,-4.968247594661079e-06,0.0,0.0002463203272782,0.0,0.0,18.97200965881348,0.0,0.0,0.0,0.3305729329586029,4.0,0.0,1.0
292680,293.1796569824219,297.1499938964844,293.1499938964844,0.8656063079833984,-12558.2451171875,304.1576232910156,0.9990000128746032,0.987523078918457,0.7980601787567139,293.23565673828125,297.1499938964844,293.1499938964844,0.0540587753057479,-1536.295166015625,304.15875244140625,0.4701220393180847,0.0946859270334243,0.0976210981607437,293.2588806152344,297.1499938964844,293.1499938964844,0.012044982984662,-541.2883911132812,302.197509765625,0.3457375168800354,0.050000000745058,0.0405307821929454,293.2029724121094,297.1499938964844,293.1499938964844,0.0323811322450637,-1161.194580078125,304.15594482421875,0.4074860215187073,0.0696878731250763,0.0738020315766334,293.46710205078125,297.1499938964844,293.1499938964844,0.0014273357810452,-541.54150390625,292.8990173339844,0.3457375168800354,0.050000000745058,0.260305255651474,291.16534423828125,291.1499938964844,271.1111755371094,270.4898681640625,284.1542358398437,294.3647766113281,291.1648864746094,1.0,0.4420021474361419,0.9401078224182128,0.9401078224182128,1.0,1.0,-1.5246219635009766,0.6699393391609192,0.8546826243400574,0.3132928013801574,0.0,0.0,0.4505376517772674,204.42095947265625,205.0,0.8162276744842529,-10782.740234375,731.5225830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4603576660156,306.63934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.03515625,18000.0,0.0,0.0,0.2427105158567428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3777869641780853,0.3777919411659241,-4.968247594661079e-06,0.0,0.0002463203272782,0.0,0.0,18.97200965881348,0.0,0.0,0.0,0.3305729329586029,4.0,0.0,1.0
292740,293.18115234375,297.1499938964844,293.1499938964844,0.8664519786834717,-12571.470703125,304.1535949707031,0.9990000128746032,0.9864751696586608,0.798956036567688,293.2342834472656,297.1499938964844,293.1499938964844,0.0524893663823604,-1508.7003173828125,304.158447265625,0.4654503762722015,0.0927926376461982,0.0958465784788131,293.2596130371094,297.1499938964844,293.1499938964844,0.0119672445580363,-539.6307373046875,302.1573181152344,0.3455646336078644,0.050000000745058,0.0405431613326072,293.2023620605469,297.1499938964844,293.1499938964844,0.0313895978033542,-1143.6353759765625,304.1556091308594,0.4045698046684265,0.0684702098369598,0.0726701989769935,293.4662170410156,297.1499938964844,293.1499938964844,0.0013388327788561,-508.02349853515625,292.7887878417969,0.3455646336078644,0.050000000745058,0.2603847682476043,291.1620178222656,291.1499938964844,271.1286926269531,270.4991149902344,284.1657409667969,294.3691101074219,291.16180419921875,1.0,0.4421447515487671,0.93925940990448,0.93925940990448,1.0,1.0,-1.5223170518875122,0.6688365936279297,0.8534804582595825,0.3126206994056701,0.0,0.0,0.4491865634918213,204.801025390625,208.0,-2.569413661956787,-10741.7041015625,730.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552917480469,306.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.212890625,18000.0,0.0,0.0,0.24152871966362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757185041904449,0.3757234513759613,-4.957410965289455e-06,0.0,0.0002451209293212,0.0,0.0,18.809955596923828,0.0,0.0,0.0,0.329919159412384,4.0,0.0,1.0
292800,293.18115234375,297.1499938964844,293.1499938964844,0.8664519786834717,-12571.470703125,304.1535949707031,0.9990000128746032,0.9864751696586608,0.798956036567688,293.2342834472656,297.1499938964844,293.1499938964844,0.0524893663823604,-1508.7003173828125,304.158447265625,0.4654503762722015,0.0927926376461982,0.0958465784788131,293.2596130371094,297.1499938964844,293.1499938964844,0.0119672445580363,-539.6307373046875,302.1573181152344,0.3455646336078644,0.050000000745058,0.0405431613326072,293.2023620605469,297.1499938964844,293.1499938964844,0.0313895978033542,-1143.6353759765625,304.1556091308594,0.4045698046684265,0.0684702098369598,0.0726701989769935,293.4662170410156,297.1499938964844,293.1499938964844,0.0013388327788561,-508.02349853515625,292.7887878417969,0.3455646336078644,0.050000000745058,0.2603847682476043,291.1620178222656,291.1499938964844,271.1286926269531,270.4991149902344,284.1657409667969,294.3691101074219,291.16180419921875,1.0,0.4421447515487671,0.93925940990448,0.93925940990448,1.0,1.0,-1.5223170518875122,0.6688365936279297,0.8534804582595825,0.3126206994056701,0.0,0.0,0.4491865634918213,204.801025390625,208.0,-2.569413661956787,-10741.7041015625,730.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4552917480469,306.6226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.212890625,18000.0,0.0,0.0,0.24152871966362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3757185041904449,0.3757234513759613,-4.957410965289455e-06,0.0,0.0002451209293212,0.0,0.0,18.809955596923828,0.0,0.0,0.0,0.329919159412384,4.0,0.0,1.0
292860,293.1853332519531,297.1499938964844,293.1499938964844,0.8694273829460144,-12610.55078125,304.1474304199219,0.9990000128746032,0.9848378300666808,0.8016076683998108,293.2331848144531,297.1499938964844,293.1499938964844,0.0509327910840511,-1481.48193359375,304.1582336425781,0.4596786201000213,0.0908819437026977,0.0940939635038375,293.26055908203125,297.1499938964844,293.1499938964844,0.0118993176147341,-538.2571411132812,302.1161193847656,0.3450550138950348,0.050000000745058,0.0405798405408859,293.2019958496094,297.1499938964844,293.1499938964844,0.0304143615067005,-1126.1873779296875,304.1553649902344,0.4012286365032196,0.0672170892357826,0.071543775498867,293.46533203125,297.1499938964844,293.1499938964844,0.0012512924149632,-474.8680419921875,292.6786193847656,0.3450550138950348,0.050000000745058,0.2606203258037567,291.1585388183594,291.1499938964844,271.1460876464844,270.5081481933594,284.1793518066406,294.379150390625,291.15826416015625,1.0,0.4431294202804565,0.9384929537773132,0.9384929537773132,1.0,1.0,-1.5223699808120728,0.668839156627655,0.8535308241844177,0.3125733733177185,0.0,0.0,0.4482808113098144,206.05845642089844,196.0,-4.271302223205566,-10714.2080078125,734.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442138671875,306.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.2404385209083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742184042930603,0.3742233514785766,-4.949901267536916e-06,0.0,0.0002440145326545,0.0,0.0,18.69408798217773,0.0,0.0,0.0,0.3294568657875061,4.0,0.0,1.0
292920,293.1853332519531,297.1499938964844,293.1499938964844,0.8694273829460144,-12610.55078125,304.1474304199219,0.9990000128746032,0.9848378300666808,0.8016076683998108,293.2331848144531,297.1499938964844,293.1499938964844,0.0509327910840511,-1481.48193359375,304.1582336425781,0.4596786201000213,0.0908819437026977,0.0940939635038375,293.26055908203125,297.1499938964844,293.1499938964844,0.0118993176147341,-538.2571411132812,302.1161193847656,0.3450550138950348,0.050000000745058,0.0405798405408859,293.2019958496094,297.1499938964844,293.1499938964844,0.0304143615067005,-1126.1873779296875,304.1553649902344,0.4012286365032196,0.0672170892357826,0.071543775498867,293.46533203125,297.1499938964844,293.1499938964844,0.0012512924149632,-474.8680419921875,292.6786193847656,0.3450550138950348,0.050000000745058,0.2606203258037567,291.1585388183594,291.1499938964844,271.1460876464844,270.5081481933594,284.1793518066406,294.379150390625,291.15826416015625,1.0,0.4431294202804565,0.9384929537773132,0.9384929537773132,1.0,1.0,-1.5223699808120728,0.668839156627655,0.8535308241844177,0.3125733733177185,0.0,0.0,0.4482808113098144,206.05845642089844,196.0,-4.271302223205566,-10714.2080078125,734.092041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4442138671875,306.6015930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.2404385209083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3742184042930603,0.3742233514785766,-4.949901267536916e-06,0.0,0.0002440145326545,0.0,0.0,18.69408798217773,0.0,0.0,0.0,0.3294568657875061,4.0,0.0,1.0
292980,293.1854553222656,297.1499938964844,293.1499938964844,0.8628842234611511,-12525.69140625,304.15966796875,0.9990000128746032,0.9838946461677552,0.7958011627197266,293.2318115234375,297.1499938964844,293.1499938964844,0.0492061376571655,-1451.29931640625,304.1583557128906,0.4562779664993286,0.0890481323003768,0.0922165289521217,293.2612609863281,297.1499938964844,293.1499938964844,0.0117735248059034,-535.0126953125,302.0766906738281,0.3461758494377136,0.050000000745058,0.0404997318983078,293.2013854980469,297.1499938964844,293.1499938964844,0.0292955767363309,-1105.7713623046875,304.15545654296875,0.3993249833583832,0.0660219117999076,0.0702746510505676,293.4643249511719,297.1499938964844,293.1499938964844,0.0011615414405241,-440.7149658203125,292.57666015625,0.3461758494377136,0.050000000745058,0.2601058483123779,291.16357421875,291.1499938964844,271.16339111328125,270.5170288085937,284.1927185058594,294.3798217773437,291.1645812988281,1.0,0.4394873678684234,0.9377265572547911,0.9377265572547911,1.0,1.0,-1.510916829109192,0.6634273529052734,0.8474895358085632,0.3096195161342621,0.0,0.0,0.4463541507720947,203.10157775878903,199.0,7.948093891143799,-10646.798828125,717.9766235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43017578125,306.5977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.44140625,18000.0,0.0,0.0,0.2394325584173202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724369406700134,0.3724418878555298,-4.943782187183388e-06,0.0,0.0002429935993859,0.0,0.0,18.56644058227539,0.0,0.0,0.0,0.3289274275302887,4.0,0.0,1.0
293040,293.1854553222656,297.1499938964844,293.1499938964844,0.8628842234611511,-12525.69140625,304.15966796875,0.9990000128746032,0.9838946461677552,0.7958011627197266,293.2318115234375,297.1499938964844,293.1499938964844,0.0492061376571655,-1451.29931640625,304.1583557128906,0.4562779664993286,0.0890481323003768,0.0922165289521217,293.2612609863281,297.1499938964844,293.1499938964844,0.0117735248059034,-535.0126953125,302.0766906738281,0.3461758494377136,0.050000000745058,0.0404997318983078,293.2013854980469,297.1499938964844,293.1499938964844,0.0292955767363309,-1105.7713623046875,304.15545654296875,0.3993249833583832,0.0660219117999076,0.0702746510505676,293.4643249511719,297.1499938964844,293.1499938964844,0.0011615414405241,-440.7149658203125,292.57666015625,0.3461758494377136,0.050000000745058,0.2601058483123779,291.16357421875,291.1499938964844,271.16339111328125,270.5170288085937,284.1927185058594,294.3798217773437,291.1645812988281,1.0,0.4394873678684234,0.9377265572547911,0.9377265572547911,1.0,1.0,-1.510916829109192,0.6634273529052734,0.8474895358085632,0.3096195161342621,0.0,0.0,0.4463541507720947,203.10157775878903,199.0,7.948093891143799,-10646.798828125,717.9766235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43017578125,306.5977478027344,278.1499938964844,0.0,18000.0,313.1499938964844,18016.44140625,18000.0,0.0,0.0,0.2394325584173202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3724369406700134,0.3724418878555298,-4.943782187183388e-06,0.0,0.0002429935993859,0.0,0.0,18.56644058227539,0.0,0.0,0.0,0.3289274275302887,4.0,0.0,1.0
293100,293.1832580566406,297.1499938964844,293.1499938964844,0.8603882193565369,-12495.4697265625,304.162353515625,0.9990000128746032,0.9838800430297852,0.7940027117729187,293.23095703125,297.1499938964844,293.1499938964844,0.0483964532613754,-1437.1929931640625,304.1583251953125,0.4544144570827484,0.0881827250123024,0.0913525521755218,293.2613525390625,297.1499938964844,293.1499938964844,0.0117170233279466,-533.5380249023438,302.0579528808594,0.3465264737606048,0.050000000745058,0.0404750555753707,293.2008972167969,297.1499938964844,293.1499938964844,0.0284229665994644,-1096.7135009765625,304.156005859375,0.3982686698436737,0.0654715746641159,0.069709412753582,293.4637756347656,297.1499938964844,293.1499938964844,0.0011159888235852,-423.361083984375,292.5280456542969,0.3465264737606048,0.050000000745058,0.2599473595619201,291.1684265136719,291.1499938964844,271.1719970703125,270.5214233398437,284.1965637207031,294.3764343261719,291.1686096191406,1.0,0.4386665225028991,0.9373433589935304,0.9373433589935304,1.0,1.0,-1.5068167448043823,0.6615105271339417,0.8453062772750854,0.3084821701049804,0.0,0.0,0.4446168839931488,202.17784118652344,199.0,7.538125514984131,-10606.1572265625,712.6016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4281311035156,306.5838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18026.4609375,18000.0,0.0,0.0,0.238895371556282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702928423881531,0.3702977895736694,-4.937040557706496e-06,0.0,0.0002424484264338,0.0,0.0,18.41550636291504,0.0,0.0,0.0,0.3283320963382721,4.0,0.0,1.0
293160,293.18212890625,297.1499938964844,293.1499938964844,0.8594218492507935,-12485.142578125,304.1618347167969,0.9990000128746032,0.9836795926094056,0.7933352589607239,293.2301025390625,297.1499938964844,293.1499938964844,0.0476480945944786,-1424.25439453125,304.1581726074219,0.4522875547409057,0.0873267650604248,0.0905261412262916,293.26141357421875,297.1499938964844,293.1499938964844,0.0116727268323302,-532.4898681640625,302.0384521484375,0.3466570675373077,0.050000000745058,0.0404659137129783,293.2003479003906,297.1499938964844,293.1499938964844,0.0280631221830844,-1088.203857421875,304.1555480957031,0.3970210254192352,0.064930185675621,0.0691809132695198,293.4631652832031,297.1499938964844,293.1499938964844,0.0010716309770941,-406.5451049804688,292.4748840332031,0.3466570675373077,0.050000000745058,0.2598886489868164,291.1678771972656,291.1499938964844,271.1806030273437,270.5257568359375,284.2010192871094,294.3753356933594,291.1676330566406,1.0,0.4382184445858001,0.9369650483131408,0.9369650483131408,1.0,1.0,-1.504306435585022,0.6603260040283203,0.8439803719520569,0.3077971637248993,0.0,0.0,0.4434663355350494,201.8176422119141,202.0,2.696315288543701,-10575.5048828125,709.84619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4289245605469,306.5680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18026.14453125,18000.0,0.0,0.0,0.2383304983377456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3683412969112396,0.3683462142944336,-4.92882463731803e-06,0.0,0.0002418751537334,0.0,0.0,18.27173042297364,0.0,0.0,0.0,0.3277731537818908,4.0,0.0,1.0
293220,293.1825866699219,297.1499938964844,293.1499938964844,0.8596386313438416,-12491.6865234375,304.157470703125,0.9990000128746032,0.9827799797058104,0.7939121127128601,293.2285461425781,297.1499938964844,293.1499938964844,0.0461880229413509,-1399.0902099609375,304.1578674316406,0.4475651085376739,0.0856115594506263,0.0889163985848426,293.2616577148437,297.1499938964844,293.1499938964844,0.0115960305556654,-530.7390747070312,301.9989013671875,0.3465443253517151,0.050000000745058,0.0404738448560237,293.199462890625,297.1499938964844,293.1499938964844,0.0274150110781192,-1072.2464599609375,304.15478515625,0.3940541744232178,0.0638355389237403,0.0681610479950904,293.4618835449219,297.1499938964844,293.1499938964844,0.0009849746711552,-373.6959228515625,292.36834716796875,0.3465443253517151,0.050000000745058,0.259939581155777,291.166015625,291.1499938964844,271.1976623535156,270.5343322753906,284.2120056152344,294.37896728515625,291.1658020019531,1.0,0.4382449090480804,0.9362085461616516,0.9362085461616516,1.0,1.0,-1.5019110441207886,0.659182608127594,0.8427284955978394,0.3071182072162628,0.0,0.0,0.4414651989936828,202.0445251464844,205.0,-1.127952218055725,-10534.85546875,708.6817016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306640625,306.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.22265625,18000.0,0.0,0.0,0.237192764878273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365478515625,0.3654834032058716,-4.91563059767941e-06,0.0,0.0002407205029157,0.0,0.0,18.058120727539062,0.0,0.0,0.0,0.3269117176532745,4.0,0.0,1.0
293280,293.1825866699219,297.1499938964844,293.1499938964844,0.8596386313438416,-12491.6865234375,304.157470703125,0.9990000128746032,0.9827799797058104,0.7939121127128601,293.2285461425781,297.1499938964844,293.1499938964844,0.0461880229413509,-1399.0902099609375,304.1578674316406,0.4475651085376739,0.0856115594506263,0.0889163985848426,293.2616577148437,297.1499938964844,293.1499938964844,0.0115960305556654,-530.7390747070312,301.9989013671875,0.3465443253517151,0.050000000745058,0.0404738448560237,293.199462890625,297.1499938964844,293.1499938964844,0.0274150110781192,-1072.2464599609375,304.15478515625,0.3940541744232178,0.0638355389237403,0.0681610479950904,293.4618835449219,297.1499938964844,293.1499938964844,0.0009849746711552,-373.6959228515625,292.36834716796875,0.3465443253517151,0.050000000745058,0.259939581155777,291.166015625,291.1499938964844,271.1976623535156,270.5343322753906,284.2120056152344,294.37896728515625,291.1658020019531,1.0,0.4382449090480804,0.9362085461616516,0.9362085461616516,1.0,1.0,-1.5019110441207886,0.659182608127594,0.8427284955978394,0.3071182072162628,0.0,0.0,0.4414651989936828,202.0445251464844,205.0,-1.127952218055725,-10534.85546875,708.6817016601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306640625,306.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.22265625,18000.0,0.0,0.0,0.237192764878273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365478515625,0.3654834032058716,-4.91563059767941e-06,0.0,0.0002407205029157,0.0,0.0,18.058120727539062,0.0,0.0,0.0,0.3269117176532745,4.0,0.0,1.0
293340,293.1859436035156,297.1499938964844,293.1499938964844,0.8622156381607056,-12526.90625,304.1506652832031,0.9990000128746032,0.9812775254249572,0.7963465452194214,293.2273254394531,297.1499938964844,293.1499938964844,0.0447462946176528,-1374.3485107421875,304.1576538085937,0.4423765540122986,0.0838697329163551,0.0873211622238159,293.2621765136719,297.1499938964844,293.1499938964844,0.0115305166691541,-529.3442993164062,301.9580993652344,0.3460701406002044,0.050000000745058,0.0405072979629039,293.1988830566406,297.1499938964844,293.1499938964844,0.0266662407666444,-1056.5311279296875,304.1544494628906,0.3903677463531494,0.062699057161808,0.0671421289443969,293.4606628417969,297.1499938964844,293.1499938964844,0.0008989701163955,-341.11260986328125,292.26043701171875,0.3460701406002044,0.050000000745058,0.2601544559001922,291.1623840332031,291.1499938964844,271.214599609375,270.5428161621094,284.225341796875,294.3887634277344,291.1620483398437,1.0,0.4391606152057647,0.9354519844055176,0.9354519844055176,1.0,1.0,-1.5019923448562622,0.6591945886611938,0.8427977561950684,0.3070907294750213,0.0,0.0,0.4400384128093719,203.1923828125,193.0,-4.285112857818604,-10505.802734375,711.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,306.5157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.802734375,18000.0,0.0,0.0,0.2361103296279907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363259881734848,0.363264799118042,-4.905293280899059e-06,0.0,0.0002396219642832,0.0,0.0,17.893125534057617,0.0,0.0,0.0,0.3262493908405304,4.0,0.0,1.0
