time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.1859436035156,297.1499938964844,293.1499938964844,0.8622156381607056,-12526.90625,304.1506652832031,0.9990000128746032,0.9812775254249572,0.7963465452194214,293.2273254394531,297.1499938964844,293.1499938964844,0.0447462946176528,-1374.3485107421875,304.1576538085937,0.4423765540122986,0.0838697329163551,0.0873211622238159,293.2621765136719,297.1499938964844,293.1499938964844,0.0115305166691541,-529.3442993164062,301.9580993652344,0.3460701406002044,0.050000000745058,0.0405072979629039,293.1988830566406,297.1499938964844,293.1499938964844,0.0266662407666444,-1056.5311279296875,304.1544494628906,0.3903677463531494,0.062699057161808,0.0671421289443969,293.4606628417969,297.1499938964844,293.1499938964844,0.0008989701163955,-341.11260986328125,292.26043701171875,0.3460701406002044,0.050000000745058,0.2601544559001922,291.1623840332031,291.1499938964844,271.214599609375,270.5428161621094,284.225341796875,294.3887634277344,291.1620483398437,1.0,0.4391606152057647,0.9354519844055176,0.9354519844055176,1.0,1.0,-1.5019923448562622,0.6591945886611938,0.8427977561950684,0.3070907294750213,0.0,0.0,0.4400384128093719,203.1923828125,193.0,-4.285112857818604,-10505.802734375,711.6756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4271545410156,306.5157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.802734375,18000.0,0.0,0.0,0.2361103296279907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.363259881734848,0.363264799118042,-4.905293280899059e-06,0.0,0.0002396219642832,0.0,0.0,17.893125534057617,0.0,0.0,0.0,0.3262493908405304,4.0,0.0,1.0
293460,293.1853942871094,297.1499938964844,293.1499938964844,0.8554670810699463,-12440.3388671875,304.16217041015625,0.9990000128746032,0.9804601073265076,0.7903880476951599,293.22589111328125,297.1499938964844,293.1499938964844,0.0431423559784889,-1346.7667236328125,304.15777587890625,0.4394123554229736,0.0821973606944084,0.0855957567691803,293.2625427246094,297.1499938964844,293.1499938964844,0.01141176559031,-526.1839599609375,301.9189147949219,0.3472363948822021,0.050000000745058,0.0404256433248519,293.1981201171875,297.1499938964844,293.1499938964844,0.0256963018327951,-1037.8267822265625,304.15460205078125,0.3881938457489013,0.0616144873201847,0.0659768357872963,293.4593505859375,297.1499938964844,293.1499938964844,0.0008121647988446,-308.1268005371094,292.1597900390625,0.3472363948822021,0.050000000745058,0.259630024433136,291.1659851074219,291.1499938964844,271.2314147949219,270.5512084960937,284.2384948730469,294.389404296875,291.1668701171875,1.0,0.4354780614376068,0.9346616864204408,0.9346616864204408,1.0,1.0,-1.4906501770019531,0.6538364887237549,0.8368136882781982,0.3041913509368896,0.0,0.0,0.4378722608089447,200.18836975097656,196.0,6.329691886901856,-10436.0,695.7992553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213562011719,306.5134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.455078125,18000.0,0.0,0.0,0.2350737005472183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610646426677704,0.3610695600509643,-4.8971683099807706e-06,0.0,0.0002385699335718,0.0,0.0,17.737546920776367,0.0,0.0,0.0,0.3256060779094696,4.0,0.0,1.0
293520,293.1853942871094,297.1499938964844,293.1499938964844,0.8554670810699463,-12440.3388671875,304.16217041015625,0.9990000128746032,0.9804601073265076,0.7903880476951599,293.22589111328125,297.1499938964844,293.1499938964844,0.0431423559784889,-1346.7667236328125,304.15777587890625,0.4394123554229736,0.0821973606944084,0.0855957567691803,293.2625427246094,297.1499938964844,293.1499938964844,0.01141176559031,-526.1839599609375,301.9189147949219,0.3472363948822021,0.050000000745058,0.0404256433248519,293.1981201171875,297.1499938964844,293.1499938964844,0.0256963018327951,-1037.8267822265625,304.15460205078125,0.3881938457489013,0.0616144873201847,0.0659768357872963,293.4593505859375,297.1499938964844,293.1499938964844,0.0008121647988446,-308.1268005371094,292.1597900390625,0.3472363948822021,0.050000000745058,0.259630024433136,291.1659851074219,291.1499938964844,271.2314147949219,270.5512084960937,284.2384948730469,294.389404296875,291.1668701171875,1.0,0.4354780614376068,0.9346616864204408,0.9346616864204408,1.0,1.0,-1.4906501770019531,0.6538364887237549,0.8368136882781982,0.3041913509368896,0.0,0.0,0.4378722608089447,200.18836975097656,196.0,6.329691886901856,-10436.0,695.7992553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4213562011719,306.5134582519531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.455078125,18000.0,0.0,0.0,0.2350737005472183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3610646426677704,0.3610695600509643,-4.8971683099807706e-06,0.0,0.0002385699335718,0.0,0.0,17.737546920776367,0.0,0.0,0.0,0.3256060779094696,4.0,0.0,1.0
293580,293.18145751953125,297.1499938964844,293.1499938964844,0.8518189787864685,-12398.1083984375,304.163818359375,0.9990000128746032,0.9803709387779236,0.7877994179725647,293.2241516113281,297.1499938964844,293.1499938964844,0.041706021875143,-1322.15185546875,304.1575622558594,0.4359486997127533,0.0806321501731872,0.0840524435043335,293.26239013671875,297.1499938964844,293.1499938964844,0.0113160843029618,-523.7039794921875,301.8810119628906,0.3477487564086914,0.050000000745058,0.040390383452177,293.19696044921875,297.1499938964844,293.1499938964844,0.024892309680581,-1021.9544677734376,304.1543884277344,0.3855727016925812,0.0606308057904243,0.0649840831756591,293.4579467773437,297.1499938964844,293.1499938964844,0.0007245704182423,-274.864501953125,292.0599365234375,0.3477487564086914,0.050000000745058,0.2594035863876343,291.1695861816406,291.1499938964844,271.24810791015625,270.5595092773437,284.2466125488281,294.3848571777344,291.1690368652344,1.0,0.4341829121112823,0.933871328830719,0.933871328830719,1.0,1.0,-1.484177589416504,0.6507970094680786,0.8333805203437805,0.3024283349514007,0.0,0.0,0.4348027408123016,198.8601226806641,199.0,0.3611401915550232,-10360.21875,687.8009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276428222656,306.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.916015625,18000.0,0.0,0.0,0.2339165359735489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568137288093567,0.3568186163902282,-4.881932454736671e-06,0.0,0.0002373955503571,0.0,0.0,17.43988609313965,0.0,0.0,0.0,0.3244298100471496,4.0,0.0,1.0
293640,293.18145751953125,297.1499938964844,293.1499938964844,0.8518189787864685,-12398.1083984375,304.163818359375,0.9990000128746032,0.9803709387779236,0.7877994179725647,293.2241516113281,297.1499938964844,293.1499938964844,0.041706021875143,-1322.15185546875,304.1575622558594,0.4359486997127533,0.0806321501731872,0.0840524435043335,293.26239013671875,297.1499938964844,293.1499938964844,0.0113160843029618,-523.7039794921875,301.8810119628906,0.3477487564086914,0.050000000745058,0.040390383452177,293.19696044921875,297.1499938964844,293.1499938964844,0.024892309680581,-1021.9544677734376,304.1543884277344,0.3855727016925812,0.0606308057904243,0.0649840831756591,293.4579467773437,297.1499938964844,293.1499938964844,0.0007245704182423,-274.864501953125,292.0599365234375,0.3477487564086914,0.050000000745058,0.2594035863876343,291.1695861816406,291.1499938964844,271.24810791015625,270.5595092773437,284.2466125488281,294.3848571777344,291.1690368652344,1.0,0.4341829121112823,0.933871328830719,0.933871328830719,1.0,1.0,-1.484177589416504,0.6507970094680786,0.8333805203437805,0.3024283349514007,0.0,0.0,0.4348027408123016,198.8601226806641,199.0,0.3611401915550232,-10360.21875,687.8009033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4276428222656,306.4890441894531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.916015625,18000.0,0.0,0.0,0.2339165359735489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3568137288093567,0.3568186163902282,-4.881932454736671e-06,0.0,0.0002373955503571,0.0,0.0,17.43988609313965,0.0,0.0,0.0,0.3244298100471496,4.0,0.0,1.0
293700,293.18096923828125,297.1499938964844,293.1499938964844,0.8517043590545654,-12398.9150390625,304.1614990234375,0.9990000128746032,0.9800642132759094,0.7877649068832397,293.22332763671875,297.1499938964844,293.1499938964844,0.041045356541872,-1310.9075927734375,304.15740966796875,0.4339574873447418,0.0798522233963012,0.0833146944642067,293.2623291015625,297.1499938964844,293.1499938964844,0.0112805180251598,-522.9039916992188,301.8610534667969,0.3477556407451629,0.050000000745058,0.0403899252414703,293.1964416503906,297.1499938964844,293.1499938964844,0.0245379135012626,-1014.9428100585938,304.1542358398437,0.3839999139308929,0.0601395964622497,0.0645203739404678,293.4571533203125,297.1499938964844,293.1499938964844,0.0006824266165494,-258.9136047363281,292.0052185058594,0.3477556407451629,0.050000000745058,0.2594006061553955,291.16583251953125,291.1499938964844,271.25640869140625,270.56365966796875,284.25177001953125,294.3858947753906,291.1652526855469,1.0,0.4340567290782928,0.9334762096405028,0.9334762096405028,1.0,1.0,-1.4826887845993042,0.6500869393348694,0.8326018452644348,0.302021324634552,0.0,0.0,0.4341218769550323,198.8171844482422,199.0,-4.251820087432861,-10335.0283203125,686.6306762695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4336853027344,306.4861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.8828125,18000.0,0.0,0.0,0.233294665813446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3555074632167816,0.3555123507976532,-4.875120339420391e-06,0.0,0.0002367644337937,0.0,0.0,17.342071533203125,0.0,0.0,0.0,0.3240373730659485,4.0,0.0,1.0
293760,293.1813659667969,297.1499938964844,293.1499938964844,0.8521713018417358,-12406.8583984375,304.1585693359375,0.9990000128746032,0.9795965552330016,0.7882993221282959,293.2225952148437,297.1499938964844,293.1499938964844,0.0403846800327301,-1299.6439208984375,304.1572570800781,0.4318429827690124,0.0790663361549377,0.0825840458273887,293.2623291015625,297.1499938964844,293.1499938964844,0.0112468041479587,-522.1414184570312,301.84112548828125,0.3476496338844299,0.050000000745058,0.0403972081840038,293.19598388671875,297.1499938964844,293.1499938964844,0.0241864677518606,-1007.908935546875,304.15411376953125,0.3822718560695648,0.0596399456262588,0.0640616938471794,293.4563903808594,297.1499938964844,293.1499938964844,0.0006402618600986,-242.938705444336,291.9516296386719,0.3476496338844299,0.050000000745058,0.2594473958015442,291.1632385253906,291.1499938964844,271.2646484375,270.5677795410156,284.257568359375,294.3887939453125,291.16290283203125,1.0,0.4342037141323089,0.9331254363059998,0.9331254363059998,1.0,1.0,-1.4819667339324951,0.6497358679771423,0.832230806350708,0.3018167614936828,0.0,0.0,0.4335090219974518,199.05368041992188,202.0,-5.083274364471436,-10317.943359375,686.7127685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4386901855469,306.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.50390625,18000.0,0.0,0.0,0.2326717674732208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3546243607997894,0.354629248380661,-4.870386419497663e-06,0.0,0.0002361322549404,0.0,0.0,17.275697708129883,0.0,0.0,0.0,0.3237608075141907,4.0,0.0,1.0
293820,293.184326171875,297.1499938964844,293.1499938964844,0.8547235131263733,-12442.091796875,304.15142822265625,0.9990000128746032,0.9782079458236694,0.7906865477561951,293.221435546875,297.1499938964844,293.1499938964844,0.0390636809170246,-1277.1029052734375,304.15704345703125,0.4273352026939392,0.0774663239717483,0.0811236873269081,293.2626037597656,297.1499938964844,293.1499938964844,0.0111855212599039,-520.8003540039062,301.8005676269531,0.3471777737140655,0.050000000745058,0.0404297821223735,293.1953430175781,297.1499938964844,293.1499938964844,0.0234871581196784,-993.7177124023438,304.1539001464844,0.3783858120441437,0.0586044117808342,0.063137836754322,293.4549560546875,297.1499938964844,293.1499938964844,0.0005565418396145,-211.1796417236328,291.8450927734375,0.3471777737140655,0.050000000745058,0.2596566081047058,291.15850830078125,291.1499938964844,271.2810363769531,270.5760192871094,284.2709350585937,294.399169921875,291.1580810546875,1.0,0.4351270198822021,0.9324239492416382,0.9324239492416382,1.0,1.0,-1.4822595119476318,0.6498432755470276,0.8324162364006042,0.3018624782562256,0.0,0.0,0.4326746761798858,200.1756134033203,205.0,-6.501980304718018,-10290.685546875,689.7523803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419250488281,306.479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8125,18000.0,0.0,0.0,0.2314750105142593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353259265422821,0.3532641232013702,-4.863682988798246e-06,0.0,0.0002349177084397,0.0,0.0,17.175329208374023,0.0,0.0,0.0,0.3233518302440643,4.0,0.0,1.0
293880,293.184326171875,297.1499938964844,293.1499938964844,0.8547235131263733,-12442.091796875,304.15142822265625,0.9990000128746032,0.9782079458236694,0.7906865477561951,293.221435546875,297.1499938964844,293.1499938964844,0.0390636809170246,-1277.1029052734375,304.15704345703125,0.4273352026939392,0.0774663239717483,0.0811236873269081,293.2626037597656,297.1499938964844,293.1499938964844,0.0111855212599039,-520.8003540039062,301.8005676269531,0.3471777737140655,0.050000000745058,0.0404297821223735,293.1953430175781,297.1499938964844,293.1499938964844,0.0234871581196784,-993.7177124023438,304.1539001464844,0.3783858120441437,0.0586044117808342,0.063137836754322,293.4549560546875,297.1499938964844,293.1499938964844,0.0005565418396145,-211.1796417236328,291.8450927734375,0.3471777737140655,0.050000000745058,0.2596566081047058,291.15850830078125,291.1499938964844,271.2810363769531,270.5760192871094,284.2709350585937,294.399169921875,291.1580810546875,1.0,0.4351270198822021,0.9324239492416382,0.9324239492416382,1.0,1.0,-1.4822595119476318,0.6498432755470276,0.8324162364006042,0.3018624782562256,0.0,0.0,0.4326746761798858,200.1756134033203,205.0,-6.501980304718018,-10290.685546875,689.7523803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419250488281,306.479736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.8125,18000.0,0.0,0.0,0.2314750105142593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.353259265422821,0.3532641232013702,-4.863682988798246e-06,0.0,0.0002349177084397,0.0,0.0,17.175329208374023,0.0,0.0,0.0,0.3233518302440643,4.0,0.0,1.0
293940,293.1895751953125,297.1499938964844,293.1499938964844,0.8589518070220947,-12496.515625,304.1439208984375,0.9990000128746032,0.9762796759605408,0.794336199760437,293.2206115722656,297.1499938964844,293.1499938964844,0.0377286039292812,-1254.267822265625,304.15692138671875,0.4225963950157165,0.0758227929472923,0.0796470120549202,293.26324462890625,297.1499938964844,293.1499938964844,0.0111291799694299,-519.6084594726562,301.7588806152344,0.3464620113372803,0.050000000745058,0.0404797606170177,293.195068359375,297.1499938964844,293.1499938964844,0.0227804314345121,-979.090576171875,304.1537780761719,0.374008297920227,0.0575154609978199,0.0621880590915679,293.4537048339844,297.1499938964844,293.1499938964844,0.0004894263693131,-165.31826782226562,291.7386169433594,0.3464620113372803,0.050000000745058,0.2599775791168213,291.1540222167969,291.1499938964844,271.2972717285156,270.5842590332031,284.2861022949219,294.41412353515625,291.1537170410156,1.0,0.4366487264633178,0.9317224621772766,0.9317224621772766,1.0,1.0,-1.4841727018356323,0.6507055163383484,0.8334671854972839,0.3023322224617004,0.0,0.0,0.4324568510055542,201.9237670898437,193.0,-5.98188066482544,-10276.337890625,695.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4334716796875,306.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.2304049134254455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527594804763794,0.3527643382549286,-4.8604356379655655e-06,0.0,0.0002338316990062,0.0,0.0,17.136125564575195,0.0,0.0,0.0,0.3231890201568603,4.0,0.0,1.0
294000,293.1895751953125,297.1499938964844,293.1499938964844,0.8589518070220947,-12496.515625,304.1439208984375,0.9990000128746032,0.9762796759605408,0.794336199760437,293.2206115722656,297.1499938964844,293.1499938964844,0.0377286039292812,-1254.267822265625,304.15692138671875,0.4225963950157165,0.0758227929472923,0.0796470120549202,293.26324462890625,297.1499938964844,293.1499938964844,0.0111291799694299,-519.6084594726562,301.7588806152344,0.3464620113372803,0.050000000745058,0.0404797606170177,293.195068359375,297.1499938964844,293.1499938964844,0.0227804314345121,-979.090576171875,304.1537780761719,0.374008297920227,0.0575154609978199,0.0621880590915679,293.4537048339844,297.1499938964844,293.1499938964844,0.0004894263693131,-165.31826782226562,291.7386169433594,0.3464620113372803,0.050000000745058,0.2599775791168213,291.1540222167969,291.1499938964844,271.2972717285156,270.5842590332031,284.2861022949219,294.41412353515625,291.1537170410156,1.0,0.4366487264633178,0.9317224621772766,0.9317224621772766,1.0,1.0,-1.4841727018356323,0.6507055163383484,0.8334671854972839,0.3023322224617004,0.0,0.0,0.4324568510055542,201.9237670898437,193.0,-5.98188066482544,-10276.337890625,695.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4334716796875,306.4708251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1953125,18000.0,0.0,0.0,0.2304049134254455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3527594804763794,0.3527643382549286,-4.8604356379655655e-06,0.0,0.0002338316990062,0.0,0.0,17.136125564575195,0.0,0.0,0.0,0.3231890201568603,4.0,0.0,1.0
294060,293.1904296875,297.1499938964844,293.1499938964844,0.8531283140182495,-12419.6591796875,304.1561584472656,0.9990000128746032,0.975075662136078,0.7891860604286194,293.2196044921875,297.1499938964844,293.1499938964844,0.0362064316868782,-1227.9332275390625,304.1571655273437,0.4197984039783478,0.074238009750843,0.0780219212174415,293.26373291015625,297.1499938964844,293.1499938964844,0.0110164014622569,-516.4288940429688,301.7197265625,0.3474742174148559,0.050000000745058,0.0404093228280544,293.1945495605469,297.1499938964844,293.1499938964844,0.0219384841620922,-961.046142578125,304.1539306640625,0.3714663684368133,0.0564733818173408,0.0610793195664882,293.45245361328125,297.1499938964844,293.1499938964844,0.0006220664363354,-236.0446929931641,291.6434020996094,0.3474742174148559,0.050000000745058,0.2595252096652984,291.16131591796875,291.1499938964844,271.3133544921875,270.592529296875,284.3006896972656,294.4186096191406,291.1626281738281,1.0,0.4333724081516266,0.9309273362159728,0.9309273362159728,1.0,1.0,-1.4740896224975586,0.6459330916404724,0.8281564712524414,0.2997941076755523,0.0,0.0,0.4307493269443512,199.3307647705078,196.0,10.556498527526855,-10227.3857421875,681.8029174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159851074219,306.46435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2265625,18000.0,0.0,0.0,0.2294810861349105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516296148300171,0.3516344726085663,-4.858020929532358e-06,0.0,0.00023289413366,0.0,0.0,17.063377380371094,0.0,0.0,0.0,0.3228746652603149,4.0,0.0,1.0
294120,293.1904296875,297.1499938964844,293.1499938964844,0.8531283140182495,-12419.6591796875,304.1561584472656,0.9990000128746032,0.975075662136078,0.7891860604286194,293.2196044921875,297.1499938964844,293.1499938964844,0.0362064316868782,-1227.9332275390625,304.1571655273437,0.4197984039783478,0.074238009750843,0.0780219212174415,293.26373291015625,297.1499938964844,293.1499938964844,0.0110164014622569,-516.4288940429688,301.7197265625,0.3474742174148559,0.050000000745058,0.0404093228280544,293.1945495605469,297.1499938964844,293.1499938964844,0.0219384841620922,-961.046142578125,304.1539306640625,0.3714663684368133,0.0564733818173408,0.0610793195664882,293.45245361328125,297.1499938964844,293.1499938964844,0.0006220664363354,-236.0446929931641,291.6434020996094,0.3474742174148559,0.050000000745058,0.2595252096652984,291.16131591796875,291.1499938964844,271.3133544921875,270.592529296875,284.3006896972656,294.4186096191406,291.1626281738281,1.0,0.4333724081516266,0.9309273362159728,0.9309273362159728,1.0,1.0,-1.4740896224975586,0.6459330916404724,0.8281564712524414,0.2997941076755523,0.0,0.0,0.4307493269443512,199.3307647705078,196.0,10.556498527526855,-10227.3857421875,681.8029174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4159851074219,306.46435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.2265625,18000.0,0.0,0.0,0.2294810861349105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3516296148300171,0.3516344726085663,-4.858020929532358e-06,0.0,0.00023289413366,0.0,0.0,17.063377380371094,0.0,0.0,0.0,0.3228746652603149,4.0,0.0,1.0
294180,293.1875915527344,297.1499938964844,293.1499938964844,0.8504711389541626,-12388.193359375,304.1581420898437,0.9990000128746032,0.9746342301368712,0.7871452569961548,293.2182312011719,297.1499938964844,293.1499938964844,0.034875065088272,-1204.8780517578125,304.156982421875,0.4166717827320099,0.0727511644363403,0.0765647888183593,293.26373291015625,297.1499938964844,293.1499938964844,0.0109279714524745,-514.0838623046875,301.6806945800781,0.3478791415691376,0.050000000745058,0.0403815619647502,293.19366455078125,297.1499938964844,293.1499938964844,0.0212513599544763,-946.0681762695312,304.1537475585937,0.3685892224311828,0.0555278621613979,0.0601334571838378,293.4511413574219,297.1499938964844,293.1499938964844,0.0004371925315354,-114.90281677246094,291.5443725585937,0.3478791415691376,0.050000000745058,0.2593469321727752,291.1632385253906,291.1499938964844,271.32928466796875,270.600830078125,284.3097229003906,294.4167785644531,291.16259765625,1.0,0.4323568940162658,0.9301322102546692,0.9301322102546692,1.0,1.0,-1.468501329421997,0.6433015465736389,0.8251997828483582,0.2982884645462036,0.0,0.0,0.4285102486610412,198.27769470214844,199.0,-0.6545919179916382,-10149.76171875,675.2161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107360839844,306.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.986328125,18000.0,0.0,0.0,0.2284856736660003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481074869632721,0.3481123149394989,-4.845763669436565e-06,0.0,0.000231883910601,0.0,0.0,16.822616577148438,0.0,0.0,0.0,0.321936696767807,4.0,0.0,1.0
294240,293.1875915527344,297.1499938964844,293.1499938964844,0.8504711389541626,-12388.193359375,304.1581420898437,0.9990000128746032,0.9746342301368712,0.7871452569961548,293.2182312011719,297.1499938964844,293.1499938964844,0.034875065088272,-1204.8780517578125,304.156982421875,0.4166717827320099,0.0727511644363403,0.0765647888183593,293.26373291015625,297.1499938964844,293.1499938964844,0.0109279714524745,-514.0838623046875,301.6806945800781,0.3478791415691376,0.050000000745058,0.0403815619647502,293.19366455078125,297.1499938964844,293.1499938964844,0.0212513599544763,-946.0681762695312,304.1537475585937,0.3685892224311828,0.0555278621613979,0.0601334571838378,293.4511413574219,297.1499938964844,293.1499938964844,0.0004371925315354,-114.90281677246094,291.5443725585937,0.3478791415691376,0.050000000745058,0.2593469321727752,291.1632385253906,291.1499938964844,271.32928466796875,270.600830078125,284.3097229003906,294.4167785644531,291.16259765625,1.0,0.4323568940162658,0.9301322102546692,0.9301322102546692,1.0,1.0,-1.468501329421997,0.6433015465736389,0.8251997828483582,0.2982884645462036,0.0,0.0,0.4285102486610412,198.27769470214844,199.0,-0.6545919179916382,-10149.76171875,675.2161254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4107360839844,306.4424743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.986328125,18000.0,0.0,0.0,0.2284856736660003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3481074869632721,0.3481123149394989,-4.845763669436565e-06,0.0,0.000231883910601,0.0,0.0,16.822616577148438,0.0,0.0,0.0,0.321936696767807,4.0,0.0,1.0
294300,293.1875915527344,297.1499938964844,293.1499938964844,0.8505834937095642,-12391.001953125,304.1564636230469,0.9990000128746032,0.9741643071174622,0.7873169779777527,293.2176208496094,297.1499938964844,293.1499938964844,0.0342506468296051,-1194.04150390625,304.1568298339844,0.4149119257926941,0.0720080807805061,0.0758663415908813,293.26373291015625,297.1499938964844,293.1499938964844,0.0108929984271526,-513.2261352539062,301.6606140136719,0.347845047712326,0.050000000745058,0.0403839088976383,293.1932373046875,297.1499938964844,293.1499938964844,0.0209415182471275,-939.2392578125,304.15362548828125,0.3669138848781585,0.0550558790564537,0.0596916079521179,293.450439453125,297.1499938964844,293.1499938964844,0.0004199806135147,-99.36336517333984,291.4920959472656,0.347845047712326,0.050000000745058,0.259361982345581,291.1611633300781,291.1499938964844,271.3371887207031,270.60498046875,284.3152770996094,294.41900634765625,291.1610412597656,1.0,0.4323377013206482,0.9297345876693726,0.9297345876693726,1.0,1.0,-1.4673585891723633,0.642750084400177,0.8246085047721863,0.2979815304279327,0.0,0.0,0.4279941022396087,198.33770751953125,199.0,-1.5121735334396362,-10133.7314453125,674.5610961914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4108581542969,306.43951416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.513671875,18000.0,0.0,0.0,0.2279627025127411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474099636077881,0.3474147915840149,-4.841589088755427e-06,0.0,0.0002313531585969,0.0,0.0,16.76963996887207,0.0,0.0,0.0,0.3217105567455292,4.0,0.0,1.0
294360,293.1883544921875,297.1499938964844,293.1499938964844,0.8512297868728638,-12400.4580078125,304.15411376953125,0.9990000128746032,0.9735350608825684,0.7880195379257202,293.2170715332031,297.1499938964844,293.1499938964844,0.0336279645562171,-1183.176025390625,304.15673828125,0.4130535423755646,0.0712569952011108,0.0751726180315017,293.2637939453125,297.1499938964844,293.1499938964844,0.0108594978228211,-512.3990478515625,301.6405944824219,0.3477055430412292,0.050000000745058,0.0403934754431247,293.1929016113281,297.1499938964844,293.1499938964844,0.0206350721418857,-932.3955688476562,304.1535339355469,0.3650965094566345,0.0545750558376312,0.059253990650177,293.4497375488281,297.1499938964844,293.1499938964844,0.0004014668520539,-83.61176300048828,291.4413146972656,0.3477055430412292,0.050000000745058,0.2594234049320221,291.1604919433594,291.1499938964844,271.34503173828125,270.60919189453125,284.3214111328125,294.4229736328125,291.1602783203125,1.0,0.4325732290744781,0.929388165473938,0.929388165473938,1.0,1.0,-1.466928482055664,0.6425325870513916,0.8243958353996277,0.2978617548942566,0.0,0.0,0.4273602664470672,198.6581573486328,202.0,-2.242929697036743,-10117.40625,675.0584106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096374511719,306.4338684082031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.392578125,18000.0,0.0,0.0,0.2274543195962906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3466212749481201,0.3466261327266693,-4.838278073293623e-06,0.0,0.0002308372204424,0.0,0.0,16.714275360107422,0.0,0.0,0.0,0.3214804828166961,4.0,0.0,1.0
294420,293.1919250488281,297.1499938964844,293.1499938964844,0.8541802167892456,-12439.4248046875,304.1478271484375,0.9990000128746032,0.9718425273895264,0.7906579375267029,293.2162780761719,297.1499938964844,293.1499938964844,0.0323955044150352,-1161.55078125,304.15655517578125,0.4090811312198639,0.0697210952639579,0.0737790614366531,293.26416015625,297.1499938964844,293.1499938964844,0.0107999006286263,-511.0101318359375,301.59942626953125,0.3471838235855102,0.050000000745058,0.0404294654726982,293.1924743652344,297.1499938964844,293.1499938964844,0.0200313199311494,-918.7274169921876,304.1533508300781,0.3610621392726898,0.0535764582455158,0.0583697706460952,293.4483947753906,297.1499938964844,293.1499938964844,0.0003600644413381,-52.17773818969727,291.33758544921875,0.3471838235855102,0.050000000745058,0.259654551744461,291.1568298339844,291.1499938964844,271.360595703125,270.6176147460937,284.3353576660156,294.43524169921875,291.15655517578125,1.0,0.433631956577301,0.9286952018737792,0.9286952018737792,1.0,1.0,-1.467681050300598,0.6428490877151489,0.824832022190094,0.2980410158634186,0.0,0.0,0.426692247390747,199.9058532714844,190.0,-4.268566608428955,-10095.033203125,678.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026184082031,306.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9609375,18000.0,0.0,0.0,0.2264977693557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454879522323608,0.3454927802085876,-4.832896593143232e-06,0.0,0.0002298664330737,0.0,0.0,16.6329288482666,0.0,0.0,0.0,0.3211507499217987,4.0,0.0,1.0
294480,293.1919250488281,297.1499938964844,293.1499938964844,0.8541802167892456,-12439.4248046875,304.1478271484375,0.9990000128746032,0.9718425273895264,0.7906579375267029,293.2162780761719,297.1499938964844,293.1499938964844,0.0323955044150352,-1161.55078125,304.15655517578125,0.4090811312198639,0.0697210952639579,0.0737790614366531,293.26416015625,297.1499938964844,293.1499938964844,0.0107999006286263,-511.0101318359375,301.59942626953125,0.3471838235855102,0.050000000745058,0.0404294654726982,293.1924743652344,297.1499938964844,293.1499938964844,0.0200313199311494,-918.7274169921876,304.1533508300781,0.3610621392726898,0.0535764582455158,0.0583697706460952,293.4483947753906,297.1499938964844,293.1499938964844,0.0003600644413381,-52.17773818969727,291.33758544921875,0.3471838235855102,0.050000000745058,0.259654551744461,291.1568298339844,291.1499938964844,271.360595703125,270.6176147460937,284.3353576660156,294.43524169921875,291.15655517578125,1.0,0.433631956577301,0.9286952018737792,0.9286952018737792,1.0,1.0,-1.467681050300598,0.6428490877151489,0.824832022190094,0.2980410158634186,0.0,0.0,0.426692247390747,199.9058532714844,190.0,-4.268566608428955,-10095.033203125,678.7060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4026184082031,306.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9609375,18000.0,0.0,0.0,0.2264977693557739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3454879522323608,0.3454927802085876,-4.832896593143232e-06,0.0,0.0002298664330737,0.0,0.0,16.6329288482666,0.0,0.0,0.0,0.3211507499217987,4.0,0.0,1.0
294540,293.1914978027344,297.1499938964844,293.1499938964844,0.8475154638290405,-12352.98046875,304.16015625,0.9990000128746032,0.9708449244499208,0.7848153710365295,293.2153015136719,297.1499938964844,293.1499938964844,0.0310085471719503,-1136.75146484375,304.1566772460937,0.4066670835018158,0.0682399496436119,0.0722407698631286,293.26434326171875,297.1499938964844,293.1499938964844,0.0106902197003364,-507.8140258789063,301.5605773925781,0.3483441770076751,0.050000000745058,0.0403499640524387,293.1918640136719,297.1499938964844,293.1499938964844,0.0193170271813869,-901.967529296875,304.1534423828125,0.358772337436676,0.0526246950030326,0.0573345385491848,293.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.3483441770076751,0.050000000745058,0.259143978357315,291.1628723144531,291.1499938964844,271.3759765625,270.6261901855469,284.34912109375,294.4381408691406,291.1640625,1.0,0.4300447702407837,0.9280022382736206,0.9280022382736206,1.0,1.0,-1.4568781852722168,0.6377468705177307,0.8191313147544861,0.2953428924083709,0.0,0.0,0.4248203039169311,196.99208068847656,193.0,9.434703826904297,-10037.6435546875,663.8650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3917236328125,306.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.666015625,18000.0,0.0,0.0,0.2256198227405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440066576004028,0.344011515378952,-4.828714281757129e-06,0.0,0.0002289754338562,0.0,0.0,16.535810470581055,0.0,0.0,0.0,0.3207390308380127,4.0,0.0,1.0
294600,293.1914978027344,297.1499938964844,293.1499938964844,0.8475154638290405,-12352.98046875,304.16015625,0.9990000128746032,0.9708449244499208,0.7848153710365295,293.2153015136719,297.1499938964844,293.1499938964844,0.0310085471719503,-1136.75146484375,304.1566772460937,0.4066670835018158,0.0682399496436119,0.0722407698631286,293.26434326171875,297.1499938964844,293.1499938964844,0.0106902197003364,-507.8140258789063,301.5605773925781,0.3483441770076751,0.050000000745058,0.0403499640524387,293.1918640136719,297.1499938964844,293.1499938964844,0.0193170271813869,-901.967529296875,304.1534423828125,0.358772337436676,0.0526246950030326,0.0573345385491848,293.447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2439880371094,0.3483441770076751,0.050000000745058,0.259143978357315,291.1628723144531,291.1499938964844,271.3759765625,270.6261901855469,284.34912109375,294.4381408691406,291.1640625,1.0,0.4300447702407837,0.9280022382736206,0.9280022382736206,1.0,1.0,-1.4568781852722168,0.6377468705177307,0.8191313147544861,0.2953428924083709,0.0,0.0,0.4248203039169311,196.99208068847656,193.0,9.434703826904297,-10037.6435546875,663.8650512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3917236328125,306.4179382324219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.666015625,18000.0,0.0,0.0,0.2256198227405548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3440066576004028,0.344011515378952,-4.828714281757129e-06,0.0,0.0002289754338562,0.0,0.0,16.535810470581055,0.0,0.0,0.0,0.3207390308380127,4.0,0.0,1.0
294660,293.18756103515625,297.1499938964844,293.1499938964844,0.8440101742744446,-12311.8857421875,304.1622009277344,0.9990000128746032,0.9706045389175416,0.7822887897491455,293.21392822265625,297.1499938964844,293.1499938964844,0.0298097133636474,-1115.012939453125,304.15643310546875,0.4038878977298736,0.0668632611632347,0.0708786845207214,293.26397705078125,297.1499938964844,293.1499938964844,0.0106027713045477,-505.3537902832031,301.5227966308594,0.3488514721393585,0.050000000745058,0.0403157882392406,293.1907958984375,297.1499938964844,293.1499938964844,0.0187419690191745,-888.1785278320312,304.1532287597656,0.3561799228191376,0.0517791882157325,0.0564732551574707,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.3488514721393585,0.050000000745058,0.2589244842529297,291.1668395996094,291.1499938964844,271.39117431640625,270.6348571777344,284.357666015625,294.4356384277344,291.1663818359375,1.0,0.4288204908370971,0.9272848963737488,0.9272848963737488,1.0,1.0,-1.450865387916565,0.6349207162857056,0.8159446120262146,0.2937467098236084,0.0,0.0,0.4220343232154846,195.71340942382807,196.0,1.6343013048171997,-9965.470703125,656.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937072753906,306.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.166015625,18000.0,0.0,0.0,0.2246336787939071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340166300535202,0.3401711285114288,-4.815995907847537e-06,0.0,0.0002279746258864,0.0,0.0,16.27952766418457,0.0,0.0,0.0,0.3197267353534698,4.0,0.0,1.0
294720,293.18756103515625,297.1499938964844,293.1499938964844,0.8440101742744446,-12311.8857421875,304.1622009277344,0.9990000128746032,0.9706045389175416,0.7822887897491455,293.21392822265625,297.1499938964844,293.1499938964844,0.0298097133636474,-1115.012939453125,304.15643310546875,0.4038878977298736,0.0668632611632347,0.0708786845207214,293.26397705078125,297.1499938964844,293.1499938964844,0.0106027713045477,-505.3537902832031,301.5227966308594,0.3488514721393585,0.050000000745058,0.0403157882392406,293.1907958984375,297.1499938964844,293.1499938964844,0.0187419690191745,-888.1785278320312,304.1532287597656,0.3561799228191376,0.0517791882157325,0.0564732551574707,293.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1673583984375,0.3488514721393585,0.050000000745058,0.2589244842529297,291.1668395996094,291.1499938964844,271.39117431640625,270.6348571777344,284.357666015625,294.4356384277344,291.1663818359375,1.0,0.4288204908370971,0.9272848963737488,0.9272848963737488,1.0,1.0,-1.450865387916565,0.6349207162857056,0.8159446120262146,0.2937467098236084,0.0,0.0,0.4220343232154846,195.71340942382807,196.0,1.6343013048171997,-9965.470703125,656.5284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937072753906,306.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.166015625,18000.0,0.0,0.0,0.2246336787939071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.340166300535202,0.3401711285114288,-4.815995907847537e-06,0.0,0.0002279746258864,0.0,0.0,16.27952766418457,0.0,0.0,0.0,0.3197267353534698,4.0,0.0,1.0
294780,293.1877746582031,297.1499938964844,293.1499938964844,0.8443119525909424,-12319.5322265625,304.1575622558594,0.9990000128746032,0.9696166515350342,0.7828386425971985,293.2130126953125,297.1499938964844,293.1499938964844,0.0283368341624736,-1094.8916015625,304.1567687988281,0.400423526763916,0.0654301643371582,0.0695538595318794,293.2640380859375,297.1499938964844,293.1499938964844,0.0105355344712734,-503.6406555175781,301.482421875,0.3487408757209778,0.050000000745058,0.0403232388198375,293.19012451171875,297.1499938964844,293.1499938964844,0.0182226430624723,-875.5487060546875,304.15301513671875,0.3528717756271362,0.0508831478655338,0.055655550211668,293.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.3487408757209778,0.050000000745058,0.2589723467826843,291.1631164550781,291.1499938964844,271.4061889648437,270.6437072753906,284.36669921875,294.4374389648437,291.16278076171875,1.0,0.4288986921310425,0.9265674948692322,0.9265674948692322,1.0,1.0,-1.4490182399749756,0.6340238451957703,0.8149944543838501,0.2932585775852203,0.0,0.0,0.4205483496189117,195.9366607666016,199.0,-3.1260979175567627,-9929.7451171875,655.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39996337890625,306.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.08984375,18000.0,0.0,0.0,0.2235825359821319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380524516105652,0.338057279586792,-4.806192919204477e-06,0.0,0.0002269078540848,0.0,0.0,16.130718231201172,0.0,0.0,0.0,0.319111555814743,4.0,0.0,1.0
294840,293.1877746582031,297.1499938964844,293.1499938964844,0.8443119525909424,-12319.5322265625,304.1575622558594,0.9990000128746032,0.9696166515350342,0.7828386425971985,293.2130126953125,297.1499938964844,293.1499938964844,0.0283368341624736,-1094.8916015625,304.1567687988281,0.400423526763916,0.0654301643371582,0.0695538595318794,293.2640380859375,297.1499938964844,293.1499938964844,0.0105355344712734,-503.6406555175781,301.482421875,0.3487408757209778,0.050000000745058,0.0403232388198375,293.19012451171875,297.1499938964844,293.1499938964844,0.0182226430624723,-875.5487060546875,304.15301513671875,0.3528717756271362,0.0508831478655338,0.055655550211668,293.4447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.3487408757209778,0.050000000745058,0.2589723467826843,291.1631164550781,291.1499938964844,271.4061889648437,270.6437072753906,284.36669921875,294.4374389648437,291.16278076171875,1.0,0.4288986921310425,0.9265674948692322,0.9265674948692322,1.0,1.0,-1.4490182399749756,0.6340238451957703,0.8149944543838501,0.2932585775852203,0.0,0.0,0.4205483496189117,195.9366607666016,199.0,-3.1260979175567627,-9929.7451171875,655.8026123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39996337890625,306.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.08984375,18000.0,0.0,0.0,0.2235825359821319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380524516105652,0.338057279586792,-4.806192919204477e-06,0.0,0.0002269078540848,0.0,0.0,16.130718231201172,0.0,0.0,0.0,0.319111555814743,4.0,0.0,1.0
294900,293.189208984375,297.1499938964844,293.1499938964844,0.8453917503356934,-12334.736328125,304.1542358398437,0.9990000128746032,0.968855321407318,0.7838699221611023,293.2127990722656,297.1499938964844,293.1499938964844,0.02787571772933,-1083.8939208984375,304.1563720703125,0.3984010517597198,0.064672902226448,0.0688697025179863,293.26434326171875,297.1499938964844,293.1499938964844,0.010504787787795,-502.887939453125,301.4613647460937,0.3485337793827057,0.050000000745058,0.0403372012078762,293.1900329589844,297.1499938964844,293.1499938964844,0.0179550666362047,-868.9362182617188,304.1529541015625,0.3509208858013153,0.0503946021199226,0.0552258230745792,293.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.3485337793827057,0.050000000745058,0.2590619921684265,291.1608581542969,291.1499938964844,271.41363525390625,270.6481628417969,284.3718566894531,294.4402770996094,291.16046142578125,1.0,0.4292940497398376,0.9262088537216188,0.9262088537216188,1.0,1.0,-1.449043035507202,0.634016752243042,0.8150262832641602,0.2932588160037994,0.0,0.0,0.4200474321842193,196.416015625,199.0,-4.821617126464844,-9917.0498046875,657.0020141601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40106201171875,306.37384033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.29296875,18000.0,0.0,0.0,0.2230702638626098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3372629582881927,0.3372677564620971,-4.802595867658965e-06,0.0,0.0002263879723614,0.0,0.0,16.075517654418945,0.0,0.0,0.0,0.3188856840133667,4.0,0.0,1.0
294960,293.1913757324219,297.1499938964844,293.1499938964844,0.8469672799110413,-12355.7900390625,304.1506042480469,0.9990000128746032,0.9679312109947203,0.785280704498291,293.2127685546875,297.1499938964844,293.1499938964844,0.0274341981858015,-1072.987060546875,304.1560363769531,0.3961650133132934,0.0638872236013412,0.068165972828865,293.26483154296875,297.1499938964844,293.1499938964844,0.0104752164334058,-502.1783142089844,301.439697265625,0.3482513427734375,0.050000000745058,0.0403563268482685,293.1900634765625,297.1499938964844,293.1499938964844,0.0176616571843624,-861.8131103515625,304.1512756347656,0.3488534390926361,0.050000000745058,0.054793581366539,293.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.3482513427734375,0.050000000745058,0.2591848373413086,291.1584167480469,291.1499938964844,271.4209899902344,270.6527099609375,284.3774108886719,294.4442749023437,291.15802001953125,1.0,0.4298683106899261,0.9258571267127992,0.9258571267127992,1.0,1.0,-1.449542760848999,0.6342312693595886,0.8153114914894104,0.2933808267116546,0.0,0.0,0.419733464717865,197.08078002929688,187.0,-5.715107440948486,-9908.2939453125,658.9882202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3999938964844,306.3675231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.158203125,18000.0,0.0,0.0,0.2225796729326248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.336725503206253,0.3367303013801574,-4.799873295269208e-06,0.0,0.0002258900785818,0.0,0.0,16.037160873413086,0.0,0.0,0.0,0.3187272548675537,4.0,0.0,1.0
295020,293.1913452148437,297.1499938964844,293.1499938964844,0.8400213122367859,-12266.484375,304.1624755859375,0.9990000128746032,0.9668665528297424,0.7791716456413269,293.21258544921875,297.1499938964844,293.1499938964844,0.0261951349675655,-1047.5006103515625,304.1560974121094,0.3930916488170624,0.0623339153826236,0.066570296883583,293.265869140625,297.1499938964844,293.1499938964844,0.010365568101406,-498.9103698730469,301.39801025390625,0.3494820296764374,0.050000000745058,0.0402737781405448,293.1905212402344,297.1499938964844,293.1499938964844,0.0174409989267587,-856.4869384765625,304.1355285644531,0.3494833707809448,0.050000000745058,0.0545277744531631,293.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.3494820296764374,0.050000000745058,0.2586546838283539,291.16259765625,291.1499938964844,271.43560791015625,270.6618957519531,284.3878173828125,294.44219970703125,291.1636047363281,1.0,0.4262411892414093,0.92515367269516,0.92515367269516,1.0,1.0,-1.4392472505569458,0.629372239112854,0.8098750710487366,0.2908195257186889,0.0,0.0,0.4180185198783874,194.0740509033203,190.0,7.057250499725342,-9856.0595703125,644.5057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941955566406,306.3695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.453125,18000.0,0.0,0.0,0.2216498404741287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353362679481506,0.335341066122055,-4.7956577873264905e-06,0.0,0.0002249464159831,0.0,0.0,15.946807861328123,0.0,0.0,0.0,0.3183427155017853,4.0,0.0,1.0
295080,293.1913452148437,297.1499938964844,293.1499938964844,0.8400213122367859,-12266.484375,304.1624755859375,0.9990000128746032,0.9668665528297424,0.7791716456413269,293.21258544921875,297.1499938964844,293.1499938964844,0.0261951349675655,-1047.5006103515625,304.1560974121094,0.3930916488170624,0.0623339153826236,0.066570296883583,293.265869140625,297.1499938964844,293.1499938964844,0.010365568101406,-498.9103698730469,301.39801025390625,0.3494820296764374,0.050000000745058,0.0402737781405448,293.1905212402344,297.1499938964844,293.1499938964844,0.0174409989267587,-856.4869384765625,304.1355285644531,0.3494833707809448,0.050000000745058,0.0545277744531631,293.4450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.3494820296764374,0.050000000745058,0.2586546838283539,291.16259765625,291.1499938964844,271.43560791015625,270.6618957519531,284.3878173828125,294.44219970703125,291.1636047363281,1.0,0.4262411892414093,0.92515367269516,0.92515367269516,1.0,1.0,-1.4392472505569458,0.629372239112854,0.8098750710487366,0.2908195257186889,0.0,0.0,0.4180185198783874,194.0740509033203,190.0,7.057250499725342,-9856.0595703125,644.5057983398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941955566406,306.3695068359375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.453125,18000.0,0.0,0.0,0.2216498404741287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3353362679481506,0.335341066122055,-4.7956577873264905e-06,0.0,0.0002249464159831,0.0,0.0,15.946807861328123,0.0,0.0,0.0,0.3183427155017853,4.0,0.0,1.0
