time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1881103515625,297.1499938964844,293.1499938964844,0.8362918496131897,-12223.125,304.1641540527344,0.9990000128746032,0.9664842486381532,0.77645343542099,293.21221923828125,297.1499938964844,293.1499938964844,0.0249966196715831,-1024.0264892578125,304.15606689453125,0.3891299962997436,0.0608203299343586,0.0650899410247802,293.26666259765625,297.1499938964844,293.1499938964844,0.0102748526260256,-496.2897338867188,301.3562316894531,0.3500359356403351,0.050000000745058,0.0402372740209102,293.19140625,297.1499938964844,293.1499938964844,0.0173418931663036,-854.424560546875,304.11846923828125,0.3500359356403351,0.050000000745058,0.0544780157506465,293.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.3500359356403351,0.050000000745058,0.2584202289581299,291.16534423828125,291.1499938964844,271.45001220703125,270.6713256835937,284.3930053710937,294.434814453125,291.164794921875,1.0,0.4250105023384094,0.9244502186775208,0.9244502186775208,1.0,1.0,-1.4338159561157229,0.6268212199211121,0.8069946765899658,0.2893764674663543,0.0,0.0,0.4155310690402984,192.72711181640625,193.0,-0.1368309408426284,-9792.34375,637.5176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3974304199219,306.3472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.283203125,18000.0,0.0,0.0,0.2206376045942306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33192178606987,0.3319265842437744,-4.784558313986054e-06,0.0,0.0002239191235275,0.0,0.0,15.723567962646484,0.0,0.0,0.0,0.3174587786197662,4.0,0.0,1.0
295200,293.1881103515625,297.1499938964844,293.1499938964844,0.8362918496131897,-12223.125,304.1641540527344,0.9990000128746032,0.9664842486381532,0.77645343542099,293.21221923828125,297.1499938964844,293.1499938964844,0.0249966196715831,-1024.0264892578125,304.15606689453125,0.3891299962997436,0.0608203299343586,0.0650899410247802,293.26666259765625,297.1499938964844,293.1499938964844,0.0102748526260256,-496.2897338867188,301.3562316894531,0.3500359356403351,0.050000000745058,0.0402372740209102,293.19140625,297.1499938964844,293.1499938964844,0.0173418931663036,-854.424560546875,304.11846923828125,0.3500359356403351,0.050000000745058,0.0544780157506465,293.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658630371094,0.3500359356403351,0.050000000745058,0.2584202289581299,291.16534423828125,291.1499938964844,271.45001220703125,270.6713256835937,284.3930053710937,294.434814453125,291.164794921875,1.0,0.4250105023384094,0.9244502186775208,0.9244502186775208,1.0,1.0,-1.4338159561157229,0.6268212199211121,0.8069946765899658,0.2893764674663543,0.0,0.0,0.4155310690402984,192.72711181640625,193.0,-0.1368309408426284,-9792.34375,637.5176391601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3974304199219,306.3472900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.283203125,18000.0,0.0,0.0,0.2206376045942306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.33192178606987,0.3319265842437744,-4.784558313986054e-06,0.0,0.0002239191235275,0.0,0.0,15.723567962646484,0.0,0.0,0.0,0.3174587786197662,4.0,0.0,1.0
295260,293.18902587890625,297.1499938964844,293.1499938964844,0.8364078402519226,-12228.9326171875,304.1591491699219,0.9990000128746032,0.9653431177139282,0.7768682837486267,293.2122497558594,297.1499938964844,293.1499938964844,0.0238597877323627,-1001.239990234375,304.15594482421875,0.3839772045612335,0.0592395924031734,0.0636213794350624,293.2677917480469,297.1499938964844,293.1499938964844,0.010203281417489,-494.3877868652344,301.3117370605469,0.3499512076377868,0.050000000745058,0.0402428545057773,293.1928405761719,297.1499938964844,293.1499938964844,0.017284158617258,-853.5672607421875,304.0997009277344,0.3499512076377868,0.050000000745058,0.0544855669140815,293.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.3499512076377868,0.050000000745058,0.2584560811519623,291.16094970703125,291.1499938964844,271.4627990722656,270.6803283691406,284.40057373046875,294.43621826171875,291.1606140136719,1.0,0.4251078367233276,0.9237908720970154,0.9237908720970154,1.0,1.0,-1.4326082468032837,0.6262279748916626,0.8063803315162659,0.2890462577342987,0.0,0.0,0.4143896698951721,192.89749145507807,196.0,-3.998831033706665,-9764.185546875,637.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017028808594,306.33642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.90625,18000.0,0.0,0.0,0.2195943146944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302734494209289,0.330278217792511,-4.776613877766067e-06,0.0,0.0002228603116236,0.0,0.0,15.608604431152344,0.0,0.0,0.0,0.316978245973587,4.0,0.0,1.0
295320,293.18902587890625,297.1499938964844,293.1499938964844,0.8364078402519226,-12228.9326171875,304.1591491699219,0.9990000128746032,0.9653431177139282,0.7768682837486267,293.2122497558594,297.1499938964844,293.1499938964844,0.0238597877323627,-1001.239990234375,304.15594482421875,0.3839772045612335,0.0592395924031734,0.0636213794350624,293.2677917480469,297.1499938964844,293.1499938964844,0.010203281417489,-494.3877868652344,301.3117370605469,0.3499512076377868,0.050000000745058,0.0402428545057773,293.1928405761719,297.1499938964844,293.1499938964844,0.017284158617258,-853.5672607421875,304.0997009277344,0.3499512076377868,0.050000000745058,0.0544855669140815,293.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.3499512076377868,0.050000000745058,0.2584560811519623,291.16094970703125,291.1499938964844,271.4627990722656,270.6803283691406,284.40057373046875,294.43621826171875,291.1606140136719,1.0,0.4251078367233276,0.9237908720970154,0.9237908720970154,1.0,1.0,-1.4326082468032837,0.6262279748916626,0.8063803315162659,0.2890462577342987,0.0,0.0,0.4143896698951721,192.89749145507807,196.0,-3.998831033706665,-9764.185546875,637.1148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017028808594,306.33642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.90625,18000.0,0.0,0.0,0.2195943146944046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3302734494209289,0.330278217792511,-4.776613877766067e-06,0.0,0.0002228603116236,0.0,0.0,15.608604431152344,0.0,0.0,0.0,0.316978245973587,4.0,0.0,1.0
295380,293.1931457519531,297.1499938964844,293.1499938964844,0.8389067649841309,-12263.671875,304.15191650390625,0.9990000128746032,0.9635237455368042,0.7792024612426758,293.2127380371094,297.1499938964844,293.1499938964844,0.0227182153612375,-977.6787719726562,304.1558532714844,0.3779556453227997,0.0575615428388118,0.0621001049876213,293.2694091796875,297.1499938964844,293.1499938964844,0.0101390983909368,-492.7475891113281,301.2653503417969,0.3494759202003479,0.050000000745058,0.0402742363512516,293.19482421875,297.1499938964844,293.1499938964844,0.0172421783208847,-853.1837158203125,304.0789794921875,0.3494759202003479,0.050000000745058,0.0545280538499355,293.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.3494759202003479,0.050000000745058,0.2586576044559479,291.1558837890625,291.1499938964844,271.4728088378906,270.6883239746094,284.4094543457031,294.4442443847656,291.1554260253906,1.0,0.4261199831962585,0.9231314659118652,0.9231314659118652,1.0,1.0,-1.4339137077331543,0.6268056631088257,0.8071080446243286,0.289352536201477,0.0,0.0,0.4139370620250702,193.99598693847656,199.0,-6.505127429962158,-9750.0419921875,640.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970642089844,306.3226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.07421875,18000.0,0.0,0.0,0.2186399698257446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329391211271286,0.329395979642868,-4.772071406478062e-06,0.0,0.0002218917798018,0.0,0.0,15.546382904052734,0.0,0.0,0.0,0.3167210817337036,4.0,0.0,1.0
295440,293.1931457519531,297.1499938964844,293.1499938964844,0.8389067649841309,-12263.671875,304.15191650390625,0.9990000128746032,0.9635237455368042,0.7792024612426758,293.2127380371094,297.1499938964844,293.1499938964844,0.0227182153612375,-977.6787719726562,304.1558532714844,0.3779556453227997,0.0575615428388118,0.0621001049876213,293.2694091796875,297.1499938964844,293.1499938964844,0.0101390983909368,-492.7475891113281,301.2653503417969,0.3494759202003479,0.050000000745058,0.0402742363512516,293.19482421875,297.1499938964844,293.1499938964844,0.0172421783208847,-853.1837158203125,304.0789794921875,0.3494759202003479,0.050000000745058,0.0545280538499355,293.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.3494759202003479,0.050000000745058,0.2586576044559479,291.1558837890625,291.1499938964844,271.4728088378906,270.6883239746094,284.4094543457031,294.4442443847656,291.1554260253906,1.0,0.4261199831962585,0.9231314659118652,0.9231314659118652,1.0,1.0,-1.4339137077331543,0.6268056631088257,0.8071080446243286,0.289352536201477,0.0,0.0,0.4139370620250702,193.99598693847656,199.0,-6.505127429962158,-9750.0419921875,640.6815185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3970642089844,306.3226318359375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.07421875,18000.0,0.0,0.0,0.2186399698257446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.329391211271286,0.329395979642868,-4.772071406478062e-06,0.0,0.0002218917798018,0.0,0.0,15.546382904052734,0.0,0.0,0.0,0.3167210817337036,4.0,0.0,1.0
295500,293.1961669921875,297.1499938964844,293.1499938964844,0.8408380746841431,-12288.9521484375,304.1480712890625,0.9990000128746032,0.9623852968215942,0.7808842062950134,293.2131652832031,297.1499938964844,293.1499938964844,0.0221414901316165,-965.4788818359376,304.1558532714844,0.3746525347232818,0.0566844642162323,0.0613130219280719,293.2703857421875,297.1499938964844,293.1499938964844,0.0101084802299737,-491.97857666015625,301.241455078125,0.3491352796554565,0.050000000745058,0.0402969010174274,293.1960144042969,297.1499938964844,293.1499938964844,0.0172241292893886,-853.0899658203125,304.06787109375,0.3491352796554565,0.050000000745058,0.0545587427914142,293.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.3491352796554565,0.050000000745058,0.2588031888008117,291.1532287597656,291.1499938964844,271.4768371582031,270.6919860839844,284.4141845703125,294.4501647949219,291.15283203125,1.0,0.4268699884414673,0.9228017926216124,0.9228017926216124,1.0,1.0,-1.4352262020111084,0.6274018883705139,0.8078242540359497,0.2896727621555328,0.0,0.0,0.413987398147583,194.7957763671875,199.0,-6.807625770568848,-9748.4130859375,643.5288696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39019775390625,306.31524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.013671875,18000.0,0.0,0.0,0.2182213515043258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293233811855316,0.3293281495571136,-4.77113144370378e-06,0.0,0.0002214669366367,0.0,0.0,15.53984260559082,0.0,0.0,0.0,0.3166914284229278,4.0,0.0,1.0
295560,293.19970703125,297.1499938964844,293.1499938964844,0.8431234359741211,-12318.18359375,304.144287109375,0.9990000128746032,0.9611064195632936,0.7828239798545837,293.21368408203125,297.1499938964844,293.1499938964844,0.0215605404227972,-952.9656982421876,304.1558532714844,0.3711745738983154,0.0557825304567813,0.0605070665478706,293.2714538574219,297.1499938964844,293.1499938964844,0.0100782988592982,-491.2224426269531,301.21710205078125,0.3487441539764404,0.050000000745058,0.0403231047093868,293.1973571777344,297.1499938964844,293.1499938964844,0.0172067768871784,-853.025634765625,304.05621337890625,0.3487441539764404,0.050000000745058,0.0545942187309265,293.4488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513061523437,0.3487441539764404,0.050000000745058,0.2589714825153351,291.1507873535156,291.1499938964844,271.480224609375,270.6954345703125,284.4190368652344,294.4570007324219,291.150390625,1.0,0.4277417361736297,0.9224363565444946,0.9224363565444946,1.0,1.0,-1.4368630647659302,0.6281478404998779,0.808715283870697,0.290073961019516,0.0,0.0,0.4141822159290313,195.7225341796875,187.0,-6.789648056030273,-9749.1884765625,646.9132690429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3799133300781,306.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.2178538292646408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294459581375122,0.3294507563114166,-4.770979103341233e-06,0.0,0.0002210939419455,0.0,0.0,15.546137809753418,0.0,0.0,0.0,0.3167147040367126,4.0,0.0,1.0
295620,293.20196533203125,297.1499938964844,293.1499938964844,0.8374372720718384,-12243.0009765625,304.1561889648437,0.9990000128746032,0.9593661427497864,0.7776378989219666,293.2144775390625,297.1499938964844,293.1499938964844,0.0202828422188758,-924.4069213867188,304.1560363769531,0.3660116493701935,0.0540104247629642,0.0587168894708156,293.2734375,297.1499938964844,293.1499938964844,0.0099701415747404,-487.8810424804688,301.1705627441406,0.349794328212738,0.050000000745058,0.0402532033622264,293.1997985839844,297.1499938964844,293.1499938964844,0.0170564614236354,-849.6793823242188,304.0330505371094,0.349794328212738,0.050000000745058,0.054499577730894,293.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.349794328212738,0.050000000745058,0.2585225403308868,291.15533447265625,291.1499938964844,271.4852294921875,270.7016906738281,284.4269104003906,294.45904541015625,291.1564636230469,1.0,0.4245510101318359,0.9217055439949036,0.9217055439949036,1.0,1.0,-1.4277608394622805,0.6238575577735901,0.8039032220840454,0.28778937458992,0.0,0.0,0.4134187996387481,193.17095947265625,175.0,7.529499053955078,-9712.40234375,634.4950561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541259765625,306.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.240234375,18000.0,0.0,0.0,0.2172438204288482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293002247810364,0.3293049931526184,-4.771550720761297e-06,0.0,0.000220474859816,0.0,0.0,15.539816856384276,0.0,0.0,0.0,0.3166736960411072,4.0,0.0,1.0
295680,293.20196533203125,297.1499938964844,293.1499938964844,0.8374372720718384,-12243.0009765625,304.1561889648437,0.9990000128746032,0.9593661427497864,0.7776378989219666,293.2144775390625,297.1499938964844,293.1499938964844,0.0202828422188758,-924.4069213867188,304.1560363769531,0.3660116493701935,0.0540104247629642,0.0587168894708156,293.2734375,297.1499938964844,293.1499938964844,0.0099701415747404,-487.8810424804688,301.1705627441406,0.349794328212738,0.050000000745058,0.0402532033622264,293.1997985839844,297.1499938964844,293.1499938964844,0.0170564614236354,-849.6793823242188,304.0330505371094,0.349794328212738,0.050000000745058,0.054499577730894,293.4502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.349794328212738,0.050000000745058,0.2585225403308868,291.15533447265625,291.1499938964844,271.4852294921875,270.7016906738281,284.4269104003906,294.45904541015625,291.1564636230469,1.0,0.4245510101318359,0.9217055439949036,0.9217055439949036,1.0,1.0,-1.4277608394622805,0.6238575577735901,0.8039032220840454,0.28778937458992,0.0,0.0,0.4134187996387481,193.17095947265625,175.0,7.529499053955078,-9712.40234375,634.4950561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3541259765625,306.30419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.240234375,18000.0,0.0,0.0,0.2172438204288482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3293002247810364,0.3293049931526184,-4.771550720761297e-06,0.0,0.000220474859816,0.0,0.0,15.539816856384276,0.0,0.0,0.0,0.3166736960411072,4.0,0.0,1.0
295740,293.1943359375,297.1499938964844,293.1499938964844,0.8234266042709351,-12065.455078125,304.17755126953125,0.9990000128746032,0.9595778584480286,0.7658430337905884,293.21435546875,297.1499938964844,293.1499938964844,0.0190511532127857,-895.4886474609375,304.15606689453125,0.3625978529453277,0.0523998141288757,0.0569353550672531,293.2745361328125,297.1499938964844,293.1499938964844,0.0098314741626381,-483.30279541015625,301.1278076171875,0.3522355258464813,0.050000000745058,0.0400959700345993,293.2013244628906,297.1499938964844,293.1499938964844,0.0168325174599885,-844.15673828125,304.0118103027344,0.3522355258464813,0.050000000745058,0.0542866960167884,293.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.3522355258464813,0.050000000745058,0.2575127184391022,291.16796875,291.1499938964844,271.488037109375,270.7072448730469,284.42559814453125,294.4395751953125,291.1689758300781,1.0,0.4183653891086578,0.9209747314453124,0.9209747314453124,1.0,1.0,-1.4098100662231443,0.6154812574386597,0.7943287491798401,0.2831906378269195,0.0,0.0,0.410153180360794,187.4732666015625,178.0,14.521566390991213,-9615.92578125,608.7639770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,306.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.697265625,18000.0,0.0,0.0,0.2165689915418625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260252177715301,0.3260299861431122,-4.76362129120389e-06,0.0,0.0002197899884777,0.0,0.0,15.336418151855469,0.0,0.0,0.0,0.3158594071865082,4.0,0.0,1.0
295800,293.1943359375,297.1499938964844,293.1499938964844,0.8234266042709351,-12065.455078125,304.17755126953125,0.9990000128746032,0.9595778584480286,0.7658430337905884,293.21435546875,297.1499938964844,293.1499938964844,0.0190511532127857,-895.4886474609375,304.15606689453125,0.3625978529453277,0.0523998141288757,0.0569353550672531,293.2745361328125,297.1499938964844,293.1499938964844,0.0098314741626381,-483.30279541015625,301.1278076171875,0.3522355258464813,0.050000000745058,0.0400959700345993,293.2013244628906,297.1499938964844,293.1499938964844,0.0168325174599885,-844.15673828125,304.0118103027344,0.3522355258464813,0.050000000745058,0.0542866960167884,293.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16668701171875,0.3522355258464813,0.050000000745058,0.2575127184391022,291.16796875,291.1499938964844,271.488037109375,270.7072448730469,284.42559814453125,294.4395751953125,291.1689758300781,1.0,0.4183653891086578,0.9209747314453124,0.9209747314453124,1.0,1.0,-1.4098100662231443,0.6154812574386597,0.7943287491798401,0.2831906378269195,0.0,0.0,0.410153180360794,187.4732666015625,178.0,14.521566390991213,-9615.92578125,608.7639770507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,306.2940979003906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.697265625,18000.0,0.0,0.0,0.2165689915418625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260252177715301,0.3260299861431122,-4.76362129120389e-06,0.0,0.0002197899884777,0.0,0.0,15.336418151855469,0.0,0.0,0.0,0.3158594071865082,4.0,0.0,1.0
295860,293.1851501464844,297.1499938964844,293.1499938964844,0.814956545829773,-11965.78515625,304.1820068359375,0.9990000128746032,0.9603258967399596,0.7594539523124695,293.2137451171875,297.1499938964844,293.1499938964844,0.0180408954620361,-870.8206787109375,304.1557312011719,0.3583796322345733,0.0508885644376277,0.0553819499909877,293.2749328613281,297.1499938964844,293.1499938964844,0.0097271567210555,-480.008056640625,301.08447265625,0.3535889983177185,0.050000000745058,0.0400118231773376,293.2021484375,297.1499938964844,293.1499938964844,0.0166893675923347,-840.8577270507812,303.99169921875,0.3535889983177185,0.050000000745058,0.0541727691888809,293.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.3535889983177185,0.050000000745058,0.2569722831249237,291.1717834472656,291.1499938964844,271.4888610839844,270.712158203125,284.4189147949219,294.41815185546875,291.1712646484375,1.0,0.4153645634651184,0.9203805327415466,0.9203805327415466,1.0,1.0,-1.3993817567825315,0.6106429696083069,0.7887387871742249,0.2804266512393951,0.0,0.0,0.4067533612251282,184.4088897705078,181.0,3.0407543182373047,-9532.35546875,594.6361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575134277344,306.275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.828125,18000.0,0.0,0.0,0.2156296223402023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216097056865692,0.3216144442558288,-4.748756509798113e-06,0.0,0.0002188366488553,0.0,0.0,15.051968574523926,0.0,0.0,0.0,0.3147164285182953,4.0,0.0,1.0
295920,293.1851501464844,297.1499938964844,293.1499938964844,0.814956545829773,-11965.78515625,304.1820068359375,0.9990000128746032,0.9603258967399596,0.7594539523124695,293.2137451171875,297.1499938964844,293.1499938964844,0.0180408954620361,-870.8206787109375,304.1557312011719,0.3583796322345733,0.0508885644376277,0.0553819499909877,293.2749328613281,297.1499938964844,293.1499938964844,0.0097271567210555,-480.008056640625,301.08447265625,0.3535889983177185,0.050000000745058,0.0400118231773376,293.2021484375,297.1499938964844,293.1499938964844,0.0166893675923347,-840.8577270507812,303.99169921875,0.3535889983177185,0.050000000745058,0.0541727691888809,293.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17218017578125,0.3535889983177185,0.050000000745058,0.2569722831249237,291.1717834472656,291.1499938964844,271.4888610839844,270.712158203125,284.4189147949219,294.41815185546875,291.1712646484375,1.0,0.4153645634651184,0.9203805327415466,0.9203805327415466,1.0,1.0,-1.3993817567825315,0.6106429696083069,0.7887387871742249,0.2804266512393951,0.0,0.0,0.4067533612251282,184.4088897705078,181.0,3.0407543182373047,-9532.35546875,594.6361083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3575134277344,306.275146484375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.828125,18000.0,0.0,0.0,0.2156296223402023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216097056865692,0.3216144442558288,-4.748756509798113e-06,0.0,0.0002188366488553,0.0,0.0,15.051968574523926,0.0,0.0,0.0,0.3147164285182953,4.0,0.0,1.0
295980,293.18145751953125,297.1499938964844,293.1499938964844,0.8115918040275574,-11932.1455078125,304.17681884765625,0.9990000128746032,0.9601988196372986,0.7573186159133911,293.2135009765625,297.1499938964844,293.1499938964844,0.0172458067536354,-851.1676025390625,304.1458740234375,0.3541831076145172,0.050000000745058,0.0541691705584526,293.27545166015625,297.1499938964844,293.1499938964844,0.0096480073407292,-477.6920166015625,301.0385437011719,0.3540463149547577,0.050000000745058,0.0399838611483573,293.203125,297.1499938964844,293.1499938964844,0.016603460535407,-839.2297973632812,303.9707946777344,0.3540463149547577,0.050000000745058,0.0541349127888679,293.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.3540463149547577,0.050000000745058,0.2567927241325378,291.1665344238281,291.1499938964844,271.4879150390625,270.716552734375,284.4159240722656,294.40948486328125,291.166015625,1.0,0.4142701625823974,0.9197863340377808,0.9197863340377808,1.0,1.0,-1.395065188407898,0.6086299419403076,0.7864352464675903,0.2792571485042572,0.0,0.0,0.4049086272716522,183.3760986328125,184.0,-4.4761152267456055,-9492.1259765625,589.3945922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3805236816406,306.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.146484375,18000.0,0.0,0.0,0.214522510766983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190313875675201,0.3190361261367798,-4.737455583381234e-06,0.0,0.0002177130809286,0.0,0.0,14.879473686218262,0.0,0.0,0.0,0.3139988780021667,4.0,0.0,1.0
296040,293.18145751953125,297.1499938964844,293.1499938964844,0.8115918040275574,-11932.1455078125,304.17681884765625,0.9990000128746032,0.9601988196372986,0.7573186159133911,293.2135009765625,297.1499938964844,293.1499938964844,0.0172458067536354,-851.1676025390625,304.1458740234375,0.3541831076145172,0.050000000745058,0.0541691705584526,293.27545166015625,297.1499938964844,293.1499938964844,0.0096480073407292,-477.6920166015625,301.0385437011719,0.3540463149547577,0.050000000745058,0.0399838611483573,293.203125,297.1499938964844,293.1499938964844,0.016603460535407,-839.2297973632812,303.9707946777344,0.3540463149547577,0.050000000745058,0.0541349127888679,293.4532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1670837402344,0.3540463149547577,0.050000000745058,0.2567927241325378,291.1665344238281,291.1499938964844,271.4879150390625,270.716552734375,284.4159240722656,294.40948486328125,291.166015625,1.0,0.4142701625823974,0.9197863340377808,0.9197863340377808,1.0,1.0,-1.395065188407898,0.6086299419403076,0.7864352464675903,0.2792571485042572,0.0,0.0,0.4049086272716522,183.3760986328125,184.0,-4.4761152267456055,-9492.1259765625,589.3945922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3805236816406,306.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.146484375,18000.0,0.0,0.0,0.214522510766983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190313875675201,0.3190361261367798,-4.737455583381234e-06,0.0,0.0002177130809286,0.0,0.0,14.879473686218262,0.0,0.0,0.0,0.3139988780021667,4.0,0.0,1.0
296100,293.1811828613281,297.1499938964844,293.1499938964844,0.8111228942871094,-11930.3466796875,304.1727905273437,0.9990000128746032,0.9598549008369446,0.7572320103645325,293.21392822265625,297.1499938964844,293.1499938964844,0.0171849019825458,-850.0189819335938,304.1329345703125,0.3540657758712768,0.050000000745058,0.0541336014866828,293.2758483886719,297.1499938964844,293.1499938964844,0.0096127493306994,-476.6971740722656,301.0148620605469,0.3540649116039276,0.050000000745058,0.0399827323853969,293.2037658691406,297.1499938964844,293.1499938964844,0.0165703129023313,-838.7078857421875,303.95977783203125,0.3540649116039276,0.050000000745058,0.0541333816945552,293.4535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.3540649116039276,0.050000000745058,0.2567854523658752,291.1630554199219,291.1499938964844,271.48681640625,270.71856689453125,284.4159240722656,294.4098815917969,291.1623229980469,1.0,0.4142628908157348,0.9194892644882202,0.9194892644882202,1.0,1.0,-1.394905686378479,0.6085480451583862,0.7863577008247375,0.2791870832443237,0.0,0.0,0.4043825268745422,183.33413696289065,184.0,-7.521598815917969,-9481.8681640625,589.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38970947265625,306.26788330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.197265625,18000.0,0.0,0.0,0.2139597982168197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181610703468323,0.3181658089160919,-4.733505647891434e-06,0.0,0.0002171419910155,0.0,0.0,14.82108211517334,0.0,0.0,0.0,0.3137573301792145,4.0,0.0,1.0
296160,293.1817932128906,297.1499938964844,293.1499938964844,0.8113901615142822,-11937.42578125,304.16815185546875,0.9990000128746032,0.9593397974967957,0.7577131390571594,293.2148132324219,297.1499938964844,293.1499938964844,0.0171449594199657,-849.4713134765625,304.1188049316406,0.3539616167545318,0.050000000745058,0.0541419051587581,293.2763671875,297.1499938964844,293.1499938964844,0.0095798671245574,-475.7925415039063,300.9906616210937,0.3539616465568542,0.050000000745058,0.0399890281260013,293.2045288085937,297.1499938964844,293.1499938964844,0.0165423173457384,-838.344482421875,303.9482727050781,0.3539616465568542,0.050000000745058,0.0541419088840484,293.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.3539616465568542,0.050000000745058,0.2568258941173553,291.1589660644531,291.1499938964844,271.4853820800781,270.720458984375,284.4169616699219,294.4129638671875,291.15826416015625,1.0,0.4145330786705017,0.9191890954971312,0.9191890954971312,1.0,1.0,-1.3955589532852173,0.6088411211967468,0.7867177724838257,0.2793282270431518,0.0,0.0,0.4041983783245086,183.5606231689453,187.0,-9.273388862609863,-9478.25,590.1513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39556884765625,306.2657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.416015625,18000.0,0.0,0.0,0.213415190577507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177026212215423,0.317707359790802,-4.730817636300344e-06,0.0,0.0002165892947232,0.0,0.0,14.78862190246582,0.0,0.0,0.0,0.3136204779148102,4.0,0.0,1.0
296220,293.1853942871094,297.1499938964844,293.1499938964844,0.8136152029037476,-11971.2568359375,304.1584167480469,0.9990000128746032,0.9578099846839904,0.7600100636482239,293.21746826171875,297.1499938964844,293.1499938964844,0.0170690305531024,-848.5242309570312,304.087890625,0.3534703552722931,0.050000000745058,0.0541826747357845,293.2777709960937,297.1499938964844,293.1499938964844,0.0095174871385097,-474.0886535644531,300.941162109375,0.3534703552722931,0.050000000745058,0.0400191396474838,293.2064819335937,297.1499938964844,293.1499938964844,0.0164930410683155,-837.820068359375,303.9237670898437,0.3534703552722931,0.050000000745058,0.0541826747357845,293.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.3534703552722931,0.050000000745058,0.2570192813873291,291.1517028808594,291.1499938964844,271.48150634765625,270.7240295410156,284.4211730957031,294.4250793457031,291.151123046875,1.0,0.4157168865203857,0.9185886979103088,0.9185886979103088,1.0,1.0,-1.398681402206421,0.6102651357650757,0.7884162068367004,0.2800847887992859,0.0,0.0,0.4044739305973053,184.6451416015625,190.0,-9.66844367980957,-9483.9541015625,594.7473754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936462402344,306.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.2124504297971725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177076280117035,0.3177123367786407,-4.7290855036408175e-06,0.0,0.000215610183659,0.0,0.0,14.78390121459961,0.0,0.0,0.0,0.3135920166969299,4.0,0.0,1.0
296280,293.1853942871094,297.1499938964844,293.1499938964844,0.8136152029037476,-11971.2568359375,304.1584167480469,0.9990000128746032,0.9578099846839904,0.7600100636482239,293.21746826171875,297.1499938964844,293.1499938964844,0.0170690305531024,-848.5242309570312,304.087890625,0.3534703552722931,0.050000000745058,0.0541826747357845,293.2777709960937,297.1499938964844,293.1499938964844,0.0095174871385097,-474.0886535644531,300.941162109375,0.3534703552722931,0.050000000745058,0.0400191396474838,293.2064819335937,297.1499938964844,293.1499938964844,0.0164930410683155,-837.820068359375,303.9237670898437,0.3534703552722931,0.050000000745058,0.0541826747357845,293.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.3534703552722931,0.050000000745058,0.2570192813873291,291.1517028808594,291.1499938964844,271.48150634765625,270.7240295410156,284.4211730957031,294.4250793457031,291.151123046875,1.0,0.4157168865203857,0.9185886979103088,0.9185886979103088,1.0,1.0,-1.398681402206421,0.6102651357650757,0.7884162068367004,0.2800847887992859,0.0,0.0,0.4044739305973053,184.6451416015625,190.0,-9.66844367980957,-9483.9541015625,594.7473754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3936462402344,306.2589416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.677734375,18000.0,0.0,0.0,0.2124504297971725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3177076280117035,0.3177123367786407,-4.7290855036408175e-06,0.0,0.000215610183659,0.0,0.0,14.78390121459961,0.0,0.0,0.0,0.3135920166969299,4.0,0.0,1.0
296340,293.1915588378906,297.1499938964844,293.1499938964844,0.817603588104248,-12024.8740234375,304.1490173339844,0.9990000128746032,0.9556648135185242,0.76359623670578,293.220947265625,297.1499938964844,293.1499938964844,0.0169954840093851,-847.69189453125,304.0541076660156,0.3527090549468994,0.050000000745058,0.0542465709149837,293.2796936035156,297.1499938964844,293.1499938964844,0.0094574717804789,-472.4564514160156,300.88995361328125,0.3527090549468994,0.050000000745058,0.0400663316249847,293.2089538574219,297.1499938964844,293.1499938964844,0.0164481569081544,-837.4532470703125,303.89715576171875,0.3527090549468994,0.050000000745058,0.0542465709149837,293.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.3527090549468994,0.050000000745058,0.2573223710060119,291.1453552246094,291.1499938964844,271.4764404296875,270.72735595703125,284.4272766113281,294.4428100585937,291.1448669433594,1.0,0.4175225496292114,0.9179883599281312,0.9179883599281312,1.0,1.0,-1.4035594463348389,0.6124978065490723,0.7910616397857666,0.281306117773056,0.0,0.0,0.4055315852165222,186.3456420898437,193.0,-8.851005554199219,-9501.1708984375,601.9743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717956542969,306.24530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.2117327898740768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186788856983185,0.3186836242675781,-4.731094577437034e-06,0.0,0.0002148818603018,0.0,0.0,14.842055320739746,0.0,0.0,0.0,0.3138246536254883,4.0,0.0,1.0
296400,293.1915588378906,297.1499938964844,293.1499938964844,0.817603588104248,-12024.8740234375,304.1490173339844,0.9990000128746032,0.9556648135185242,0.76359623670578,293.220947265625,297.1499938964844,293.1499938964844,0.0169954840093851,-847.69189453125,304.0541076660156,0.3527090549468994,0.050000000745058,0.0542465709149837,293.2796936035156,297.1499938964844,293.1499938964844,0.0094574717804789,-472.4564514160156,300.88995361328125,0.3527090549468994,0.050000000745058,0.0400663316249847,293.2089538574219,297.1499938964844,293.1499938964844,0.0164481569081544,-837.4532470703125,303.89715576171875,0.3527090549468994,0.050000000745058,0.0542465709149837,293.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.3527090549468994,0.050000000745058,0.2573223710060119,291.1453552246094,291.1499938964844,271.4764404296875,270.72735595703125,284.4272766113281,294.4428100585937,291.1448669433594,1.0,0.4175225496292114,0.9179883599281312,0.9179883599281312,1.0,1.0,-1.4035594463348389,0.6124978065490723,0.7910616397857666,0.281306117773056,0.0,0.0,0.4055315852165222,186.3456420898437,193.0,-8.851005554199219,-9501.1708984375,601.9743041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3717956542969,306.24530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.498046875,18000.0,0.0,0.0,0.2117327898740768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3186788856983185,0.3186836242675781,-4.731094577437034e-06,0.0,0.0002148818603018,0.0,0.0,14.842055320739746,0.0,0.0,0.0,0.3138246536254883,4.0,0.0,1.0
296460,293.19970703125,297.1499938964844,293.1499938964844,0.8228586316108704,-12091.9921875,304.140625,0.9990000128746032,0.9529650807380676,0.7680472135543823,293.2250366210937,297.1499938964844,293.1499938964844,0.0169202592223882,-846.8565673828125,304.01763916015625,0.3517737984657287,0.050000000745058,0.0543262921273708,293.2820739746094,297.1499938964844,293.1499938964844,0.0093977320939302,-470.8175354003906,300.8370056152344,0.3517737984657287,0.050000000745058,0.0401252135634422,293.2119140625,297.1499938964844,293.1499938964844,0.0164028815925121,-837.1109619140625,303.8683776855469,0.3517737984657287,0.050000000745058,0.0543262921273708,293.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.3517737984657287,0.050000000745058,0.2577005326747894,291.1401062011719,291.1499938964844,271.470458984375,270.73046875,284.4346923828125,294.4642639160156,291.1397399902344,1.0,0.4197457730770111,0.9172678589820862,0.9172678589820862,1.0,1.0,-1.409618258476257,0.6152678728103638,0.7943503856658936,0.2828418612480163,0.0,0.0,0.4072108566761017,188.46783447265625,196.0,-7.431285858154297,-9526.576171875,611.0297241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309631347656,306.224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.419921875,18000.0,0.0,0.0,0.2113314718008041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204617202281952,0.3204664587974548,-4.736229584523244e-06,0.0,0.0002144745667465,0.0,0.0,14.953269958496094,0.0,0.0,0.0,0.3142759203910827,4.0,0.0,1.0
296520,293.19970703125,297.1499938964844,293.1499938964844,0.8228586316108704,-12091.9921875,304.140625,0.9990000128746032,0.9529650807380676,0.7680472135543823,293.2250366210937,297.1499938964844,293.1499938964844,0.0169202592223882,-846.8565673828125,304.01763916015625,0.3517737984657287,0.050000000745058,0.0543262921273708,293.2820739746094,297.1499938964844,293.1499938964844,0.0093977320939302,-470.8175354003906,300.8370056152344,0.3517737984657287,0.050000000745058,0.0401252135634422,293.2119140625,297.1499938964844,293.1499938964844,0.0164028815925121,-837.1109619140625,303.8683776855469,0.3517737984657287,0.050000000745058,0.0543262921273708,293.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.140625,0.3517737984657287,0.050000000745058,0.2577005326747894,291.1401062011719,291.1499938964844,271.470458984375,270.73046875,284.4346923828125,294.4642639160156,291.1397399902344,1.0,0.4197457730770111,0.9172678589820862,0.9172678589820862,1.0,1.0,-1.409618258476257,0.6152678728103638,0.7943503856658936,0.2828418612480163,0.0,0.0,0.4072108566761017,188.46783447265625,196.0,-7.431285858154297,-9526.576171875,611.0297241210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3309631347656,306.224609375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.419921875,18000.0,0.0,0.0,0.2113314718008041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204617202281952,0.3204664587974548,-4.736229584523244e-06,0.0,0.0002144745667465,0.0,0.0,14.953269958496094,0.0,0.0,0.0,0.3142759203910827,4.0,0.0,1.0
296580,293.2093200683594,297.1499938964844,293.1499938964844,0.8290345668792725,-12168.4150390625,304.13348388671875,0.9990000128746032,0.9497561454772948,0.7730809450149536,293.2295837402344,297.1499938964844,293.1499938964844,0.016840822994709,-845.94677734375,303.9786376953125,0.350728839635849,0.050000000745058,0.0544170066714286,293.2848815917969,297.1499938964844,293.1499938964844,0.0093371151015162,-469.1290893554688,300.78228759765625,0.350728839635849,0.050000000745058,0.0401922166347503,293.2152709960937,297.1499938964844,293.1499938964844,0.0163545347750186,-836.71875,303.8374328613281,0.350728839635849,0.050000000745058,0.0544170066714286,293.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.350728839635849,0.050000000745058,0.2581308484077453,291.135986328125,291.1499938964844,271.4637145996094,270.7334899902344,284.4429016113281,294.4881896972656,291.1356811523437,1.0,0.422250747680664,0.9165473580360411,0.9165473580360411,1.0,1.0,-1.4164754152297974,0.6184038519859314,0.7980716228485107,0.2846001088619232,0.0,0.0,0.4093689918518066,190.8831329345703,184.0,-5.936331748962402,-9557.607421875,621.3849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27410888671875,306.1976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.37890625,18000.0,0.0,0.0,0.2112870514392852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228802382946014,0.3228849768638611,-4.743903446069453e-06,0.0,0.000214429499465,0.0,0.0,15.106831550598145,0.0,0.0,0.0,0.3149020373821258,4.0,0.0,1.0
296640,293.2093200683594,297.1499938964844,293.1499938964844,0.8290345668792725,-12168.4150390625,304.13348388671875,0.9990000128746032,0.9497561454772948,0.7730809450149536,293.2295837402344,297.1499938964844,293.1499938964844,0.016840822994709,-845.94677734375,303.9786376953125,0.350728839635849,0.050000000745058,0.0544170066714286,293.2848815917969,297.1499938964844,293.1499938964844,0.0093371151015162,-469.1290893554688,300.78228759765625,0.350728839635849,0.050000000745058,0.0401922166347503,293.2152709960937,297.1499938964844,293.1499938964844,0.0163545347750186,-836.71875,303.8374328613281,0.350728839635849,0.050000000745058,0.0544170066714286,293.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.350728839635849,0.050000000745058,0.2581308484077453,291.135986328125,291.1499938964844,271.4637145996094,270.7334899902344,284.4429016113281,294.4881896972656,291.1356811523437,1.0,0.422250747680664,0.9165473580360411,0.9165473580360411,1.0,1.0,-1.4164754152297974,0.6184038519859314,0.7980716228485107,0.2846001088619232,0.0,0.0,0.4093689918518066,190.8831329345703,184.0,-5.936331748962402,-9557.607421875,621.3849487304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27410888671875,306.1976013183594,278.1499938964844,0.0,18000.0,313.1499938964844,17984.37890625,18000.0,0.0,0.0,0.2112870514392852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228802382946014,0.3228849768638611,-4.743903446069453e-06,0.0,0.000214429499465,0.0,0.0,15.106831550598145,0.0,0.0,0.0,0.3149020373821258,4.0,0.0,1.0
296700,293.2131042480469,297.1499938964844,293.1499938964844,0.8283690214157104,-12156.783203125,304.1378173828125,0.9990000128746032,0.9482602477073668,0.7720881104469299,293.2318725585937,297.1499938964844,293.1499938964844,0.0167594589293003,-844.3384399414062,303.9586486816406,0.3509338796138763,0.050000000745058,0.05439905077219,293.28631591796875,297.1499938964844,293.1499938964844,0.0092910034582018,-467.6570739746094,300.7550354003906,0.3509338796138763,0.050000000745058,0.0401789546012878,293.21697998046875,297.1499938964844,293.1499938964844,0.0162907838821411,-835.3892211914062,303.82159423828125,0.3509338796138763,0.050000000745058,0.05439905077219,293.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3509338796138763,0.050000000745058,0.2580456733703613,291.1358337402344,291.1499938964844,271.4601135253906,270.7350158691406,284.44732666015625,294.4972229003906,291.13641357421875,1.0,0.4214414060115814,0.9161871075630188,0.9161871075630188,1.0,1.0,-1.4151289463043213,0.617739737033844,0.7973892688751221,0.2843093574047088,0.0,0.0,0.4103535115718841,190.40782165527344,184.0,-0.1134455949068069,-9561.3525390625,619.340087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24169921875,306.19049072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.65234375,18000.0,0.0,0.0,0.211395189166069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242168426513672,0.3242216110229492,-4.748517312691547e-06,0.0,0.0002145392500096,0.0,0.0,15.193114280700684,0.0,0.0,0.0,0.315250962972641,4.0,0.0,1.0
296760,293.2138977050781,297.1499938964844,293.1499938964844,0.8247145414352417,-12107.390625,304.1466979980469,0.9990000128746032,0.9473013281822203,0.7688003778457642,293.23394775390625,297.1499938964844,293.1499938964844,0.0166447479277849,-841.7070922851562,303.9389343261719,0.3516165912151336,0.050000000745058,0.0543398037552833,293.2875671386719,297.1499938964844,293.1499938964844,0.0092324074357748,-465.6220703125,300.7296447753906,0.3516165912151336,0.050000000745058,0.0401351936161518,293.2184753417969,297.1499938964844,293.1499938964844,0.0161951798945665,-833.0513305664062,303.80615234375,0.3516165912151336,0.050000000745058,0.0543398037552833,293.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1404113769531,0.3516165912151336,0.050000000745058,0.2577646374702453,291.141845703125,291.1499938964844,271.4564208984375,270.7365417480469,284.44940185546875,294.49981689453125,291.1431579589844,1.0,0.4197024405002594,0.9158081412315368,0.9158081412315368,1.0,1.0,-1.4106525182724,0.6156372427940369,0.7950152158737183,0.2831729650497436,0.0,0.0,0.4103150069713592,188.8319702148437,172.0,9.303927421569824,-9548.521484375,612.5824584960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2106018066406,306.1839599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.552734375,18000.0,0.0,0.0,0.211554616689682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3248752653598785,0.3248800337314605,-4.752439508592943e-06,0.0,0.0002147010527551,0.0,0.0,15.240562438964844,0.0,0.0,0.0,0.3154372274875641,4.0,0.0,1.0
296820,293.2080078125,297.1499938964844,293.1499938964844,0.8116258382797241,-11938.4443359375,304.1697082519531,0.9990000128746032,0.9468610286712646,0.757580578327179,293.2373046875,297.1499938964844,293.1499938964844,0.0163744539022445,-835.1741943359375,303.9009094238281,0.3539900779724121,0.050000000745058,0.054139532148838,293.2892761230469,297.1499938964844,293.1499938964844,0.0090991165488958,-460.8671569824219,300.6811218261719,0.3539900779724121,0.050000000745058,0.0399872735142707,293.2206726074219,297.1499938964844,293.1499938964844,0.0159645546227693,-827.13037109375,303.77691650390625,0.3539900779724121,0.050000000745058,0.054139532148838,293.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.3539900779724121,0.050000000745058,0.2568146288394928,291.1564636230469,291.1499938964844,271.4488220214844,270.7396850585937,284.44683837890625,294.4884338378906,291.1576538085937,1.0,0.4139853417873382,0.9150501489639282,0.9150501489639282,1.0,1.0,-1.3953888416290283,0.6085213422775269,0.7868674397468567,0.2792601883411407,0.0,0.0,0.4084576964378357,183.5028381347656,175.0,17.100557327270508,-9476.0517578125,589.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675109863281,306.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.935546875,18000.0,0.0,0.0,0.2118405848741531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234582245349884,0.323462963104248,-4.751746473630192e-06,0.0,0.0002149912761524,0.0,0.0,15.161259651184082,0.0,0.0,0.0,0.3151310980319977,4.0,0.0,1.0
296880,293.2080078125,297.1499938964844,293.1499938964844,0.8116258382797241,-11938.4443359375,304.1697082519531,0.9990000128746032,0.9468610286712646,0.757580578327179,293.2373046875,297.1499938964844,293.1499938964844,0.0163744539022445,-835.1741943359375,303.9009094238281,0.3539900779724121,0.050000000745058,0.054139532148838,293.2892761230469,297.1499938964844,293.1499938964844,0.0090991165488958,-460.8671569824219,300.6811218261719,0.3539900779724121,0.050000000745058,0.0399872735142707,293.2206726074219,297.1499938964844,293.1499938964844,0.0159645546227693,-827.13037109375,303.77691650390625,0.3539900779724121,0.050000000745058,0.054139532148838,293.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15496826171875,0.3539900779724121,0.050000000745058,0.2568146288394928,291.1564636230469,291.1499938964844,271.4488220214844,270.7396850585937,284.44683837890625,294.4884338378906,291.1576538085937,1.0,0.4139853417873382,0.9150501489639282,0.9150501489639282,1.0,1.0,-1.3953888416290283,0.6085213422775269,0.7868674397468567,0.2792601883411407,0.0,0.0,0.4084576964378357,183.5028381347656,175.0,17.100557327270508,-9476.0517578125,589.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675109863281,306.1649780273437,278.1499938964844,0.0,18000.0,313.1499938964844,18009.935546875,18000.0,0.0,0.0,0.2118405848741531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234582245349884,0.323462963104248,-4.751746473630192e-06,0.0,0.0002149912761524,0.0,0.0,15.161259651184082,0.0,0.0,0.0,0.3151310980319977,4.0,0.0,1.0
