time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296940,293.2001037597656,297.1499938964844,293.1499938964844,0.8037639260292053,-11843.970703125,304.1757507324219,0.9990000128746032,0.9470017552375792,0.7515592575073242,293.2398986816406,297.1499938964844,293.1499938964844,0.0161790065467357,-830.7298583984375,303.863525390625,0.3552920520305633,0.050000000745058,0.0540332905948162,293.290283203125,297.1499938964844,293.1499938964844,0.0089951213449239,-457.2861633300781,300.6317443847656,0.3552920520305633,0.050000000745058,0.0399088039994239,293.2221069335937,297.1499938964844,293.1499938964844,0.0158059950917959,-823.3032836914062,303.7486877441406,0.3552920520305633,0.050000000745058,0.0540332905948162,293.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.3552920520305633,0.050000000745058,0.2563106715679168,291.1624755859375,291.1499938964844,271.4410705566406,270.7430114746094,284.4393615722656,294.4736022949219,291.16217041015625,1.0,0.411338746547699,0.9142922163009644,0.9142922163009644,1.0,1.0,-1.3871994018554688,0.6047097444534302,0.7824895977973938,0.2770919799804687,0.0,0.0,0.4061509966850281,180.67337036132807,178.0,6.026278495788574,-9412.439453125,577.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15838623046875,306.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.2118894755840301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205016851425171,0.3205064237117767,-4.742767032439588e-06,0.0,0.0002150408836314,0.0,0.0,14.97442626953125,0.0,0.0,0.0,0.3143888115882873,4.0,0.0,1.0
297000,293.2001037597656,297.1499938964844,293.1499938964844,0.8037639260292053,-11843.970703125,304.1757507324219,0.9990000128746032,0.9470017552375792,0.7515592575073242,293.2398986816406,297.1499938964844,293.1499938964844,0.0161790065467357,-830.7298583984375,303.863525390625,0.3552920520305633,0.050000000745058,0.0540332905948162,293.290283203125,297.1499938964844,293.1499938964844,0.0089951213449239,-457.2861633300781,300.6317443847656,0.3552920520305633,0.050000000745058,0.0399088039994239,293.2221069335937,297.1499938964844,293.1499938964844,0.0158059950917959,-823.3032836914062,303.7486877441406,0.3552920520305633,0.050000000745058,0.0540332905948162,293.4667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.3552920520305633,0.050000000745058,0.2563106715679168,291.1624755859375,291.1499938964844,271.4410705566406,270.7430114746094,284.4393615722656,294.4736022949219,291.16217041015625,1.0,0.411338746547699,0.9142922163009644,0.9142922163009644,1.0,1.0,-1.3871994018554688,0.6047097444534302,0.7824895977973938,0.2770919799804687,0.0,0.0,0.4061509966850281,180.67337036132807,178.0,6.026278495788574,-9412.439453125,577.965087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15838623046875,306.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18016.701171875,18000.0,0.0,0.0,0.2118894755840301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3205016851425171,0.3205064237117767,-4.742767032439588e-06,0.0,0.0002150408836314,0.0,0.0,14.97442626953125,0.0,0.0,0.0,0.3143888115882873,4.0,0.0,1.0
297060,293.1973876953125,297.1499938964844,293.1499938964844,0.8008314967155457,-11813.9248046875,304.1719055175781,0.9990000128746032,0.9462954998016356,0.74969881772995,293.2425537109375,297.1499938964844,293.1499938964844,0.0160371083766222,-827.8831176757812,303.8248596191406,0.3556983768939972,0.050000000745058,0.0540006347000598,293.2912902832031,297.1499938964844,293.1499938964844,0.0089131323620677,-454.6227722167969,300.5794677734375,0.3556983768939972,0.050000000745058,0.0398846864700317,293.2235717773437,297.1499938964844,293.1499938964844,0.015699541196227,-821.08642578125,303.719482421875,0.3556983768939972,0.050000000745058,0.0540006347000598,293.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.3556983768939972,0.050000000745058,0.2561557590961456,291.1593933105469,291.1499938964844,271.43341064453125,270.7466125488281,284.4361267089844,294.4705810546875,291.1590881347656,1.0,0.4105202257633209,0.9137523770332336,0.9137523770332336,1.0,1.0,-1.384670615196228,0.6035071611404419,0.7811634540557861,0.2764445543289184,0.0,0.0,0.4051146507263183,179.8046875,181.0,-1.3573538064956665,-9388.5791015625,574.3137817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678771972656,306.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.447265625,18000.0,0.0,0.0,0.2117447257041931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319000244140625,0.3190049827098846,-4.735830771096516e-06,0.0,0.0002148939820472,0.0,0.0,14.873092651367188,0.0,0.0,0.0,0.3139649629592895,4.0,0.0,1.0
297120,293.1973876953125,297.1499938964844,293.1499938964844,0.8008314967155457,-11813.9248046875,304.1719055175781,0.9990000128746032,0.9462954998016356,0.74969881772995,293.2425537109375,297.1499938964844,293.1499938964844,0.0160371083766222,-827.8831176757812,303.8248596191406,0.3556983768939972,0.050000000745058,0.0540006347000598,293.2912902832031,297.1499938964844,293.1499938964844,0.0089131323620677,-454.6227722167969,300.5794677734375,0.3556983768939972,0.050000000745058,0.0398846864700317,293.2235717773437,297.1499938964844,293.1499938964844,0.015699541196227,-821.08642578125,303.719482421875,0.3556983768939972,0.050000000745058,0.0540006347000598,293.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.3556983768939972,0.050000000745058,0.2561557590961456,291.1593933105469,291.1499938964844,271.43341064453125,270.7466125488281,284.4361267089844,294.4705810546875,291.1590881347656,1.0,0.4105202257633209,0.9137523770332336,0.9137523770332336,1.0,1.0,-1.384670615196228,0.6035071611404419,0.7811634540557861,0.2764445543289184,0.0,0.0,0.4051146507263183,179.8046875,181.0,-1.3573538064956665,-9388.5791015625,574.3137817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678771972656,306.1344299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.447265625,18000.0,0.0,0.0,0.2117447257041931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319000244140625,0.3190049827098846,-4.735830771096516e-06,0.0,0.0002148939820472,0.0,0.0,14.873092651367188,0.0,0.0,0.0,0.3139649629592895,4.0,0.0,1.0
297180,293.1986999511719,297.1499938964844,293.1499938964844,0.8010528683662415,-11823.16015625,304.1641845703125,0.9990000128746032,0.9448346495628356,0.7504739165306091,293.2455749511719,297.1499938964844,293.1499938964844,0.015917906537652,-825.7047119140625,303.7842102050781,0.355528861284256,0.050000000745058,0.0540142357349395,293.29266357421875,297.1499938964844,293.1499938964844,0.0088409027084708,-452.33392333984375,300.5254821777344,0.355528861284256,0.050000000745058,0.0398947298526763,293.22540283203125,297.1499938964844,293.1499938964844,0.0156154474243521,-819.5538330078125,303.6886901855469,0.355528861284256,0.050000000745058,0.0540142357349395,293.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.355528861284256,0.050000000745058,0.256220281124115,291.1549987792969,291.1499938964844,271.426025390625,270.7506103515625,284.43682861328125,294.47705078125,291.1545715332031,1.0,0.4109720289707184,0.9132125377655028,0.9132125377655028,1.0,1.0,-1.3857218027114868,0.6039518713951111,0.7817699313163757,0.2767378687858581,0.0,0.0,0.4047281742095947,180.1679534912109,184.0,-5.178112030029297,-9384.291015625,575.8363647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805114746094,306.1334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.197265625,18000.0,0.0,0.0,0.2115210145711898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182513117790222,0.3182560205459595,-4.7320131670858245e-06,0.0,0.0002146669430658,0.0,0.0,14.821642875671388,0.0,0.0,0.0,0.3137502670288086,4.0,0.0,1.0
297240,293.1986999511719,297.1499938964844,293.1499938964844,0.8010528683662415,-11823.16015625,304.1641845703125,0.9990000128746032,0.9448346495628356,0.7504739165306091,293.2455749511719,297.1499938964844,293.1499938964844,0.015917906537652,-825.7047119140625,303.7842102050781,0.355528861284256,0.050000000745058,0.0540142357349395,293.29266357421875,297.1499938964844,293.1499938964844,0.0088409027084708,-452.33392333984375,300.5254821777344,0.355528861284256,0.050000000745058,0.0398947298526763,293.22540283203125,297.1499938964844,293.1499938964844,0.0156154474243521,-819.5538330078125,303.6886901855469,0.355528861284256,0.050000000745058,0.0540142357349395,293.4695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.355528861284256,0.050000000745058,0.256220281124115,291.1549987792969,291.1499938964844,271.426025390625,270.7506103515625,284.43682861328125,294.47705078125,291.1545715332031,1.0,0.4109720289707184,0.9132125377655028,0.9132125377655028,1.0,1.0,-1.3857218027114868,0.6039518713951111,0.7817699313163757,0.2767378687858581,0.0,0.0,0.4047281742095947,180.1679534912109,184.0,-5.178112030029297,-9384.291015625,575.8363647460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805114746094,306.1334533691406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.197265625,18000.0,0.0,0.0,0.2115210145711898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182513117790222,0.3182560205459595,-4.7320131670858245e-06,0.0,0.0002146669430658,0.0,0.0,14.821642875671388,0.0,0.0,0.0,0.3137502670288086,4.0,0.0,1.0
297300,293.2005615234375,297.1499938964844,293.1499938964844,0.8020705580711365,-11838.6171875,304.1597595214844,0.9990000128746032,0.943850874900818,0.7515732645988464,293.2472229003906,297.1499938964844,293.1499938964844,0.0158630218356847,-824.7601928710938,303.7630310058594,0.3552890121936798,0.050000000745058,0.0540335476398468,293.2934875488281,297.1499938964844,293.1499938964844,0.0088068768382072,-451.2676086425781,300.4978332519531,0.3552890121936798,0.050000000745058,0.0399089939892292,293.2265014648437,297.1499938964844,293.1499938964844,0.015578138642013,-818.93896484375,303.6725769042969,0.3552890121936798,0.050000000745058,0.0540335476398468,293.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.3552890121936798,0.050000000745058,0.2563118636608124,291.1526184082031,291.1499938964844,271.4225158691406,270.7527770996094,284.4383850097656,294.4830017089844,291.1522216796875,1.0,0.4115410149097442,0.91294264793396,0.91294264793396,1.0,1.0,-1.3872145414352417,0.6046187877655029,0.782595694065094,0.2771398723125458,0.0,0.0,0.4047955572605133,180.68283081054688,184.0,-5.850698471069336,-9388.541015625,577.9987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.185302734375,306.1340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48046875,18000.0,0.0,0.0,0.2114069312810897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182128071784973,0.3182175159454345,-4.731263288704213e-06,0.0,0.0002145511534763,0.0,0.0,14.817404747009276,0.0,0.0,0.0,0.3137300014495849,4.0,0.0,1.0
297360,293.203125,297.1499938964844,293.1499938964844,0.8035721778869629,-11859.6630859375,304.1552734375,0.9990000128746032,0.9427098631858826,0.7530394792556763,293.2489929199219,297.1499938964844,293.1499938964844,0.0158098097890615,-823.8674926757812,303.7413024902344,0.3549701571464538,0.050000000745058,0.0540593415498733,293.29443359375,297.1499938964844,293.1499938964844,0.008773673325777,-450.2286376953125,300.4697570800781,0.3549701571464538,0.050000000745058,0.0399280451238155,293.2276916503906,297.1499938964844,293.1499938964844,0.0155425406992435,-818.3803100585938,303.6559753417969,0.3549701571464538,0.050000000745058,0.0540593415498733,293.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.3549701571464538,0.050000000745058,0.2564342617988586,291.1503601074219,291.1499938964844,271.41912841796875,270.75506591796875,284.440673828125,294.4903869628906,291.1499938964844,1.0,0.4122868478298187,0.9126124382019044,0.9126124382019044,1.0,1.0,-1.389205813407898,0.6055121421813965,0.7836936712265015,0.2776715457439422,0.0,0.0,0.405000239610672,181.3704833984375,187.0,-6.040544509887695,-9395.7158203125,580.890869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18804931640625,306.13427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.119140625,18000.0,0.0,0.0,0.2113057076930999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3183519244194031,0.3183566629886627,-4.731217359221773e-06,0.0,0.0002144484315067,0.0,0.0,14.824774742126465,0.0,0.0,0.0,0.3137576878070831,4.0,0.0,1.0
297420,293.2099304199219,297.1499938964844,293.1499938964844,0.807770311832428,-11915.1279296875,304.1465759277344,0.9990000128746032,0.9399847388267516,0.7568280696868896,293.2528686523437,297.1499938964844,293.1499938964844,0.0157058909535408,-822.1686401367188,303.6960754394531,0.3541516959667206,0.050000000745058,0.0541262328624725,293.2966613769531,297.1499938964844,293.1499938964844,0.0087086223065853,-448.1910095214844,300.4123229980469,0.3541516959667206,0.050000000745058,0.039977453649044,293.2304382324219,297.1499938964844,293.1499938964844,0.0154740242287516,-817.3629760742188,303.6212158203125,0.3541516959667206,0.050000000745058,0.0541262328624725,293.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.3541516959667206,0.050000000745058,0.256751537322998,291.146240234375,291.1499938964844,271.4129638671875,270.76007080078125,284.44696044921875,294.5086364746094,291.1459350585937,1.0,0.4141914844512939,0.9119521379470824,0.9119521379470824,1.0,1.0,-1.394353985786438,0.6078342795372009,0.7865197062492371,0.2790451645851135,0.0,0.0,0.4057918488979339,183.15333557128903,190.0,-5.694063186645508,-9416.833984375,588.4100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1857604980469,306.1325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03125,18000.0,0.0,0.0,0.2111777067184448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191081881523132,0.3191129267215729,-4.7329504013760015e-06,0.0,0.0002143185265595,0.0,0.0,14.87059211730957,0.0,0.0,0.0,0.31394162774086,4.0,0.0,1.0
297480,293.2099304199219,297.1499938964844,293.1499938964844,0.807770311832428,-11915.1279296875,304.1465759277344,0.9990000128746032,0.9399847388267516,0.7568280696868896,293.2528686523437,297.1499938964844,293.1499938964844,0.0157058909535408,-822.1686401367188,303.6960754394531,0.3541516959667206,0.050000000745058,0.0541262328624725,293.2966613769531,297.1499938964844,293.1499938964844,0.0087086223065853,-448.1910095214844,300.4123229980469,0.3541516959667206,0.050000000745058,0.039977453649044,293.2304382324219,297.1499938964844,293.1499938964844,0.0154740242287516,-817.3629760742188,303.6212158203125,0.3541516959667206,0.050000000745058,0.0541262328624725,293.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.3541516959667206,0.050000000745058,0.256751537322998,291.146240234375,291.1499938964844,271.4129638671875,270.76007080078125,284.44696044921875,294.5086364746094,291.1459350585937,1.0,0.4141914844512939,0.9119521379470824,0.9119521379470824,1.0,1.0,-1.394353985786438,0.6078342795372009,0.7865197062492371,0.2790451645851135,0.0,0.0,0.4057918488979339,183.15333557128903,190.0,-5.694063186645508,-9416.833984375,588.4100341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1857604980469,306.1325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.03125,18000.0,0.0,0.0,0.2111777067184448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191081881523132,0.3191129267215729,-4.7329504013760015e-06,0.0,0.0002143185265595,0.0,0.0,14.87059211730957,0.0,0.0,0.0,0.31394162774086,4.0,0.0,1.0
297540,293.218505859375,297.1499938964844,293.1499938964844,0.8131639361381531,-11983.4404296875,304.1387939453125,0.9990000128746032,0.936728835105896,0.7614237070083618,293.2570495605469,297.1499938964844,293.1499938964844,0.0156021760776638,-820.490234375,303.6485290527344,0.3531694114208221,0.050000000745058,0.0542078241705894,293.2992858886719,297.1499938964844,293.1499938964844,0.0086440285667777,-446.1523132324219,300.3531494140625,0.3531694114208221,0.050000000745058,0.0400377139449119,293.23358154296875,297.1499938964844,293.1499938964844,0.0154059277847409,-816.3831787109375,303.5844116210937,0.3531694114208221,0.050000000745058,0.0542078241705894,293.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.3531694114208221,0.050000000745058,0.257138580083847,291.1427917480469,291.1499938964844,271.4076843261719,270.7657775878906,284.4550476074219,294.5301513671875,291.1425476074219,1.0,0.4164856672286987,0.9112918376922609,0.9112918376922609,1.0,1.0,-1.400603175163269,0.6106629371643066,0.7899402379989624,0.2807143032550812,0.0,0.0,0.4069913625717163,185.3278350830078,178.0,-4.856194496154785,-9444.201171875,597.6209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725158691406,306.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6875,18000.0,0.0,0.0,0.2111911177635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203936815261841,0.3203984200954437,-4.736727987619815e-06,0.0,0.0002143321326002,0.0,0.0,14.951035499572754,0.0,0.0,0.0,0.3142683506011963,4.0,0.0,1.0
297600,293.218505859375,297.1499938964844,293.1499938964844,0.8131639361381531,-11983.4404296875,304.1387939453125,0.9990000128746032,0.936728835105896,0.7614237070083618,293.2570495605469,297.1499938964844,293.1499938964844,0.0156021760776638,-820.490234375,303.6485290527344,0.3531694114208221,0.050000000745058,0.0542078241705894,293.2992858886719,297.1499938964844,293.1499938964844,0.0086440285667777,-446.1523132324219,300.3531494140625,0.3531694114208221,0.050000000745058,0.0400377139449119,293.23358154296875,297.1499938964844,293.1499938964844,0.0154059277847409,-816.3831787109375,303.5844116210937,0.3531694114208221,0.050000000745058,0.0542078241705894,293.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.3531694114208221,0.050000000745058,0.257138580083847,291.1427917480469,291.1499938964844,271.4076843261719,270.7657775878906,284.4550476074219,294.5301513671875,291.1425476074219,1.0,0.4164856672286987,0.9112918376922609,0.9112918376922609,1.0,1.0,-1.400603175163269,0.6106629371643066,0.7899402379989624,0.2807143032550812,0.0,0.0,0.4069913625717163,185.3278350830078,178.0,-4.856194496154785,-9444.201171875,597.6209106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1725158691406,306.1268310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6875,18000.0,0.0,0.0,0.2111911177635193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3203936815261841,0.3203984200954437,-4.736727987619815e-06,0.0,0.0002143321326002,0.0,0.0,14.951035499572754,0.0,0.0,0.0,0.3142683506011963,4.0,0.0,1.0
297660,293.2221984863281,297.1499938964844,293.1499938964844,0.8082497119903564,-11916.2998046875,304.1512451171875,0.9990000128746032,0.9342177510261536,0.7568275928497314,293.26104736328125,297.1499938964844,293.1499938964844,0.015398921445012,-815.67333984375,303.6007080078125,0.3541517853736877,0.050000000745058,0.0541262030601501,293.3017883300781,297.1499938964844,293.1499938964844,0.00854158308357,-442.43548583984375,300.2963562011719,0.3541517853736877,0.050000000745058,0.0399774275720119,293.236572265625,297.1499938964844,293.1499938964844,0.0152400210499763,-812.2933349609375,303.5475158691406,0.3541517853736877,0.050000000745058,0.0541262030601501,293.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.3541517853736877,0.050000000745058,0.2567514181137085,291.1490783691406,291.1499938964844,271.40350341796875,270.772216796875,284.4622802734375,294.5399475097656,291.15045166015625,1.0,0.4137859046459198,0.9105541110038756,0.9105541110038756,1.0,1.0,-1.3943616151809692,0.607695996761322,0.786665678024292,0.279213547706604,0.0,0.0,0.4069494903087616,183.15977478027344,181.0,10.062898635864258,-9431.55078125,588.4268188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,306.135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1484375,18000.0,0.0,0.0,0.2113277614116668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212062418460846,0.3212109804153442,-4.7410653678525705e-06,0.0,0.0002144708123523,0.0,0.0,15.007664680480955,0.0,0.0,0.0,0.3144881129264831,4.0,0.0,1.0
297720,293.2221984863281,297.1499938964844,293.1499938964844,0.8082497119903564,-11916.2998046875,304.1512451171875,0.9990000128746032,0.9342177510261536,0.7568275928497314,293.26104736328125,297.1499938964844,293.1499938964844,0.015398921445012,-815.67333984375,303.6007080078125,0.3541517853736877,0.050000000745058,0.0541262030601501,293.3017883300781,297.1499938964844,293.1499938964844,0.00854158308357,-442.43548583984375,300.2963562011719,0.3541517853736877,0.050000000745058,0.0399774275720119,293.236572265625,297.1499938964844,293.1499938964844,0.0152400210499763,-812.2933349609375,303.5475158691406,0.3541517853736877,0.050000000745058,0.0541262030601501,293.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.3541517853736877,0.050000000745058,0.2567514181137085,291.1490783691406,291.1499938964844,271.40350341796875,270.772216796875,284.4622802734375,294.5399475097656,291.15045166015625,1.0,0.4137859046459198,0.9105541110038756,0.9105541110038756,1.0,1.0,-1.3943616151809692,0.607695996761322,0.786665678024292,0.279213547706604,0.0,0.0,0.4069494903087616,183.15977478027344,181.0,10.062898635864258,-9431.55078125,588.4268188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1537475585937,306.135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1484375,18000.0,0.0,0.0,0.2113277614116668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3212062418460846,0.3212109804153442,-4.7410653678525705e-06,0.0,0.0002144708123523,0.0,0.0,15.007664680480955,0.0,0.0,0.0,0.3144881129264831,4.0,0.0,1.0
297780,293.22174072265625,297.1499938964844,293.1499938964844,0.805917501449585,-11887.2568359375,304.1543273925781,0.9990000128746032,0.9324944615364076,0.7551112174987793,293.2645263671875,297.1499938964844,293.1499938964844,0.0152270272374153,-811.7333984375,303.5528869628906,0.3545216023921966,0.050000000745058,0.05409587174654,293.3038024902344,297.1499938964844,293.1499938964844,0.0084506524726748,-439.1675109863281,300.23992919921875,0.3545216023921966,0.050000000745058,0.039955023676157,293.23907470703125,297.1499938964844,293.1499938964844,0.0151046141982078,-809.0919799804688,303.51092529296875,0.3545216023921966,0.050000000745058,0.05409587174654,293.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.3545216023921966,0.050000000745058,0.2566075325012207,291.15496826171875,291.1499938964844,271.400634765625,270.7795104980469,284.4634704589844,294.5408630371094,291.1546325683594,1.0,0.4132152497768402,0.909816324710846,0.909816324710846,1.0,1.0,-1.3920232057571411,0.606571614742279,0.7854515910148621,0.278601735830307,0.0,0.0,0.4056246876716614,182.35256958007807,184.0,3.451162815093994,-9398.556640625,585.0145874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483459472656,306.11737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.421875,18000.0,0.0,0.0,0.21138297021389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194637894630432,0.3194685280323028,-4.737230938189896e-06,0.0,0.000214526837226,0.0,0.0,14.902194023132324,0.0,0.0,0.0,0.3140855431556701,4.0,0.0,1.0
297840,293.22174072265625,297.1499938964844,293.1499938964844,0.805917501449585,-11887.2568359375,304.1543273925781,0.9990000128746032,0.9324944615364076,0.7551112174987793,293.2645263671875,297.1499938964844,293.1499938964844,0.0152270272374153,-811.7333984375,303.5528869628906,0.3545216023921966,0.050000000745058,0.05409587174654,293.3038024902344,297.1499938964844,293.1499938964844,0.0084506524726748,-439.1675109863281,300.23992919921875,0.3545216023921966,0.050000000745058,0.039955023676157,293.23907470703125,297.1499938964844,293.1499938964844,0.0151046141982078,-809.0919799804688,303.51092529296875,0.3545216023921966,0.050000000745058,0.05409587174654,293.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.3545216023921966,0.050000000745058,0.2566075325012207,291.15496826171875,291.1499938964844,271.400634765625,270.7795104980469,284.4634704589844,294.5408630371094,291.1546325683594,1.0,0.4132152497768402,0.909816324710846,0.909816324710846,1.0,1.0,-1.3920232057571411,0.606571614742279,0.7854515910148621,0.278601735830307,0.0,0.0,0.4056246876716614,182.35256958007807,184.0,3.451162815093994,-9398.556640625,585.0145874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483459472656,306.11737060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.421875,18000.0,0.0,0.0,0.21138297021389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194637894630432,0.3194685280323028,-4.737230938189896e-06,0.0,0.000214526837226,0.0,0.0,14.902194023132324,0.0,0.0,0.0,0.3140855431556701,4.0,0.0,1.0
297900,293.2228088378906,297.1499938964844,293.1499938964844,0.8062090873718262,-11891.7421875,304.15301513671875,0.9990000128746032,0.9313740730285645,0.7553942799568176,293.2662353515625,297.1499938964844,293.1499938964844,0.0151568306609988,-810.2848510742188,303.5283508300781,0.3544605076313019,0.050000000745058,0.0541008710861206,293.3048095703125,297.1499938964844,293.1499938964844,0.0084116226062178,-437.831298828125,300.2101135253906,0.3544605076313019,0.050000000745058,0.039958719164133,293.24029541015625,297.1499938964844,293.1499938964844,0.0150523940101265,-808.0173950195312,303.4920959472656,0.3544605076313019,0.050000000745058,0.0541008710861206,293.4805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.3544605076313019,0.050000000745058,0.2566312551498413,291.15350341796875,291.1499938964844,271.3997802734375,270.78350830078125,284.4652404785156,294.5440979003906,291.15338134765625,1.0,0.4133910536766052,0.909447431564331,0.909447431564331,1.0,1.0,-1.3924071788787842,0.6067196726799011,0.7856875061988831,0.2787185311317444,0.0,0.0,0.4055421352386474,182.4866485595703,184.0,0.6820110082626343,-9396.091796875,585.57861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496887207031,306.1152648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.40625,18000.0,0.0,0.0,0.2113714516162872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.319234162569046,0.3192389011383056,-4.7355138121929485e-06,0.0,0.000214515152038,0.0,0.0,14.88481330871582,0.0,0.0,0.0,0.3140102624893188,4.0,0.0,1.0
297960,293.22467041015625,297.1499938964844,293.1499938964844,0.8070392608642578,-11903.0224609375,304.15093994140625,0.9990000128746032,0.93008953332901,0.7561894059181213,293.2679748535156,297.1499938964844,293.1499938964844,0.015089351683855,-808.9026489257812,303.50347900390625,0.3542891144752502,0.050000000745058,0.0541149266064167,293.3058776855469,297.1499938964844,293.1499938964844,0.008373737335205,-436.5271606445313,300.1802062988281,0.3542891144752502,0.050000000745058,0.0399691015481948,293.2415771484375,297.1499938964844,293.1499938964844,0.0150027982890605,-807.0120849609375,303.4729309082031,0.3542891144752502,0.050000000745058,0.0541149266064167,293.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529541015625,0.3542891144752502,0.050000000745058,0.2566979229450226,291.1528015136719,291.1499938964844,271.3993225097656,270.78778076171875,284.46783447265625,294.5489807128906,291.15264892578125,1.0,0.4138136804103851,0.9091308116912842,0.9091308116912842,1.0,1.0,-1.3934873342514038,0.6071907877922058,0.786296546459198,0.2790201008319855,0.0,0.0,0.4054287374019623,182.8618621826172,172.0,-0.7069973349571228,-9396.4326171875,587.1612548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512451171875,306.113525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6953125,18000.0,0.0,0.0,0.2113548964262008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3190915882587433,0.3190963268280029,-4.734625235869316e-06,0.0,0.0002144983591279,0.0,0.0,14.874540328979492,0.0,0.0,0.0,0.3139632642269134,4.0,0.0,1.0
298020,293.2239990234375,297.1499938964844,293.1499938964844,0.7989814281463623,-11799.0634765625,304.1645202636719,0.9990000128746032,0.9283119440078736,0.7491820454597473,293.2711486816406,297.1499938964844,293.1499938964844,0.014871971681714,-803.4144287109375,303.4542541503906,0.3558115363121032,0.050000000745058,0.0539915561676025,293.3077087402344,297.1499938964844,293.1499938964844,0.0082663837820291,-432.485107421875,300.1230163574219,0.3558115363121032,0.050000000745058,0.0398779772222042,293.2438659667969,297.1499938964844,293.1499938964844,0.0148213626816868,-802.2893676757812,303.4353332519531,0.3558115363121032,0.050000000745058,0.0539915561676025,293.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.3558115363121032,0.050000000745058,0.2561126947402954,291.158935546875,291.1499938964844,271.39971923828125,270.7970886230469,284.4727478027344,294.54888916015625,291.16021728515625,1.0,0.4099514782428741,0.9084975123405457,0.9084975123405457,1.0,1.0,-1.383975625038147,0.6027272939682007,0.7812483310699463,0.2766628563404083,0.0,0.0,0.4040580093860626,179.5815887451172,175.0,10.642762184143066,-9360.3212890625,573.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1577453613281,306.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3671875,18000.0,0.0,0.0,0.21127550303936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182242810726166,0.3182290196418762,-4.732861270895228e-06,0.0,0.0002144177706213,0.0,0.0,14.822632789611816,0.0,0.0,0.0,0.3137393593788147,4.0,0.0,1.0
298080,293.2239990234375,297.1499938964844,293.1499938964844,0.7989814281463623,-11799.0634765625,304.1645202636719,0.9990000128746032,0.9283119440078736,0.7491820454597473,293.2711486816406,297.1499938964844,293.1499938964844,0.014871971681714,-803.4144287109375,303.4542541503906,0.3558115363121032,0.050000000745058,0.0539915561676025,293.3077087402344,297.1499938964844,293.1499938964844,0.0082663837820291,-432.485107421875,300.1230163574219,0.3558115363121032,0.050000000745058,0.0398779772222042,293.2438659667969,297.1499938964844,293.1499938964844,0.0148213626816868,-802.2893676757812,303.4353332519531,0.3558115363121032,0.050000000745058,0.0539915561676025,293.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.3558115363121032,0.050000000745058,0.2561126947402954,291.158935546875,291.1499938964844,271.39971923828125,270.7970886230469,284.4727478027344,294.54888916015625,291.16021728515625,1.0,0.4099514782428741,0.9084975123405457,0.9084975123405457,1.0,1.0,-1.383975625038147,0.6027272939682007,0.7812483310699463,0.2766628563404083,0.0,0.0,0.4040580093860626,179.5815887451172,175.0,10.642762184143066,-9360.3212890625,573.34619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1577453613281,306.127685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.3671875,18000.0,0.0,0.0,0.21127550303936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3182242810726166,0.3182290196418762,-4.732861270895228e-06,0.0,0.0002144177706213,0.0,0.0,14.822632789611816,0.0,0.0,0.0,0.3137393593788147,4.0,0.0,1.0
298140,293.2200622558594,297.1499938964844,293.1499938964844,0.7943369746208191,-11744.0986328125,304.1670227050781,0.9990000128746032,0.9272456169128418,0.7458083033561707,293.2737731933594,297.1499938964844,293.1499938964844,0.0146928895264863,-799.0416870117188,303.4053039550781,0.3565541505813598,0.050000000745058,0.0539325885474681,293.30908203125,297.1499938964844,293.1499938964844,0.0081733856350183,-429.0220336914063,300.0661926269531,0.3565541505813598,0.050000000745058,0.0398344285786151,293.2456359863281,297.1499938964844,293.1499938964844,0.0146773867309093,-798.6917724609375,303.398193359375,0.3565541505813598,0.050000000745058,0.0539325885474681,293.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.3565541505813598,0.050000000745058,0.2558329999446869,291.1640319824219,291.1499938964844,271.40203857421875,270.8075256347656,284.472900390625,294.5424499511719,291.16357421875,1.0,0.4085827469825744,0.9078642129898072,0.9078642129898072,1.0,1.0,-1.3793901205062866,0.6005775332450867,0.7788125872612,0.2754608988761902,0.0,0.0,0.4015734493732452,178.01156616210938,178.0,2.625617742538452,-9310.7958984375,566.7700805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808776855469,306.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1328125,18000.0,0.0,0.0,0.2109725326299667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150773048400879,0.3150820434093475,-4.7238663682946935e-06,0.0,0.0002141103032045,0.0,0.0,14.62755012512207,0.0,0.0,0.0,0.312967300415039,4.0,0.0,1.0
298200,293.2200622558594,297.1499938964844,293.1499938964844,0.7943369746208191,-11744.0986328125,304.1670227050781,0.9990000128746032,0.9272456169128418,0.7458083033561707,293.2737731933594,297.1499938964844,293.1499938964844,0.0146928895264863,-799.0416870117188,303.4053039550781,0.3565541505813598,0.050000000745058,0.0539325885474681,293.30908203125,297.1499938964844,293.1499938964844,0.0081733856350183,-429.0220336914063,300.0661926269531,0.3565541505813598,0.050000000745058,0.0398344285786151,293.2456359863281,297.1499938964844,293.1499938964844,0.0146773867309093,-798.6917724609375,303.398193359375,0.3565541505813598,0.050000000745058,0.0539325885474681,293.4852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.3565541505813598,0.050000000745058,0.2558329999446869,291.1640319824219,291.1499938964844,271.40203857421875,270.8075256347656,284.472900390625,294.5424499511719,291.16357421875,1.0,0.4085827469825744,0.9078642129898072,0.9078642129898072,1.0,1.0,-1.3793901205062866,0.6005775332450867,0.7788125872612,0.2754608988761902,0.0,0.0,0.4015734493732452,178.01156616210938,178.0,2.625617742538452,-9310.7958984375,566.7700805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1808776855469,306.1195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.1328125,18000.0,0.0,0.0,0.2109725326299667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150773048400879,0.3150820434093475,-4.7238663682946935e-06,0.0,0.0002141103032045,0.0,0.0,14.62755012512207,0.0,0.0,0.0,0.312967300415039,4.0,0.0,1.0
298260,293.2203063964844,297.1499938964844,293.1499938964844,0.793782114982605,-11741.9306640625,304.16217041015625,0.9990000128746032,0.9254285097122192,0.7457574009895325,293.27642822265625,297.1499938964844,293.1499938964844,0.014551842585206,-795.9329223632812,303.3547668457031,0.3565654158592224,0.050000000745058,0.0539317056536674,293.3105163574219,297.1499938964844,293.1499938964844,0.0080958772450685,-426.2646789550781,300.0060119628906,0.3565654158592224,0.050000000745058,0.0398337729275226,293.2474975585937,297.1499938964844,293.1499938964844,0.0145708974450826,-796.3684692382812,303.35968017578125,0.3565654158592224,0.050000000745058,0.0539317056536674,293.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.3565654158592224,0.050000000745058,0.2558287978172302,291.1606140136719,291.1499938964844,271.4065246582031,270.8192443847656,284.4772644042969,294.5451965332031,291.1603698730469,1.0,0.4086368381977081,0.9072667956352234,0.9072667956352234,1.0,1.0,-1.379319429397583,0.6004970669746399,0.7788223624229431,0.2754711806774139,0.0,0.0,0.4004160165786743,177.98948669433594,181.0,-2.232966423034668,-9296.064453125,566.6746215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112121582031,306.1254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.990234375,18000.0,0.0,0.0,0.2104841023683548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135063648223877,0.3135110735893249,-4.716817784355953e-06,0.0,0.0002136146067641,0.0,0.0,14.52334213256836,0.0,0.0,0.0,0.3125291168689728,4.0,0.0,1.0
298320,293.2203063964844,297.1499938964844,293.1499938964844,0.793782114982605,-11741.9306640625,304.16217041015625,0.9990000128746032,0.9254285097122192,0.7457574009895325,293.27642822265625,297.1499938964844,293.1499938964844,0.014551842585206,-795.9329223632812,303.3547668457031,0.3565654158592224,0.050000000745058,0.0539317056536674,293.3105163574219,297.1499938964844,293.1499938964844,0.0080958772450685,-426.2646789550781,300.0060119628906,0.3565654158592224,0.050000000745058,0.0398337729275226,293.2474975585937,297.1499938964844,293.1499938964844,0.0145708974450826,-796.3684692382812,303.35968017578125,0.3565654158592224,0.050000000745058,0.0539317056536674,293.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.160888671875,0.3565654158592224,0.050000000745058,0.2558287978172302,291.1606140136719,291.1499938964844,271.4065246582031,270.8192443847656,284.4772644042969,294.5451965332031,291.1603698730469,1.0,0.4086368381977081,0.9072667956352234,0.9072667956352234,1.0,1.0,-1.379319429397583,0.6004970669746399,0.7788223624229431,0.2754711806774139,0.0,0.0,0.4004160165786743,177.98948669433594,181.0,-2.232966423034668,-9296.064453125,566.6746215820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2112121582031,306.1254577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.990234375,18000.0,0.0,0.0,0.2104841023683548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135063648223877,0.3135110735893249,-4.716817784355953e-06,0.0,0.0002136146067641,0.0,0.0,14.52334213256836,0.0,0.0,0.0,0.3125291168689728,4.0,0.0,1.0
298380,293.22381591796875,297.1499938964844,293.1499938964844,0.7957383990287781,-11770.6416015625,304.15484619140625,0.9990000128746032,0.9229369759559632,0.7477678060531616,293.27935791015625,297.1499938964844,293.1499938964844,0.0144258020445704,-793.28955078125,303.30255126953125,0.356122076511383,0.050000000745058,0.0539668202400207,293.3122863769531,297.1499938964844,293.1499938964844,0.0080244112759828,-423.7467041015625,299.9442138671875,0.356122076511383,0.050000000745058,0.0398597083985805,293.2496643066406,297.1499938964844,293.1499938964844,0.0144788613542914,-794.516845703125,303.3195495605469,0.356122076511383,0.050000000745058,0.0539668202400207,293.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.356122076511383,0.050000000745058,0.255995362997055,291.1565856933594,291.1499938964844,271.4133605957031,270.832275390625,284.485595703125,294.5552673339844,291.1561889648437,1.0,0.4096840918064117,0.9066693186759948,0.9066693186759948,1.0,1.0,-1.3820470571517944,0.6017049551010132,0.780342161655426,0.276210218667984,0.0,0.0,0.3997916579246521,178.92604064941406,169.0,-5.05785083770752,-9293.7265625,570.5900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23614501953125,306.12945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.638671875,18000.0,0.0,0.0,0.2099366635084152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125195503234863,0.3125242590904236,-4.712436293630162e-06,0.0,0.0002130590291926,0.0,0.0,14.458203315734863,0.0,0.0,0.0,0.3122586011886596,4.0,0.0,1.0
298440,293.22381591796875,297.1499938964844,293.1499938964844,0.7957383990287781,-11770.6416015625,304.15484619140625,0.9990000128746032,0.9229369759559632,0.7477678060531616,293.27935791015625,297.1499938964844,293.1499938964844,0.0144258020445704,-793.28955078125,303.30255126953125,0.356122076511383,0.050000000745058,0.0539668202400207,293.3122863769531,297.1499938964844,293.1499938964844,0.0080244112759828,-423.7467041015625,299.9442138671875,0.356122076511383,0.050000000745058,0.0398597083985805,293.2496643066406,297.1499938964844,293.1499938964844,0.0144788613542914,-794.516845703125,303.3195495605469,0.356122076511383,0.050000000745058,0.0539668202400207,293.48846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.356122076511383,0.050000000745058,0.255995362997055,291.1565856933594,291.1499938964844,271.4133605957031,270.832275390625,284.485595703125,294.5552673339844,291.1561889648437,1.0,0.4096840918064117,0.9066693186759948,0.9066693186759948,1.0,1.0,-1.3820470571517944,0.6017049551010132,0.780342161655426,0.276210218667984,0.0,0.0,0.3997916579246521,178.92604064941406,169.0,-5.05785083770752,-9293.7265625,570.5900268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23614501953125,306.12945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.638671875,18000.0,0.0,0.0,0.2099366635084152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3125195503234863,0.3125242590904236,-4.712436293630162e-06,0.0,0.0002130590291926,0.0,0.0,14.458203315734863,0.0,0.0,0.0,0.3122586011886596,4.0,0.0,1.0
298500,293.2250671386719,297.1499938964844,293.1499938964844,0.7933899760246277,-11740.5458984375,304.1583557128906,0.9990000128746032,0.9217575788497924,0.74562668800354,293.28082275390625,297.1499938964844,293.1499938964844,0.0143355214968323,-791.0479125976562,303.27618408203125,0.3565942943096161,0.050000000745058,0.0539294146001338,293.31317138671875,297.1499938964844,293.1499938964844,0.0079780956730246,-422.0074157714844,299.9134521484375,0.3565942943096161,0.050000000745058,0.0398320816457271,293.25079345703125,297.1499938964844,293.1499938964844,0.014405159279704,-792.67138671875,303.2992858886719,0.3565942943096161,0.050000000745058,0.0539294146001338,293.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.3565942943096161,0.050000000745058,0.2558179199695587,291.1559143066406,291.1499938964844,271.417724609375,270.83935546875,284.4910583496094,294.5588073730469,291.1563720703125,1.0,0.4083203971385956,0.9063706398010254,0.9063706398010254,1.0,1.0,-1.379147171974182,0.6003275513648987,0.7788195610046387,0.2755250036716461,0.0,0.0,0.3994910418987274,177.9328155517578,169.0,-0.385410726070404,-9283.95703125,566.4315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2455139160156,306.13934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.111328125,18000.0,0.0,0.0,0.209661066532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122700154781341,0.3122747242450714,-4.711233486887068e-06,0.0,0.0002127793413819,0.0,0.0,14.441485404968262,0.0,0.0,0.0,0.3121841251850128,4.0,0.0,1.0
298560,293.2235412597656,297.1499938964844,293.1499938964844,0.7882784605026245,-11675.30078125,304.1661376953125,0.9990000128746032,0.9211020469665528,0.7413650155067444,293.2821044921875,297.1499938964844,293.1499938964844,0.014222078025341,-787.9212036132812,303.25054931640625,0.3575418293476105,0.050000000745058,0.0538553074002265,293.3139038085937,297.1499938964844,293.1499938964844,0.0079229641705751,-419.8022766113281,299.885009765625,0.3575418293476105,0.050000000745058,0.0397773459553718,293.2517395019531,297.1499938964844,293.1499938964844,0.0143078435212373,-789.9397583007812,303.2796936035156,0.3575418293476105,0.050000000745058,0.0538553074002265,293.49005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.3575418293476105,0.050000000745058,0.2554663717746734,291.16131591796875,291.1499938964844,271.4227294921875,270.8467712402344,284.49468994140625,294.5564880371094,291.1625671386719,1.0,0.4061132669448852,0.9060439467430116,0.9060439467430116,1.0,1.0,-1.3733679056167605,0.5976372361183167,0.7757306694984436,0.274050235748291,0.0,0.0,0.3982165455818176,175.9607696533203,172.0,8.430044174194336,-9258.9580078125,558.2064819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,306.1496887207031,278.1499938964844,0.0,18000.0,313.1499938964844,18009.8046875,18000.0,0.0,0.0,0.2093642652034759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3114252686500549,0.3114299774169922,-4.709625045506982e-06,0.0,0.0002124781021848,0.0,0.0,14.391916275024414,0.0,0.0,0.0,0.3119728863239288,4.0,0.0,1.0
298620,293.2198181152344,297.1499938964844,293.1499938964844,0.7840742468833923,-11626.2998046875,304.1673889160156,0.9990000128746032,0.9199997186660768,0.7384032011032104,293.28436279296875,297.1499938964844,293.1499938964844,0.0140512473881244,-783.54443359375,303.19879150390625,0.3582063615322113,0.050000000745058,0.0538040697574615,293.3151550292969,297.1499938964844,293.1499938964844,0.0078336959704756,-416.357666015625,299.8262939453125,0.3582063615322113,0.050000000745058,0.0397395007312297,293.2533569335937,297.1499938964844,293.1499938964844,0.0141692301258444,-786.3637084960938,303.2402648925781,0.3582063615322113,0.050000000745058,0.0538040697574615,293.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.3582063615322113,0.050000000745058,0.2552233338356018,291.165771484375,291.1499938964844,271.43487548828125,270.8628234863281,284.4991149902344,294.5507202148437,291.165283203125,1.0,0.404943436384201,0.9053906798362732,0.9053906798362732,1.0,1.0,-1.3693463802337646,0.595755934715271,0.7735903859138489,0.2729705572128296,0.0,0.0,0.3955409824848175,174.59579467773438,175.0,1.3421775102615356,-9207.279296875,552.5350952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823181152344,306.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.94921875,18000.0,0.0,0.0,0.2086207121610641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080996572971344,0.3081043660640716,-4.700150384451263e-06,0.0,0.0002117235126206,0.0,0.0,14.188711166381836,0.0,0.0,0.0,0.3111658096313476,4.0,0.0,1.0
298680,293.2198181152344,297.1499938964844,293.1499938964844,0.7840742468833923,-11626.2998046875,304.1673889160156,0.9990000128746032,0.9199997186660768,0.7384032011032104,293.28436279296875,297.1499938964844,293.1499938964844,0.0140512473881244,-783.54443359375,303.19879150390625,0.3582063615322113,0.050000000745058,0.0538040697574615,293.3151550292969,297.1499938964844,293.1499938964844,0.0078336959704756,-416.357666015625,299.8262939453125,0.3582063615322113,0.050000000745058,0.0397395007312297,293.2533569335937,297.1499938964844,293.1499938964844,0.0141692301258444,-786.3637084960938,303.2402648925781,0.3582063615322113,0.050000000745058,0.0538040697574615,293.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16619873046875,0.3582063615322113,0.050000000745058,0.2552233338356018,291.165771484375,291.1499938964844,271.43487548828125,270.8628234863281,284.4991149902344,294.5507202148437,291.165283203125,1.0,0.404943436384201,0.9053906798362732,0.9053906798362732,1.0,1.0,-1.3693463802337646,0.595755934715271,0.7735903859138489,0.2729705572128296,0.0,0.0,0.3955409824848175,174.59579467773438,175.0,1.3421775102615356,-9207.279296875,552.5350952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2823181152344,306.1415405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.94921875,18000.0,0.0,0.0,0.2086207121610641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080996572971344,0.3081043660640716,-4.700150384451263e-06,0.0,0.0002117235126206,0.0,0.0,14.188711166381836,0.0,0.0,0.0,0.3111658096313476,4.0,0.0,1.0
