time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298740,293.2202453613281,297.1499938964844,293.1499938964844,0.783858597278595,-11628.525390625,304.161865234375,0.9990000128746032,0.9181568026542664,0.7386379241943359,293.2867126464844,297.1499938964844,293.1499938964844,0.0139147713780403,-780.3668823242188,303.1454772949219,0.3581535220146179,0.050000000745058,0.0538081265985965,293.3164978027344,297.1499938964844,293.1499938964844,0.0077583780512213,-413.5720825195313,299.7640686035156,0.3581535220146179,0.050000000745058,0.03974249958992,293.2550964355469,297.1499938964844,293.1499938964844,0.0140647245571017,-783.99658203125,303.1993408203125,0.3581535220146179,0.050000000745058,0.0538081265985965,293.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.3581535220146179,0.050000000745058,0.2552425861358642,291.16180419921875,291.1499938964844,271.45001220703125,270.8804931640625,284.5079650878906,294.5537109375,291.1615295410156,1.0,0.4051346480846405,0.90473735332489,0.90473735332489,1.0,1.0,-1.3696630001068115,0.5958596467971802,0.7738033533096313,0.2730504870414734,0.0,0.0,0.3942635357379913,174.70452880859375,178.0,-3.049342393875122,-9188.9072265625,552.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103942871094,306.1439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5703125,18000.0,0.0,0.0,0.2077519446611404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3064049184322357,0.3064095973968506,-4.69276710646227e-06,0.0,0.0002108418266288,0.0,0.0,14.07856559753418,0.0,0.0,0.0,0.3107017874717712,4.0,0.0,1.0
298800,293.2202453613281,297.1499938964844,293.1499938964844,0.783858597278595,-11628.525390625,304.161865234375,0.9990000128746032,0.9181568026542664,0.7386379241943359,293.2867126464844,297.1499938964844,293.1499938964844,0.0139147713780403,-780.3668823242188,303.1454772949219,0.3581535220146179,0.050000000745058,0.0538081265985965,293.3164978027344,297.1499938964844,293.1499938964844,0.0077583780512213,-413.5720825195313,299.7640686035156,0.3581535220146179,0.050000000745058,0.03974249958992,293.2550964355469,297.1499938964844,293.1499938964844,0.0140647245571017,-783.99658203125,303.1993408203125,0.3581535220146179,0.050000000745058,0.0538081265985965,293.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.3581535220146179,0.050000000745058,0.2552425861358642,291.16180419921875,291.1499938964844,271.45001220703125,270.8804931640625,284.5079650878906,294.5537109375,291.1615295410156,1.0,0.4051346480846405,0.90473735332489,0.90473735332489,1.0,1.0,-1.3696630001068115,0.5958596467971802,0.7738033533096313,0.2730504870414734,0.0,0.0,0.3942635357379913,174.70452880859375,178.0,-3.049342393875122,-9188.9072265625,552.9844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3103942871094,306.1439819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5703125,18000.0,0.0,0.0,0.2077519446611404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3064049184322357,0.3064095973968506,-4.69276710646227e-06,0.0,0.0002108418266288,0.0,0.0,14.07856559753418,0.0,0.0,0.0,0.3107017874717712,4.0,0.0,1.0
298860,293.2238464355469,297.1499938964844,293.1499938964844,0.786076545715332,-11660.5244140625,304.1542053222656,0.9990000128746032,0.9156489372253418,0.7408482432365417,293.289306640625,297.1499938964844,293.1499938964844,0.013791817240417,-777.62158203125,303.0904846191406,0.3576574325561523,0.050000000745058,0.0538463667035102,293.3181457519531,297.1499938964844,293.1499938964844,0.0076884184964001,-411.0027770996094,299.7002258300781,0.3576574325561523,0.050000000745058,0.0397707447409629,293.2571716308594,297.1499938964844,293.1499938964844,0.0139731653034687,-782.0645751953125,303.15679931640625,0.3576574325561523,0.050000000745058,0.0538463667035102,293.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.3576574325561523,0.050000000745058,0.2554239928722381,291.1573181152344,291.1499938964844,271.4669494628906,270.89923095703125,284.5204467773437,294.5637512207031,291.1568908691406,1.0,0.4062772989273071,0.9041447639465332,0.9041447639465332,1.0,1.0,-1.3726587295532229,0.5971988439559937,0.7754599452018738,0.2738281190395355,0.0,0.0,0.3935656547546386,175.72360229492188,181.0,-5.788852214813232,-9181.966796875,557.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284606933594,306.1418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.99609375,18000.0,0.0,0.0,0.2068892270326614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053324818611145,0.3053371906280517,-4.68813459519879e-06,0.0,0.0002099662669934,0.0,0.0,14.009194374084473,0.0,0.0,0.0,0.3104129731655121,4.0,0.0,1.0
298920,293.2238464355469,297.1499938964844,293.1499938964844,0.786076545715332,-11660.5244140625,304.1542053222656,0.9990000128746032,0.9156489372253418,0.7408482432365417,293.289306640625,297.1499938964844,293.1499938964844,0.013791817240417,-777.62158203125,303.0904846191406,0.3576574325561523,0.050000000745058,0.0538463667035102,293.3181457519531,297.1499938964844,293.1499938964844,0.0076884184964001,-411.0027770996094,299.7002258300781,0.3576574325561523,0.050000000745058,0.0397707447409629,293.2571716308594,297.1499938964844,293.1499938964844,0.0139731653034687,-782.0645751953125,303.15679931640625,0.3576574325561523,0.050000000745058,0.0538463667035102,293.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.3576574325561523,0.050000000745058,0.2554239928722381,291.1573181152344,291.1499938964844,271.4669494628906,270.89923095703125,284.5204467773437,294.5637512207031,291.1568908691406,1.0,0.4062772989273071,0.9041447639465332,0.9041447639465332,1.0,1.0,-1.3726587295532229,0.5971988439559937,0.7754599452018738,0.2738281190395355,0.0,0.0,0.3935656547546386,175.72360229492188,181.0,-5.788852214813232,-9181.966796875,557.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3284606933594,306.1418762207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.99609375,18000.0,0.0,0.0,0.2068892270326614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053324818611145,0.3053371906280517,-4.68813459519879e-06,0.0,0.0002099662669934,0.0,0.0,14.009194374084473,0.0,0.0,0.0,0.3104129731655121,4.0,0.0,1.0
298980,293.2299499511719,297.1499938964844,293.1499938964844,0.7901058793067932,-11713.6484375,304.1461181640625,0.9990000128746032,0.9125477075576782,0.7444093227386475,293.2922058105469,297.1499938964844,293.1499938964844,0.013675888068974,-775.1023559570312,303.03369140625,0.3568639457225799,0.050000000745058,0.0539082176983356,293.3201904296875,297.1499938964844,293.1499938964844,0.007621010299772,-408.5290832519531,299.63458251953125,0.3568639457225799,0.050000000745058,0.0398164242506027,293.2596130371094,297.1499938964844,293.1499938964844,0.013888144865632,-780.3643798828125,303.1124572753906,0.3568639457225799,0.050000000745058,0.0539082176983356,293.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.3568639457225799,0.050000000745058,0.2557173669338226,291.1524963378906,291.1499938964844,271.4844055175781,270.9184265136719,284.5352478027344,294.5789489746094,291.152099609375,1.0,0.4080706536769867,0.9035521745681764,0.9035521745681764,1.0,1.0,-1.377488374710083,0.5993828177452087,0.778105616569519,0.2750813961029053,0.0,0.0,0.3935669958591461,177.37135314941406,169.0,-6.394904136657715,-9186.9189453125,564.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33233642578125,306.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09765625,18000.0,0.0,0.0,0.2061241865158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051129281520843,0.3051176071166992,-4.686291958932998e-06,0.0,0.0002091898350045,0.0,0.0,13.99253749847412,0.0,0.0,0.0,0.3103384375572204,4.0,0.0,1.0
299040,293.2299499511719,297.1499938964844,293.1499938964844,0.7901058793067932,-11713.6484375,304.1461181640625,0.9990000128746032,0.9125477075576782,0.7444093227386475,293.2922058105469,297.1499938964844,293.1499938964844,0.013675888068974,-775.1023559570312,303.03369140625,0.3568639457225799,0.050000000745058,0.0539082176983356,293.3201904296875,297.1499938964844,293.1499938964844,0.007621010299772,-408.5290832519531,299.63458251953125,0.3568639457225799,0.050000000745058,0.0398164242506027,293.2596130371094,297.1499938964844,293.1499938964844,0.013888144865632,-780.3643798828125,303.1124572753906,0.3568639457225799,0.050000000745058,0.0539082176983356,293.4961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.3568639457225799,0.050000000745058,0.2557173669338226,291.1524963378906,291.1499938964844,271.4844055175781,270.9184265136719,284.5352478027344,294.5789489746094,291.152099609375,1.0,0.4080706536769867,0.9035521745681764,0.9035521745681764,1.0,1.0,-1.377488374710083,0.5993828177452087,0.778105616569519,0.2750813961029053,0.0,0.0,0.3935669958591461,177.37135314941406,169.0,-6.394904136657715,-9186.9189453125,564.0791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33233642578125,306.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.09765625,18000.0,0.0,0.0,0.2061241865158081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051129281520843,0.3051176071166992,-4.686291958932998e-06,0.0,0.0002091898350045,0.0,0.0,13.99253749847412,0.0,0.0,0.0,0.3103384375572204,4.0,0.0,1.0
299100,293.2322082519531,297.1499938964844,293.1499938964844,0.7885878682136536,-11692.9521484375,304.1496887207031,0.9990000128746032,0.911086082458496,0.7428545951843262,293.2936706542969,297.1499938964844,293.1499938964844,0.0135913789272308,-772.8865966796875,303.0050964355469,0.3572095036506653,0.050000000745058,0.0538811646401882,293.3212280273437,297.1499938964844,293.1499938964844,0.007576928474009,-406.8008728027344,299.6020202636719,0.3572095036506653,0.050000000745058,0.039796445518732,293.2608642578125,297.1499938964844,293.1499938964844,0.0138180907815694,-778.55126953125,303.090087890625,0.3572095036506653,0.050000000745058,0.0538811646401882,293.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.3572095036506653,0.050000000745058,0.2555890381336212,291.1517028808594,291.1499938964844,271.49334716796875,270.9281616210937,284.5433654785156,294.5843811035156,291.15216064453125,1.0,0.40698903799057,0.9032559394836426,0.9032559394836426,1.0,1.0,-1.3753854036331177,0.5983783006668091,0.7770071625709534,0.2745867371559143,0.0,0.0,0.393554538488388,176.65325927734375,169.0,-1.230211615562439,-9179.23046875,561.0820922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289794921875,306.13946533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.8359375,18000.0,0.0,0.0,0.2057960033416748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3051960468292236,0.3052007257938385,-4.686284682975384e-06,0.0,0.0002088567853206,0.0,0.0,13.996891975402832,0.0,0.0,0.0,0.3103512227535248,4.0,0.0,1.0
299160,293.2315979003906,297.1499938964844,293.1499938964844,0.7841871380805969,-11635.5205078125,304.15777587890625,0.9990000128746032,0.9101651310920716,0.7390686273574829,293.2949523925781,297.1499938964844,293.1499938964844,0.0134847443550825,-769.7735595703125,302.9773254394531,0.3580566346645355,0.050000000745058,0.0538155511021614,293.3221130371094,297.1499938964844,293.1499938964844,0.0075242132879793,-404.6026611328125,299.5718994140625,0.3580566346645355,0.050000000745058,0.0397479832172393,293.2619323730469,297.1499938964844,293.1499938964844,0.0137250609695911,-775.8355712890625,303.0685119628906,0.3580566346645355,0.050000000745058,0.0538155511021614,293.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15576171875,0.3580566346645355,0.050000000745058,0.2552778124809265,291.1570739746094,291.1499938964844,271.5023803710937,270.93798828125,284.5492553710937,294.5836181640625,291.1582946777344,1.0,0.4050109088420868,0.9029183387756348,0.9029183387756348,1.0,1.0,-1.3702536821365356,0.595991849899292,0.7742618322372437,0.2732632160186767,0.0,0.0,0.3925718963146209,174.9069366455078,157.0,7.953638076782227,-9156.056640625,553.818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3251037597656,306.1428527832031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.37890625,18000.0,0.0,0.0,0.2054811120033264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047022521495819,0.3047069311141968,-4.685886779043358e-06,0.0,0.0002085372107103,0.0,0.0,13.969813346862791,0.0,0.0,0.0,0.3102330565452575,4.0,0.0,1.0
299220,293.222900390625,297.1499938964844,293.1499938964844,0.7698085904121399,-11452.1103515625,304.17926025390625,0.9990000128746032,0.909838080406189,0.7269628047943115,293.29669189453125,297.1499938964844,293.1499938964844,0.0132457492873072,-762.4765625,302.9236145019531,0.3608193695545196,0.050000000745058,0.053608015179634,293.3231201171875,297.1499938964844,293.1499938964844,0.0074080685153603,-399.6615905761719,299.5143127441406,0.3608193695545196,0.050000000745058,0.0395946949720382,293.2632751464844,297.1499938964844,293.1499938964844,0.0135116735473275,-769.326171875,303.0272827148437,0.3608193695545196,0.050000000745058,0.053608015179634,293.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.3608193695545196,0.050000000745058,0.2542933523654938,291.17047119140625,291.1499938964844,271.52081298828125,270.9579162597656,284.55438232421875,294.5655517578125,291.17156982421875,1.0,0.3988716900348663,0.9022432565689088,0.9022432565689088,1.0,1.0,-1.3538610935211182,0.5884147882461548,0.7654463648796082,0.2690072655677795,0.0,0.0,0.3889258801937103,169.3811798095703,160.0,15.38813018798828,-9063.87109375,531.0250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,306.1391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.505859375,18000.0,0.0,0.0,0.2047401219606399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012597560882568,0.3012644350528717,-4.678105142374989e-06,0.0,0.0002077851968351,0.0,0.0,13.767906188964844,0.0,0.0,0.0,0.3094230890274048,4.0,0.0,1.0
299280,293.222900390625,297.1499938964844,293.1499938964844,0.7698085904121399,-11452.1103515625,304.17926025390625,0.9990000128746032,0.909838080406189,0.7269628047943115,293.29669189453125,297.1499938964844,293.1499938964844,0.0132457492873072,-762.4765625,302.9236145019531,0.3608193695545196,0.050000000745058,0.053608015179634,293.3231201171875,297.1499938964844,293.1499938964844,0.0074080685153603,-399.6615905761719,299.5143127441406,0.3608193695545196,0.050000000745058,0.0395946949720382,293.2632751464844,297.1499938964844,293.1499938964844,0.0135116735473275,-769.326171875,303.0272827148437,0.3608193695545196,0.050000000745058,0.053608015179634,293.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.3608193695545196,0.050000000745058,0.2542933523654938,291.17047119140625,291.1499938964844,271.52081298828125,270.9579162597656,284.55438232421875,294.5655517578125,291.17156982421875,1.0,0.3988716900348663,0.9022432565689088,0.9022432565689088,1.0,1.0,-1.3538610935211182,0.5884147882461548,0.7654463648796082,0.2690072655677795,0.0,0.0,0.3889258801937103,169.3811798095703,160.0,15.38813018798828,-9063.87109375,531.0250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290710449219,306.1391296386719,278.1499938964844,0.0,18000.0,313.1499938964844,18021.505859375,18000.0,0.0,0.0,0.2047401219606399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012597560882568,0.3012644350528717,-4.678105142374989e-06,0.0,0.0002077851968351,0.0,0.0,13.767906188964844,0.0,0.0,0.0,0.3094230890274048,4.0,0.0,1.0
299340,293.2124328613281,297.1499938964844,293.1499938964844,0.7609641551971436,-11346.673828125,304.1837463378906,0.9990000128746032,0.910129964351654,0.7202432155609131,293.2976989746094,297.1499938964844,293.1499938964844,0.0130631774663925,-757.1566162109375,302.8704833984375,0.3623887598514557,0.050000000745058,0.053494319319725,293.3233642578125,297.1499938964844,293.1499938964844,0.0073139970190823,-395.7667236328125,299.4552917480469,0.3623887598514557,0.050000000745058,0.0395107194781303,293.26385498046875,297.1499938964844,293.1499938964844,0.013355728238821,-764.8191528320312,302.98687744140625,0.3623887598514557,0.050000000745058,0.053494319319725,293.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.3623887598514557,0.050000000745058,0.2537540197372436,291.17498779296875,291.1499938964844,271.5397033691406,270.9781494140625,284.5546875,294.54400634765625,291.1744689941406,1.0,0.3958941102027893,0.9015681743621826,0.9015681743621826,1.0,1.0,-1.3447667360305786,0.5842257738113403,0.7605409622192383,0.2665623426437378,0.0,0.0,0.3850507140159607,166.35113525390625,163.0,3.7112631797790527,-8980.537109375,518.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35614013671875,306.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.693359375,18000.0,0.0,0.0,0.20370514690876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966435849666595,0.2966482639312744,-4.663951131078648e-06,0.0,0.000206734825042,0.0,0.0,13.489141464233398,0.0,0.0,0.0,0.3082973062992096,4.0,0.0,1.0
299400,293.2124328613281,297.1499938964844,293.1499938964844,0.7609641551971436,-11346.673828125,304.1837463378906,0.9990000128746032,0.910129964351654,0.7202432155609131,293.2976989746094,297.1499938964844,293.1499938964844,0.0130631774663925,-757.1566162109375,302.8704833984375,0.3623887598514557,0.050000000745058,0.053494319319725,293.3233642578125,297.1499938964844,293.1499938964844,0.0073139970190823,-395.7667236328125,299.4552917480469,0.3623887598514557,0.050000000745058,0.0395107194781303,293.26385498046875,297.1499938964844,293.1499938964844,0.013355728238821,-764.8191528320312,302.98687744140625,0.3623887598514557,0.050000000745058,0.053494319319725,293.5004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.3623887598514557,0.050000000745058,0.2537540197372436,291.17498779296875,291.1499938964844,271.5397033691406,270.9781494140625,284.5546875,294.54400634765625,291.1744689941406,1.0,0.3958941102027893,0.9015681743621826,0.9015681743621826,1.0,1.0,-1.3447667360305786,0.5842257738113403,0.7605409622192383,0.2665623426437378,0.0,0.0,0.3850507140159607,166.35113525390625,163.0,3.7112631797790527,-8980.537109375,518.651123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35614013671875,306.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.693359375,18000.0,0.0,0.0,0.20370514690876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2966435849666595,0.2966482639312744,-4.663951131078648e-06,0.0,0.000206734825042,0.0,0.0,13.489141464233398,0.0,0.0,0.0,0.3082973062992096,4.0,0.0,1.0
299460,293.2074584960937,297.1499938964844,293.1499938964844,0.7573485970497131,-11309.3828125,304.1783752441406,0.9990000128746032,0.9095634818077089,0.7178838849067688,293.2987060546875,297.1499938964844,293.1499938964844,0.0129225840792059,-753.396240234375,302.81597900390625,0.3629459142684936,0.050000000745058,0.0534546487033367,293.3236694335937,297.1499938964844,293.1499938964844,0.0072371284477412,-392.71575927734375,299.392578125,0.3629459142684936,0.050000000745058,0.0394814200699329,293.26446533203125,297.1499938964844,293.1499938964844,0.0132424170151352,-761.8886108398438,302.9452514648437,0.3629459142684936,0.050000000745058,0.0534546487033367,293.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.3629459142684936,0.050000000745058,0.2535658478736877,291.1697082519531,291.1499938964844,271.5589599609375,270.9986572265625,284.5597229003906,294.5349426269531,291.1692199707031,1.0,0.3948365449905395,0.9010953903198242,0.9010953903198242,1.0,1.0,-1.341576099395752,0.5827429890632629,0.7588331699371338,0.2656993567943573,0.0,0.0,0.3827796578407287,165.29405212402344,166.0,-4.202217102050781,-8937.994140625,514.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902587890625,306.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.90234375,18000.0,0.0,0.0,0.2024697661399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937683463096618,0.2937729954719543,-4.652686129702488e-06,0.0,0.0002054810756817,0.0,0.0,13.310284614562988,0.0,0.0,0.0,0.3075491786003113,4.0,0.0,1.0
299520,293.2074584960937,297.1499938964844,293.1499938964844,0.7573485970497131,-11309.3828125,304.1783752441406,0.9990000128746032,0.9095634818077089,0.7178838849067688,293.2987060546875,297.1499938964844,293.1499938964844,0.0129225840792059,-753.396240234375,302.81597900390625,0.3629459142684936,0.050000000745058,0.0534546487033367,293.3236694335937,297.1499938964844,293.1499938964844,0.0072371284477412,-392.71575927734375,299.392578125,0.3629459142684936,0.050000000745058,0.0394814200699329,293.26446533203125,297.1499938964844,293.1499938964844,0.0132424170151352,-761.8886108398438,302.9452514648437,0.3629459142684936,0.050000000745058,0.0534546487033367,293.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.3629459142684936,0.050000000745058,0.2535658478736877,291.1697082519531,291.1499938964844,271.5589599609375,270.9986572265625,284.5597229003906,294.5349426269531,291.1692199707031,1.0,0.3948365449905395,0.9010953903198242,0.9010953903198242,1.0,1.0,-1.341576099395752,0.5827429890632629,0.7588331699371338,0.2656993567943573,0.0,0.0,0.3827796578407287,165.29405212402344,166.0,-4.202217102050781,-8937.994140625,514.354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3902587890625,306.1202697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.90234375,18000.0,0.0,0.0,0.2024697661399841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937683463096618,0.2937729954719543,-4.652686129702488e-06,0.0,0.0002054810756817,0.0,0.0,13.310284614562988,0.0,0.0,0.0,0.3075491786003113,4.0,0.0,1.0
299580,293.2069396972656,297.1499938964844,293.1499938964844,0.7571163773536682,-11314.2255859375,304.1692810058594,0.9990000128746032,0.9082233905792236,0.718332052230835,293.300048828125,297.1499938964844,293.1499938964844,0.0128009608015418,-750.2944946289062,302.76007080078125,0.3628398478031158,0.050000000745058,0.0534621775150299,293.3243103027344,297.1499938964844,293.1499938964844,0.0071679409593343,-390.00091552734375,299.3282775878906,0.3628398478031158,0.050000000745058,0.0394869819283485,293.26544189453125,297.1499938964844,293.1499938964844,0.0131479520350694,-759.6229248046875,302.9022521972656,0.3628398478031158,0.050000000745058,0.0534621775150299,293.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.3628398478031158,0.050000000745058,0.2536015510559082,291.1632385253906,291.1499938964844,271.5785522460937,271.0194091796875,284.569091796875,294.5361022949219,291.16259765625,1.0,0.3951298892498016,0.9006226062774658,0.9006226062774658,1.0,1.0,-1.3421803712844849,0.582998514175415,0.7591818571090698,0.2658253312110901,0.0,0.0,0.3814358711242676,165.4943084716797,169.0,-8.14563274383545,-8916.11328125,515.1680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4156494140625,306.1172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.310546875,18000.0,0.0,0.0,0.2011992931365966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919314205646515,0.2919360697269439,-4.645319677365478e-06,0.0,0.0002041917177848,0.0,0.0,13.196154594421388,0.0,0.0,0.0,0.3070719540119171,4.0,0.0,1.0
299640,293.2069396972656,297.1499938964844,293.1499938964844,0.7571163773536682,-11314.2255859375,304.1692810058594,0.9990000128746032,0.9082233905792236,0.718332052230835,293.300048828125,297.1499938964844,293.1499938964844,0.0128009608015418,-750.2944946289062,302.76007080078125,0.3628398478031158,0.050000000745058,0.0534621775150299,293.3243103027344,297.1499938964844,293.1499938964844,0.0071679409593343,-390.00091552734375,299.3282775878906,0.3628398478031158,0.050000000745058,0.0394869819283485,293.26544189453125,297.1499938964844,293.1499938964844,0.0131479520350694,-759.6229248046875,302.9022521972656,0.3628398478031158,0.050000000745058,0.0534621775150299,293.5018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1639709472656,0.3628398478031158,0.050000000745058,0.2536015510559082,291.1632385253906,291.1499938964844,271.5785522460937,271.0194091796875,284.569091796875,294.5361022949219,291.16259765625,1.0,0.3951298892498016,0.9006226062774658,0.9006226062774658,1.0,1.0,-1.3421803712844849,0.582998514175415,0.7591818571090698,0.2658253312110901,0.0,0.0,0.3814358711242676,165.4943084716797,169.0,-8.14563274383545,-8916.11328125,515.1680297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4156494140625,306.1172180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.310546875,18000.0,0.0,0.0,0.2011992931365966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919314205646515,0.2919360697269439,-4.645319677365478e-06,0.0,0.0002041917177848,0.0,0.0,13.196154594421388,0.0,0.0,0.0,0.3070719540119171,4.0,0.0,1.0
299700,293.2080078125,297.1499938964844,293.1499938964844,0.7579790949821472,-11328.38671875,304.1642150878906,0.9990000128746032,0.907293438911438,0.71932053565979,293.30084228515625,297.1499938964844,293.1499938964844,0.0127444174140691,-748.8910522460938,302.7314758300781,0.3626062870025635,0.050000000745058,0.0534787960350513,293.32476806640625,297.1499938964844,293.1499938964844,0.0071349954232573,-388.7124633789063,299.2955017089844,0.3626062870025635,0.050000000745058,0.0394992567598819,293.2660827636719,297.1499938964844,293.1499938964844,0.0131049090996384,-758.6401977539062,302.8800964355469,0.3626062870025635,0.050000000745058,0.0534787960350513,293.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.3626062870025635,0.050000000745058,0.2536803781986236,291.1597595214844,291.1499938964844,271.5885009765625,271.02984619140625,284.5750732421875,294.53961181640625,291.1591796875,1.0,0.3956443071365356,0.9003862142562866,0.9003862142562866,1.0,1.0,-1.3435156345367432,0.5835994482040405,0.7599161267280579,0.2661571204662323,0.0,0.0,0.381132036447525,165.93679809570312,169.0,-8.810818672180176,-8912.0185546875,516.9661254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.422607421875,306.11492919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.9765625,18000.0,0.0,0.0,0.2005909532308578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2914435267448425,0.291448175907135,-4.643011834559729e-06,0.0,0.0002035743091255,0.0,0.0,13.164990425109863,0.0,0.0,0.0,0.306939035654068,4.0,0.0,1.0
299760,293.2098083496094,297.1499938964844,293.1499938964844,0.7593691349029541,-11348.677734375,304.1591186523437,0.9990000128746032,0.9062010645866394,0.7207104563713074,293.3017883300781,297.1499938964844,293.1499938964844,0.0126896388828754,-747.5428466796875,302.7024841308594,0.3622788190841675,0.050000000745058,0.0535022020339965,293.32537841796875,297.1499938964844,293.1499938964844,0.0071027628146111,-387.4490051269531,299.26239013671875,0.3622788190841675,0.050000000745058,0.0395165458321571,293.2668762207031,297.1499938964844,293.1499938964844,0.0130635192617774,-757.7134399414062,302.8575439453125,0.3622788190841675,0.050000000745058,0.0535022020339965,293.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.3622788190841675,0.050000000745058,0.2537914216518402,291.156494140625,291.1499938964844,271.5985107421875,271.04034423828125,284.581787109375,294.54473876953125,291.15594482421875,1.0,0.3963519334793091,0.9000877141952515,0.9000877141952515,1.0,1.0,-1.3453938961029053,0.5844464302062988,0.7609474658966064,0.266627162694931,0.0,0.0,0.3810287117958069,166.56008911132812,172.0,-8.906346321105957,-8911.1982421875,519.502197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4248046875,306.1112060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.03515625,18000.0,0.0,0.0,0.2000207006931305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2911953628063202,0.2912000119686126,-4.641557552531594e-06,0.0,0.0002029955794569,0.0,0.0,13.148411750793455,0.0,0.0,0.0,0.3068665266036987,4.0,0.0,1.0
299820,293.2153625488281,297.1499938964844,293.1499938964844,0.7634341716766357,-11403.7705078125,304.1493530273437,0.9990000128746032,0.9035653471946716,0.7244203686714172,293.303955078125,297.1499938964844,293.1499938964844,0.0125832660123705,-744.939697265625,302.64312744140625,0.3614101409912109,0.050000000745058,0.0535648986697196,293.326904296875,297.1499938964844,293.1499938964844,0.00703941937536,-384.9526672363281,299.1950378417969,0.3614101409912109,0.050000000745058,0.039562851190567,293.268798828125,297.1499938964844,293.1499938964844,0.012983581982553,-755.956787109375,302.8110656738281,0.3614101409912109,0.050000000745058,0.0535648986697196,293.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.3614101409912109,0.050000000745058,0.254088819026947,291.1505432128906,291.1499938964844,271.6187438964844,271.0614013671875,284.5969543457031,294.5587463378906,291.1500549316406,1.0,0.3982148170471191,0.8994907140731812,0.8994907140731812,1.0,1.0,-1.350409746170044,0.5867177844047546,0.7636919617652893,0.2678940296173095,0.0,0.0,0.3813705742359161,168.22964477539062,175.0,-8.297179222106934,-8917.080078125,526.3135375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4141845703125,306.098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.947265625,18000.0,0.0,0.0,0.1990435868501663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913281321525574,0.2913327813148498,-4.640829047275474e-06,0.0,0.0002020039391936,0.0,0.0,13.153301239013672,0.0,0.0,0.0,0.3068797290325165,4.0,0.0,1.0
299880,293.2153625488281,297.1499938964844,293.1499938964844,0.7634341716766357,-11403.7705078125,304.1493530273437,0.9990000128746032,0.9035653471946716,0.7244203686714172,293.303955078125,297.1499938964844,293.1499938964844,0.0125832660123705,-744.939697265625,302.64312744140625,0.3614101409912109,0.050000000745058,0.0535648986697196,293.326904296875,297.1499938964844,293.1499938964844,0.00703941937536,-384.9526672363281,299.1950378417969,0.3614101409912109,0.050000000745058,0.039562851190567,293.268798828125,297.1499938964844,293.1499938964844,0.012983581982553,-755.956787109375,302.8110656738281,0.3614101409912109,0.050000000745058,0.0535648986697196,293.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.3614101409912109,0.050000000745058,0.254088819026947,291.1505432128906,291.1499938964844,271.6187438964844,271.0614013671875,284.5969543457031,294.5587463378906,291.1500549316406,1.0,0.3982148170471191,0.8994907140731812,0.8994907140731812,1.0,1.0,-1.350409746170044,0.5867177844047546,0.7636919617652893,0.2678940296173095,0.0,0.0,0.3813705742359161,168.22964477539062,175.0,-8.297179222106934,-8917.080078125,526.3135375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4141845703125,306.098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.947265625,18000.0,0.0,0.0,0.1990435868501663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2913281321525574,0.2913327813148498,-4.640829047275474e-06,0.0,0.0002020039391936,0.0,0.0,13.153301239013672,0.0,0.0,0.0,0.3068797290325165,4.0,0.0,1.0
299940,293.222900390625,297.1499938964844,293.1499938964844,0.7688122391700745,-11473.1591796875,304.1406555175781,0.9990000128746032,0.9003822207450867,0.7290335893630981,293.3065185546875,297.1499938964844,293.1499938964844,0.012478738091886,-742.3711547851562,302.58203125,0.3603409230709076,0.050000000745058,0.0536433011293411,293.3288879394531,297.1499938964844,293.1499938964844,0.0069765700027346,-382.449462890625,299.1263122558594,0.3603409230709076,0.050000000745058,0.0396207608282566,293.2711181640625,297.1499938964844,293.1499938964844,0.0129049615934491,-754.239013671875,302.7628173828125,0.3603409230709076,0.050000000745058,0.0536433011293411,293.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.3603409230709076,0.050000000745058,0.254460722208023,291.1454772949219,291.1499938964844,271.63922119140625,271.08258056640625,284.61376953125,294.576416015625,291.1451110839844,1.0,0.4005127251148224,0.8988936543464661,0.8988936543464661,1.0,1.0,-1.3566511869430542,0.5895527601242065,0.7670984268188477,0.2694790661334991,0.0,0.0,0.3823204338550567,170.317626953125,178.0,-7.110505104064941,-8930.4365234375,534.8694458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843078613281,306.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1983410865068435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921772003173828,0.2921818494796753,-4.642585736291949e-06,0.0,0.0002012909826589,0.0,0.0,13.201546669006348,0.0,0.0,0.0,0.3070727288722992,4.0,0.0,1.0
300000,293.222900390625,297.1499938964844,293.1499938964844,0.7688122391700745,-11473.1591796875,304.1406555175781,0.9990000128746032,0.9003822207450867,0.7290335893630981,293.3065185546875,297.1499938964844,293.1499938964844,0.012478738091886,-742.3711547851562,302.58203125,0.3603409230709076,0.050000000745058,0.0536433011293411,293.3288879394531,297.1499938964844,293.1499938964844,0.0069765700027346,-382.449462890625,299.1263122558594,0.3603409230709076,0.050000000745058,0.0396207608282566,293.2711181640625,297.1499938964844,293.1499938964844,0.0129049615934491,-754.239013671875,302.7628173828125,0.3603409230709076,0.050000000745058,0.0536433011293411,293.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.3603409230709076,0.050000000745058,0.254460722208023,291.1454772949219,291.1499938964844,271.63922119140625,271.08258056640625,284.61376953125,294.576416015625,291.1451110839844,1.0,0.4005127251148224,0.8988936543464661,0.8988936543464661,1.0,1.0,-1.3566511869430542,0.5895527601242065,0.7670984268188477,0.2694790661334991,0.0,0.0,0.3823204338550567,170.317626953125,178.0,-7.110505104064941,-8930.4365234375,534.8694458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3843078613281,306.0782165527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.1983410865068435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921772003173828,0.2921818494796753,-4.642585736291949e-06,0.0,0.0002012909826589,0.0,0.0,13.201546669006348,0.0,0.0,0.0,0.3070727288722992,4.0,0.0,1.0
300060,293.2319641113281,297.1499938964844,293.1499938964844,0.7751450538635254,-11552.4404296875,304.1332397460937,0.9990000128746032,0.8966991305351257,0.7342615127563477,293.3094177246094,297.1499938964844,293.1499938964844,0.0123741412535309,-739.7642211914062,302.5191650390625,0.3591437935829162,0.050000000745058,0.053732756525278,293.33123779296875,297.1499938964844,293.1499938964844,0.0069133802317082,-379.89990234375,299.0561828613281,0.3591437935829162,0.050000000745058,0.0396868325769901,293.2738647460937,297.1499938964844,293.1499938964844,0.0128256864845752,-752.4873657226562,302.7127990722656,0.3591437935829162,0.050000000745058,0.053732756525278,293.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.3591437935829162,0.050000000745058,0.2548850774765014,291.1414489746094,291.1499938964844,271.6599426269531,271.10382080078125,284.6318054199219,294.5966491699219,291.14117431640625,1.0,0.4031070172786712,0.8982140421867371,0.8982140421867371,1.0,1.0,-1.3637299537658691,0.5927701592445374,0.7709597945213318,0.2712772488594055,0.0,0.0,0.3837391436100006,172.69979858398438,166.0,-5.739067554473877,-8948.876953125,544.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377380371094,306.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.43359375,18000.0,0.0,0.0,0.1979593336582183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935918569564819,0.2935965061187744,-4.646360139304306e-06,0.0,0.0002009035524679,0.0,0.0,13.284347534179688,0.0,0.0,0.0,0.3074093759059906,4.0,0.0,1.0
300120,293.2319641113281,297.1499938964844,293.1499938964844,0.7751450538635254,-11552.4404296875,304.1332397460937,0.9990000128746032,0.8966991305351257,0.7342615127563477,293.3094177246094,297.1499938964844,293.1499938964844,0.0123741412535309,-739.7642211914062,302.5191650390625,0.3591437935829162,0.050000000745058,0.053732756525278,293.33123779296875,297.1499938964844,293.1499938964844,0.0069133802317082,-379.89990234375,299.0561828613281,0.3591437935829162,0.050000000745058,0.0396868325769901,293.2738647460937,297.1499938964844,293.1499938964844,0.0128256864845752,-752.4873657226562,302.7127990722656,0.3591437935829162,0.050000000745058,0.053732756525278,293.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.3591437935829162,0.050000000745058,0.2548850774765014,291.1414489746094,291.1499938964844,271.6599426269531,271.10382080078125,284.6318054199219,294.5966491699219,291.14117431640625,1.0,0.4031070172786712,0.8982140421867371,0.8982140421867371,1.0,1.0,-1.3637299537658691,0.5927701592445374,0.7709597945213318,0.2712772488594055,0.0,0.0,0.3837391436100006,172.69979858398438,166.0,-5.739067554473877,-8948.876953125,544.68115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3377380371094,306.0513610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.43359375,18000.0,0.0,0.0,0.1979593336582183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2935918569564819,0.2935965061187744,-4.646360139304306e-06,0.0,0.0002009035524679,0.0,0.0,13.284347534179688,0.0,0.0,0.0,0.3074093759059906,4.0,0.0,1.0
300180,293.23583984375,297.1499938964844,293.1499938964844,0.7709111571311951,-11492.267578125,304.1464233398437,0.9990000128746032,0.8938114047050476,0.7300532460212708,293.3121337890625,297.1499938964844,293.1499938964844,0.0122024351730942,-734.3463134765625,302.4571838378906,0.3601062297821045,0.050000000745058,0.0536606796085834,293.3334350585937,297.1499938964844,293.1499938964844,0.0068233432248234,-375.933349609375,298.9895324707031,0.3601062297821045,0.050000000745058,0.0396335944533348,293.2763977050781,297.1499938964844,293.1499938964844,0.0126744788140058,-747.8772583007812,302.6635437011719,0.3601062297821045,0.050000000745058,0.0536606796085834,293.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.3601062297821045,0.050000000745058,0.2545431554317474,291.1473083496094,291.1499938964844,271.68084716796875,271.1250915527344,284.6481018066406,294.6044921875,291.148681640625,1.0,0.4005920886993408,0.8975343704223633,0.8975343704223633,1.0,1.0,-1.3580397367477417,0.5901007056236267,0.767939031124115,0.2698284685611725,0.0,0.0,0.3839683830738067,170.78268432617188,154.0,9.633234024047852,-8928.8955078125,536.7793579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829895019531,306.03790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7109375,18000.0,0.0,0.0,0.1978662312030792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946215569972992,0.2946262061595917,-4.650862592825433e-06,0.0,0.0002008090668823,0.0,0.0,13.349444389343262,0.0,0.0,0.0,0.3076681494712829,4.0,0.0,1.0
300240,293.23583984375,297.1499938964844,293.1499938964844,0.7709111571311951,-11492.267578125,304.1464233398437,0.9990000128746032,0.8938114047050476,0.7300532460212708,293.3121337890625,297.1499938964844,293.1499938964844,0.0122024351730942,-734.3463134765625,302.4571838378906,0.3601062297821045,0.050000000745058,0.0536606796085834,293.3334350585937,297.1499938964844,293.1499938964844,0.0068233432248234,-375.933349609375,298.9895324707031,0.3601062297821045,0.050000000745058,0.0396335944533348,293.2763977050781,297.1499938964844,293.1499938964844,0.0126744788140058,-747.8772583007812,302.6635437011719,0.3601062297821045,0.050000000745058,0.0536606796085834,293.5094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.3601062297821045,0.050000000745058,0.2545431554317474,291.1473083496094,291.1499938964844,271.68084716796875,271.1250915527344,284.6481018066406,294.6044921875,291.148681640625,1.0,0.4005920886993408,0.8975343704223633,0.8975343704223633,1.0,1.0,-1.3580397367477417,0.5901007056236267,0.767939031124115,0.2698284685611725,0.0,0.0,0.3839683830738067,170.78268432617188,154.0,9.633234024047852,-8928.8955078125,536.7793579101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2829895019531,306.03790283203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.7109375,18000.0,0.0,0.0,0.1978662312030792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2946215569972992,0.2946262061595917,-4.650862592825433e-06,0.0,0.0002008090668823,0.0,0.0,13.349444389343262,0.0,0.0,0.0,0.3076681494712829,4.0,0.0,1.0
300300,293.2335205078125,297.1499938964844,293.1499938964844,0.7651859521865845,-11416.9228515625,304.1575012207031,0.9990000128746032,0.8931795954704285,0.7250760793685913,293.3131408691406,297.1499938964844,293.1499938964844,0.0120975067839026,-730.7687377929688,302.42742919921875,0.3612574338912964,0.050000000745058,0.0535759851336479,293.3341979980469,297.1499938964844,293.1499938964844,0.0067703747190535,-373.5054321289063,298.9587707519531,0.3612574338912964,0.050000000745058,0.039571039378643,293.2773132324219,297.1499938964844,293.1499938964844,0.0125783132389187,-744.6904907226562,302.6401062011719,0.3612574338912964,0.050000000745058,0.0535759851336479,293.5104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3612574338912964,0.050000000745058,0.2541414201259613,291.1549987792969,291.1499938964844,271.6913452148437,271.1357116699219,284.6524963378906,294.5990295410156,291.1562805175781,1.0,0.3980408310890198,0.8971945643424988,0.8971945643424988,1.0,1.0,-1.351306438446045,0.5869908332824707,0.7643156051635742,0.2680702805519104,0.0,0.0,0.3828587532043457,168.52745056152344,154.0,14.841652870178224,-8892.5556640625,527.5302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2606506347656,306.0265808105469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.078125,18000.0,0.0,0.0,0.1978470534086227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938328087329864,0.2938374578952789,-4.65044513475732e-06,0.0,0.0002007896109716,0.0,0.0,13.30764102935791,0.0,0.0,0.0,0.3075070083141327,4.0,0.0,1.0
300360,293.2287292480469,297.1499938964844,293.1499938964844,0.7577247619628906,-11320.5615234375,304.1697082519531,0.9990000128746032,0.8930578231811523,0.7186787724494934,293.3138732910156,297.1499938964844,293.1499938964844,0.0119875352829694,-726.9518432617188,302.39825439453125,0.3627578318119049,0.050000000745058,0.0534679815173149,293.3346862792969,297.1499938964844,293.1499938964844,0.0067153330892324,-370.9699401855469,298.9284973144531,0.3627578318119049,0.050000000745058,0.0394912660121917,293.2779235839844,297.1499938964844,293.1499938964844,0.0124765904620289,-741.26123046875,302.6173400878906,0.3627578318119049,0.050000000745058,0.0534679815173149,293.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.3627578318119049,0.050000000745058,0.2536290884017944,291.1622314453125,291.1499938964844,271.701904296875,271.1463317871094,284.65460205078125,294.5881042480469,291.1634826660156,1.0,0.3948063552379608,0.8968930244445801,0.8968930244445801,1.0,1.0,-1.3426586389541626,0.5830094218254089,0.7596491575241089,0.2658137679100036,0.0,0.0,0.3813197612762451,165.6510772705078,157.0,17.46349334716797,-8845.66796875,515.80419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24609375,306.0165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6015625,18000.0,0.0,0.0,0.1977870613336563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924426794052124,0.2924473285675049,-4.647695277526509e-06,0.0,0.0002007287257583,0.0,0.0,13.228734970092772,0.0,0.0,0.0,0.3071943521499634,4.0,0.0,1.0
300420,293.2193298339844,297.1499938964844,293.1499938964844,0.7496994733810425,-11222.7099609375,304.176025390625,0.9990000128746032,0.8929837942123413,0.7124373912811279,293.3148498535156,297.1499938964844,293.1499938964844,0.0118189398199319,-721.3680419921875,302.33966064453125,0.364244282245636,0.050000000745058,0.0533635504543781,293.3351135253906,297.1499938964844,293.1499938964844,0.0066258744336664,-366.9470825195313,298.8658752441406,0.364244282245636,0.050000000745058,0.0394141376018524,293.27862548828125,297.1499938964844,293.1499938964844,0.0123274829238653,-736.5003662109375,302.57183837890625,0.364244282245636,0.050000000745058,0.0533635504543781,293.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.364244282245636,0.050000000745058,0.2531337141990661,291.1684875488281,291.1499938964844,271.7230529785156,271.16748046875,284.6557312011719,294.5671081542969,291.16815185546875,1.0,0.3920601606369018,0.8962899446487427,0.8962899446487427,1.0,1.0,-1.3342218399047852,0.5791388154029846,0.7550829648971558,0.2635208368301391,0.0,0.0,0.3781941831111908,162.86708068847656,160.0,6.091461658477783,-8769.2392578125,504.5324401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413330078125,305.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.34765625,18000.0,0.0,0.0,0.197469100356102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888522148132324,0.2888568341732025,-4.637604433810338e-06,0.0,0.0002004060370381,0.0,0.0,13.017998695373535,0.0,0.0,0.0,0.3063490092754364,4.0,0.0,1.0
300480,293.2193298339844,297.1499938964844,293.1499938964844,0.7496994733810425,-11222.7099609375,304.176025390625,0.9990000128746032,0.8929837942123413,0.7124373912811279,293.3148498535156,297.1499938964844,293.1499938964844,0.0118189398199319,-721.3680419921875,302.33966064453125,0.364244282245636,0.050000000745058,0.0533635504543781,293.3351135253906,297.1499938964844,293.1499938964844,0.0066258744336664,-366.9470825195313,298.8658752441406,0.364244282245636,0.050000000745058,0.0394141376018524,293.27862548828125,297.1499938964844,293.1499938964844,0.0123274829238653,-736.5003662109375,302.57183837890625,0.364244282245636,0.050000000745058,0.0533635504543781,293.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.364244282245636,0.050000000745058,0.2531337141990661,291.1684875488281,291.1499938964844,271.7230529785156,271.16748046875,284.6557312011719,294.5671081542969,291.16815185546875,1.0,0.3920601606369018,0.8962899446487427,0.8962899446487427,1.0,1.0,-1.3342218399047852,0.5791388154029846,0.7550829648971558,0.2635208368301391,0.0,0.0,0.3781941831111908,162.86708068847656,160.0,6.091461658477783,-8769.2392578125,504.5324401855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2413330078125,305.9869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.34765625,18000.0,0.0,0.0,0.197469100356102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888522148132324,0.2888568341732025,-4.637604433810338e-06,0.0,0.0002004060370381,0.0,0.0,13.017998695373535,0.0,0.0,0.0,0.3063490092754364,4.0,0.0,1.0
