time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300540,293.21514892578125,297.1499938964844,293.1499938964844,0.746659517288208,-11190.5498046875,304.1722717285156,0.9990000128746032,0.8920824527740479,0.7104092836380005,293.3157958984375,297.1499938964844,293.1499938964844,0.0116854254156351,-717.2381591796875,302.2794189453125,0.3647321462631225,0.050000000745058,0.0533298142254352,293.33551025390625,297.1499938964844,293.1499938964844,0.0065510510466992,-363.6929016113281,298.7991943359375,0.3647321462631225,0.050000000745058,0.039389219135046,293.279296875,297.1499938964844,293.1499938964844,0.0122152017429471,-733.2261352539062,302.52496337890625,0.3647321462631225,0.050000000745058,0.0533298142254352,293.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.3647321462631225,0.050000000745058,0.2529736757278442,291.1649780273437,291.1499938964844,271.74432373046875,271.1885681152344,284.66143798828125,294.5580749511719,291.1646423339844,1.0,0.3911620080471039,0.8956868648529053,0.8956868648529053,1.0,1.0,-1.331482172012329,0.5778646469116211,0.753617525100708,0.2627466022968292,0.0,0.0,0.3764399886131286,161.96737670898438,163.0,-1.7888338565826416,-8731.6474609375,500.90618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,305.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.578125,18000.0,0.0,0.0,0.1969516426324844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866793572902679,0.286683976650238,-4.629253453458659e-06,0.0,0.0001998808875214,0.0,0.0,12.88534927368164,0.0,0.0,0.0,0.3057929575443268,4.0,0.0,1.0
300600,293.21514892578125,297.1499938964844,293.1499938964844,0.746659517288208,-11190.5498046875,304.1722717285156,0.9990000128746032,0.8920824527740479,0.7104092836380005,293.3157958984375,297.1499938964844,293.1499938964844,0.0116854254156351,-717.2381591796875,302.2794189453125,0.3647321462631225,0.050000000745058,0.0533298142254352,293.33551025390625,297.1499938964844,293.1499938964844,0.0065510510466992,-363.6929016113281,298.7991943359375,0.3647321462631225,0.050000000745058,0.039389219135046,293.279296875,297.1499938964844,293.1499938964844,0.0122152017429471,-733.2261352539062,302.52496337890625,0.3647321462631225,0.050000000745058,0.0533298142254352,293.5133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.3647321462631225,0.050000000745058,0.2529736757278442,291.1649780273437,291.1499938964844,271.74432373046875,271.1885681152344,284.66143798828125,294.5580749511719,291.1646423339844,1.0,0.3911620080471039,0.8956868648529053,0.8956868648529053,1.0,1.0,-1.331482172012329,0.5778646469116211,0.753617525100708,0.2627466022968292,0.0,0.0,0.3764399886131286,161.96737670898438,163.0,-1.7888338565826416,-8731.6474609375,500.90618896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2541809082031,305.97589111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.578125,18000.0,0.0,0.0,0.1969516426324844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866793572902679,0.286683976650238,-4.629253453458659e-06,0.0,0.0001998808875214,0.0,0.0,12.88534927368164,0.0,0.0,0.0,0.3057929575443268,4.0,0.0,1.0
300660,293.2151794433594,297.1499938964844,293.1499938964844,0.746803343296051,-11198.533203125,304.16455078125,0.9990000128746032,0.8904348015785217,0.7110763192176819,293.3170471191406,297.1499938964844,293.1499938964844,0.0115677695721387,-713.7079467773438,302.2178039550781,0.3645714223384857,0.050000000745058,0.0533409044146537,293.3362121582031,297.1499938964844,293.1499938964844,0.0064827590249478,-360.7393493652344,298.73101806640625,0.3645714223384857,0.050000000745058,0.0393974110484123,293.2803039550781,297.1499938964844,293.1499938964844,0.0121191646903753,-730.5653686523438,302.476806640625,0.3645714223384857,0.050000000745058,0.0533409044146537,293.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.3645714223384857,0.050000000745058,0.2530262768268585,291.1602783203125,291.1499938964844,271.765625,271.20947265625,284.671142578125,294.5588684082031,291.1597595214844,1.0,0.3915602564811706,0.8951900601387024,0.8951900601387024,1.0,1.0,-1.3323811292648315,0.5782586336135864,0.7541224956512451,0.2629271149635315,0.0,0.0,0.3753679096698761,162.261962890625,166.0,-5.760799407958984,-8713.447265625,502.0941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,305.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.828125,18000.0,0.0,0.0,0.1963538080453872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285257488489151,0.2852621078491211,-4.623746917786775e-06,0.0,0.0001992741454159,0.0,0.0,12.798775672912598,0.0,0.0,0.0,0.3054307699203491,4.0,0.0,1.0
300720,293.2151794433594,297.1499938964844,293.1499938964844,0.746803343296051,-11198.533203125,304.16455078125,0.9990000128746032,0.8904348015785217,0.7110763192176819,293.3170471191406,297.1499938964844,293.1499938964844,0.0115677695721387,-713.7079467773438,302.2178039550781,0.3645714223384857,0.050000000745058,0.0533409044146537,293.3362121582031,297.1499938964844,293.1499938964844,0.0064827590249478,-360.7393493652344,298.73101806640625,0.3645714223384857,0.050000000745058,0.0393974110484123,293.2803039550781,297.1499938964844,293.1499938964844,0.0121191646903753,-730.5653686523438,302.476806640625,0.3645714223384857,0.050000000745058,0.0533409044146537,293.51422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16082763671875,0.3645714223384857,0.050000000745058,0.2530262768268585,291.1602783203125,291.1499938964844,271.765625,271.20947265625,284.671142578125,294.5588684082031,291.1597595214844,1.0,0.3915602564811706,0.8951900601387024,0.8951900601387024,1.0,1.0,-1.3323811292648315,0.5782586336135864,0.7541224956512451,0.2629271149635315,0.0,0.0,0.3753679096698761,162.261962890625,166.0,-5.760799407958984,-8713.447265625,502.0941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691955566406,305.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.828125,18000.0,0.0,0.0,0.1963538080453872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285257488489151,0.2852621078491211,-4.623746917786775e-06,0.0,0.0001992741454159,0.0,0.0,12.798775672912598,0.0,0.0,0.0,0.3054307699203491,4.0,0.0,1.0
300780,293.2184753417969,297.1499938964844,293.1499938964844,0.7493297457695007,-11235.2646484375,304.1554870605469,0.9990000128746032,0.8881176114082336,0.7136226296424866,293.3186950683594,297.1499938964844,293.1499938964844,0.0114588504657149,-710.50048828125,302.154541015625,0.3639602959156036,0.050000000745058,0.0533833280205726,293.3373413085937,297.1499938964844,293.1499938964844,0.006417728960514,-357.92559814453125,298.6612548828125,0.3639602959156036,0.050000000745058,0.0394287444651126,293.2817077636719,297.1499938964844,293.1499938964844,0.0120319984853267,-728.2417602539062,302.4269714355469,0.3639602959156036,0.050000000745058,0.0533833280205726,293.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.3639602959156036,0.050000000745058,0.2532275319099426,291.1551208496094,291.1499938964844,271.7869567871094,271.230224609375,284.6840515136719,294.5671081542969,291.1546936035156,1.0,0.3928623795509338,0.8946932554244995,0.8946932554244995,1.0,1.0,-1.335817813873291,0.5798127055168152,0.7560051083564758,0.2637699246406555,0.0,0.0,0.3750402927398681,163.39122009277344,169.0,-6.707168102264404,-8711.419921875,506.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781677246094,305.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1957664787769317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846865952014923,0.2846912145614624,-4.620901563612279e-06,0.0,0.0001986780844163,0.0,0.0,12.762454986572266,0.0,0.0,0.0,0.305274099111557,4.0,0.0,1.0
300840,293.2184753417969,297.1499938964844,293.1499938964844,0.7493297457695007,-11235.2646484375,304.1554870605469,0.9990000128746032,0.8881176114082336,0.7136226296424866,293.3186950683594,297.1499938964844,293.1499938964844,0.0114588504657149,-710.50048828125,302.154541015625,0.3639602959156036,0.050000000745058,0.0533833280205726,293.3373413085937,297.1499938964844,293.1499938964844,0.006417728960514,-357.92559814453125,298.6612548828125,0.3639602959156036,0.050000000745058,0.0394287444651126,293.2817077636719,297.1499938964844,293.1499938964844,0.0120319984853267,-728.2417602539062,302.4269714355469,0.3639602959156036,0.050000000745058,0.0533833280205726,293.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556396484375,0.3639602959156036,0.050000000745058,0.2532275319099426,291.1551208496094,291.1499938964844,271.7869567871094,271.230224609375,284.6840515136719,294.5671081542969,291.1546936035156,1.0,0.3928623795509338,0.8946932554244995,0.8946932554244995,1.0,1.0,-1.335817813873291,0.5798127055168152,0.7560051083564758,0.2637699246406555,0.0,0.0,0.3750402927398681,163.39122009277344,169.0,-6.707168102264404,-8711.419921875,506.652587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2781677246094,305.9651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.087890625,18000.0,0.0,0.0,0.1957664787769317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846865952014923,0.2846912145614624,-4.620901563612279e-06,0.0,0.0001986780844163,0.0,0.0,12.762454986572266,0.0,0.0,0.0,0.305274099111557,4.0,0.0,1.0
300900,293.2211303710937,297.1499938964844,293.1499938964844,0.7512743473052979,-11261.541015625,304.1509704589844,0.9990000128746032,0.8867293000221252,0.7154102325439453,293.3196716308594,297.1499938964844,293.1499938964844,0.0114062586799263,-708.9564208984375,302.1222839355469,0.3635334968566894,0.050000000745058,0.053413201123476,293.3380432128906,297.1499938964844,293.1499938964844,0.0063859312795102,-356.5428771972656,298.6258544921875,0.3635334968566894,0.050000000745058,0.0394508056342601,293.2825927734375,297.1499938964844,293.1499938964844,0.011990207247436,-727.1429443359375,302.4014587402344,0.3635334968566894,0.050000000745058,0.053413201123476,293.515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532287597656,0.3635334968566894,0.050000000745058,0.2533692121505737,291.1527404785156,291.1499938964844,271.797607421875,271.2405090332031,284.69140625,294.57330322265625,291.15234375,1.0,0.3937609791755676,0.8944448828697205,0.8944448828697205,1.0,1.0,-1.3382315635681152,0.5809078812599182,0.757323682308197,0.2643729746341705,0.0,0.0,0.375095933675766,164.1865692138672,169.0,-6.617660999298096,-8714.427734375,509.8703002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787170410156,305.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12890625,18000.0,0.0,0.0,0.1955037117004394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846522629261017,0.2846568822860718,-4.620351774065057e-06,0.0,0.0001984114205697,0.0,0.0,12.759294509887695,0.0,0.0,0.0,0.3052582144737243,4.0,0.0,1.0
300960,293.2243347167969,297.1499938964844,293.1499938964844,0.7535873651504517,-11291.9658203125,304.1466064453125,0.9990000128746032,0.8851987719535828,0.7174620628356934,293.3207397460937,297.1499938964844,293.1499938964844,0.0113543719053268,-707.4312744140625,302.089599609375,0.363045871257782,0.050000000745058,0.0534475781023502,293.3388671875,297.1499938964844,293.1499938964844,0.006354343611747,-355.16357421875,298.590087890625,0.363045871257782,0.050000000745058,0.0394762009382247,293.2835998535156,297.1499938964844,293.1499938964844,0.0119490576907992,-726.0654907226562,302.37548828125,0.363045871257782,0.050000000745058,0.0534475781023502,293.5165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.363045871257782,0.050000000745058,0.2535322904586792,291.1505432128906,291.1499938964844,271.8082580566406,271.250732421875,284.69927978515625,294.58062744140625,291.1501770019531,1.0,0.3947867453098297,0.8941320776939392,0.8941320776939392,1.0,1.0,-1.3410030603408811,0.5821636915206909,0.7588393688201904,0.265066385269165,0.0,0.0,0.3752838373184204,165.10198974609375,157.0,-6.324166297912598,-8719.5068359375,513.5811767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2762451171875,305.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.328125,18000.0,0.0,0.0,0.1952731311321258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2847677767276764,0.2847723960876465,-4.620303116098512e-06,0.0,0.000198177396669,0.0,0.0,12.76502799987793,0.0,0.0,0.0,0.3052792251110077,4.0,0.0,1.0
301020,293.2256774902344,297.1499938964844,293.1499938964844,0.7477846741676331,-11215.0712890625,304.1579284667969,0.9990000128746032,0.883018434047699,0.7122565507888794,293.32275390625,297.1499938964844,293.1499938964844,0.0111948838457465,-701.8168334960938,302.0257263183594,0.3642877042293548,0.050000000745058,0.0533605329692363,293.3403625488281,297.1499938964844,293.1499938964844,0.0062686167657375,-351.1547241210937,298.5226745605469,0.3642877042293548,0.050000000745058,0.0394119061529636,293.285400390625,297.1499938964844,293.1499938964844,0.0118056647479534,-721.2787475585938,302.324951171875,0.3642877042293548,0.050000000745058,0.0533605329692363,293.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.3642877042293548,0.050000000745058,0.2531193792819977,291.155517578125,291.1499938964844,271.8294982910156,271.2709655761719,284.7132873535156,294.5834655761719,291.1568603515625,1.0,0.3917918801307678,0.8935065269470215,0.8935065269470215,1.0,1.0,-1.3339810371398926,0.57889723777771,0.7550837993621826,0.2632690072059631,0.0,0.0,0.3744708001613617,162.78570556640625,160.0,8.662225723266602,-8693.134765625,504.2068786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,305.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1948862075805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846024632453918,0.2846070826053619,-4.62074831375503e-06,0.0,0.0001977847277885,0.0,0.0,12.757793426513672,0.0,0.0,0.0,0.3052400946617126,4.0,0.0,1.0
301080,293.2256774902344,297.1499938964844,293.1499938964844,0.7477846741676331,-11215.0712890625,304.1579284667969,0.9990000128746032,0.883018434047699,0.7122565507888794,293.32275390625,297.1499938964844,293.1499938964844,0.0111948838457465,-701.8168334960938,302.0257263183594,0.3642877042293548,0.050000000745058,0.0533605329692363,293.3403625488281,297.1499938964844,293.1499938964844,0.0062686167657375,-351.1547241210937,298.5226745605469,0.3642877042293548,0.050000000745058,0.0394119061529636,293.285400390625,297.1499938964844,293.1499938964844,0.0118056647479534,-721.2787475585938,302.324951171875,0.3642877042293548,0.050000000745058,0.0533605329692363,293.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.3642877042293548,0.050000000745058,0.2531193792819977,291.155517578125,291.1499938964844,271.8294982910156,271.2709655761719,284.7132873535156,294.5834655761719,291.1568603515625,1.0,0.3917918801307678,0.8935065269470215,0.8935065269470215,1.0,1.0,-1.3339810371398926,0.57889723777771,0.7550837993621826,0.2632690072059631,0.0,0.0,0.3744708001613617,162.78570556640625,160.0,8.662225723266602,-8693.134765625,504.2068786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,305.9655456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1948862075805664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2846024632453918,0.2846070826053619,-4.62074831375503e-06,0.0,0.0001977847277885,0.0,0.0,12.757793426513672,0.0,0.0,0.0,0.3052400946617126,4.0,0.0,1.0
301140,293.222900390625,297.1499938964844,293.1499938964844,0.7447378635406494,-11178.2236328125,304.1600036621094,0.9990000128746032,0.8816765546798706,0.7100656032562256,293.3243408203125,297.1499938964844,293.1499938964844,0.0110543072223663,-696.91552734375,301.9623413085937,0.3648150265216827,0.050000000745058,0.053324107080698,293.3414306640625,297.1499938964844,293.1499938964844,0.0061897900886833,-347.46710205078125,298.4561462402344,0.3648150265216827,0.050000000745058,0.0393850021064281,293.2867431640625,297.1499938964844,293.1499938964844,0.0116825392469763,-717.2412109375,302.2750549316406,0.3648150265216827,0.050000000745058,0.053324107080698,293.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.3648150265216827,0.050000000745058,0.2529465854167938,291.1609191894531,291.1499938964844,271.8506774902344,271.2908935546875,284.7207336425781,294.5774841308594,291.1604919433594,1.0,0.3909951746463775,0.8928809762001038,0.8928809762001038,1.0,1.0,-1.331018328666687,0.5775295495986938,0.7534887194633484,0.2624044418334961,0.0,0.0,0.3723814487457275,161.81332397460938,163.0,2.233103036880493,-8646.787109375,500.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657470703125,305.9438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.67578125,18000.0,0.0,0.0,0.1944327354431152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822090983390808,0.2822137176990509,-4.615193120116601e-06,0.0,0.0001973245089175,0.0,0.0,12.622387886047363,0.0,0.0,0.0,0.3047103583812713,4.0,0.0,1.0
301200,293.222900390625,297.1499938964844,293.1499938964844,0.7447378635406494,-11178.2236328125,304.1600036621094,0.9990000128746032,0.8816765546798706,0.7100656032562256,293.3243408203125,297.1499938964844,293.1499938964844,0.0110543072223663,-696.91552734375,301.9623413085937,0.3648150265216827,0.050000000745058,0.053324107080698,293.3414306640625,297.1499938964844,293.1499938964844,0.0061897900886833,-347.46710205078125,298.4561462402344,0.3648150265216827,0.050000000745058,0.0393850021064281,293.2867431640625,297.1499938964844,293.1499938964844,0.0116825392469763,-717.2412109375,302.2750549316406,0.3648150265216827,0.050000000745058,0.053324107080698,293.51934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.3648150265216827,0.050000000745058,0.2529465854167938,291.1609191894531,291.1499938964844,271.8506774902344,271.2908935546875,284.7207336425781,294.5774841308594,291.1604919433594,1.0,0.3909951746463775,0.8928809762001038,0.8928809762001038,1.0,1.0,-1.331018328666687,0.5775295495986938,0.7534887194633484,0.2624044418334961,0.0,0.0,0.3723814487457275,161.81332397460938,163.0,2.233103036880493,-8646.787109375,500.28955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2657470703125,305.9438171386719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.67578125,18000.0,0.0,0.0,0.1944327354431152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822090983390808,0.2822137176990509,-4.615193120116601e-06,0.0,0.0001973245089175,0.0,0.0,12.622387886047363,0.0,0.0,0.0,0.3047103583812713,4.0,0.0,1.0
301260,293.223876953125,297.1499938964844,293.1499938964844,0.7453932166099548,-11189.515625,304.1554870605469,0.9990000128746032,0.8796340227127075,0.7108455896377563,293.3260498046875,297.1499938964844,293.1499938964844,0.0109364259988069,-693.0457153320312,301.8966369628906,0.3646270036697387,0.050000000745058,0.0533370673656463,293.3425598144531,297.1499938964844,293.1499938964844,0.0061205783858895,-344.3168334960937,298.3851928710937,0.3646270036697387,0.050000000745058,0.0393945761024951,293.2881774902344,297.1499938964844,293.1499938964844,0.0115837501361966,-714.2724609375,302.22320556640625,0.3646270036697387,0.050000000745058,0.0533370673656463,293.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.3646270036697387,0.050000000745058,0.253008097410202,291.1575012207031,291.1499938964844,271.8717041015625,271.3104553222656,284.7310485839844,294.5795288085937,291.1572265625,1.0,0.3914477527141571,0.892318606376648,0.892318606376648,1.0,1.0,-1.3320696353912354,0.5779886245727539,0.7540810108184814,0.2626218497753143,0.0,0.0,0.3716460168361664,162.15780639648438,166.0,-2.245110034942627,-8632.27734375,501.6780395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,305.934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7578125,18000.0,0.0,0.0,0.1939176023006439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812407314777374,0.2812453508377075,-4.61088347947225e-06,0.0,0.000196801716811,0.0,0.0,12.562515258789062,0.0,0.0,0.0,0.3044529855251312,4.0,0.0,1.0
301320,293.223876953125,297.1499938964844,293.1499938964844,0.7453932166099548,-11189.515625,304.1554870605469,0.9990000128746032,0.8796340227127075,0.7108455896377563,293.3260498046875,297.1499938964844,293.1499938964844,0.0109364259988069,-693.0457153320312,301.8966369628906,0.3646270036697387,0.050000000745058,0.0533370673656463,293.3425598144531,297.1499938964844,293.1499938964844,0.0061205783858895,-344.3168334960937,298.3851928710937,0.3646270036697387,0.050000000745058,0.0393945761024951,293.2881774902344,297.1499938964844,293.1499938964844,0.0115837501361966,-714.2724609375,302.22320556640625,0.3646270036697387,0.050000000745058,0.0533370673656463,293.5206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.3646270036697387,0.050000000745058,0.253008097410202,291.1575012207031,291.1499938964844,271.8717041015625,271.3104553222656,284.7310485839844,294.5795288085937,291.1572265625,1.0,0.3914477527141571,0.892318606376648,0.892318606376648,1.0,1.0,-1.3320696353912354,0.5779886245727539,0.7540810108184814,0.2626218497753143,0.0,0.0,0.3716460168361664,162.15780639648438,166.0,-2.245110034942627,-8632.27734375,501.6780395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27001953125,305.934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.7578125,18000.0,0.0,0.0,0.1939176023006439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812407314777374,0.2812453508377075,-4.61088347947225e-06,0.0,0.000196801716811,0.0,0.0,12.562515258789062,0.0,0.0,0.0,0.3044529855251312,4.0,0.0,1.0
301380,293.2279357910156,297.1499938964844,293.1499938964844,0.7482756972312927,-11228.4521484375,304.1488342285156,0.9990000128746032,0.8769466280937195,0.7134653329849243,293.3280029296875,297.1499938964844,293.1499938964844,0.0108274240046739,-689.5166625976562,301.8294372558594,0.3639979660511017,0.050000000745058,0.0533807016909122,293.3439636230469,297.1499938964844,293.1499938964844,0.0060549373738467,-341.3268127441406,298.3127746582031,0.3639979660511017,0.050000000745058,0.0394268035888671,293.2898864746094,297.1499938964844,293.1499938964844,0.0114940954372286,-711.6600341796875,302.169921875,0.3639979660511017,0.050000000745058,0.0533807016909122,293.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.3639979660511017,0.050000000745058,0.2532150745391845,291.153564453125,291.1499938964844,271.8926086425781,271.3296203613281,284.744140625,294.5883483886719,291.1531982421875,1.0,0.3927852511405945,0.8917561769485474,0.8917561769485474,1.0,1.0,-1.335605263710022,0.5795824527740479,0.7560228705406189,0.2634891867637634,0.0,0.0,0.3714141845703125,163.3194122314453,154.0,-4.934494018554688,-8628.982421875,506.3659362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.9244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.263671875,18000.0,0.0,0.0,0.1934431046247482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807745337486267,0.2807791531085968,-4.608666586136678e-06,0.0,0.0001963201648322,0.0,0.0,12.533376693725586,0.0,0.0,0.0,0.3043292760848999,4.0,0.0,1.0
301440,293.2279357910156,297.1499938964844,293.1499938964844,0.7482756972312927,-11228.4521484375,304.1488342285156,0.9990000128746032,0.8769466280937195,0.7134653329849243,293.3280029296875,297.1499938964844,293.1499938964844,0.0108274240046739,-689.5166625976562,301.8294372558594,0.3639979660511017,0.050000000745058,0.0533807016909122,293.3439636230469,297.1499938964844,293.1499938964844,0.0060549373738467,-341.3268127441406,298.3127746582031,0.3639979660511017,0.050000000745058,0.0394268035888671,293.2898864746094,297.1499938964844,293.1499938964844,0.0114940954372286,-711.6600341796875,302.169921875,0.3639979660511017,0.050000000745058,0.0533807016909122,293.52203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.3639979660511017,0.050000000745058,0.2532150745391845,291.153564453125,291.1499938964844,271.8926086425781,271.3296203613281,284.744140625,294.5883483886719,291.1531982421875,1.0,0.3927852511405945,0.8917561769485474,0.8917561769485474,1.0,1.0,-1.335605263710022,0.5795824527740479,0.7560228705406189,0.2634891867637634,0.0,0.0,0.3714141845703125,163.3194122314453,154.0,-4.934494018554688,-8628.982421875,506.3659362792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693786621094,305.9244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.263671875,18000.0,0.0,0.0,0.1934431046247482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807745337486267,0.2807791531085968,-4.608666586136678e-06,0.0,0.0001963201648322,0.0,0.0,12.533376693725586,0.0,0.0,0.0,0.3043292760848999,4.0,0.0,1.0
301500,293.2293395996094,297.1499938964844,293.1499938964844,0.7462947368621826,-11202.01171875,304.1527709960937,0.9990000128746032,0.8756805658340454,0.711539089679718,293.3290100097656,297.1499938964844,293.1499938964844,0.0107561396434903,-686.968017578125,301.7957763671875,0.3644600808620453,0.050000000745058,0.0533485934138298,293.3446960449219,297.1499938964844,293.1499938964844,0.0060151657089591,-339.4540405273437,298.27685546875,0.3644600808620453,0.050000000745058,0.0394030883908271,293.290771484375,297.1499938964844,293.1499938964844,0.0114306006580591,-709.5462036132812,302.1432189941406,0.3644600808620453,0.050000000745058,0.0533485934138298,293.5227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527709960937,0.3644600808620453,0.050000000745058,0.253062754869461,291.1528625488281,291.1499938964844,271.9029846191406,271.3390197753906,284.7514343261719,294.5910949707031,291.1533203125,1.0,0.3915235102176666,0.8914749622344971,0.8914749622344971,1.0,1.0,-1.3330107927322388,0.5783646106719971,0.7546461820602417,0.2628486752510071,0.0,0.0,0.3713210523128509,162.4658660888672,154.0,-0.3420997262001037,-8619.6552734375,502.9194030761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26666259765625,305.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.986328125,18000.0,0.0,0.0,0.1932342946529388,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280760109424591,0.2807646989822387,-4.608333256328479e-06,0.0,0.0001961082307389,0.0,0.0,12.5318021774292,0.0,0.0,0.0,0.3043176531791687,4.0,0.0,1.0
301560,293.22784423828125,297.1499938964844,293.1499938964844,0.7414683103561401,-11139.08984375,304.1610717773437,0.9990000128746032,0.8749668002128601,0.7074019908905029,293.3298645019531,297.1499938964844,293.1499938964844,0.0106705510988831,-683.6490478515625,301.7635192871094,0.3654598593711853,0.050000000745058,0.0532799437642097,293.34527587890625,297.1499938964844,293.1499938964844,0.0059696142561733,-337.2098693847656,298.2440185546875,0.3654598593711853,0.050000000745058,0.0393523834645748,293.29150390625,297.1499938964844,293.1499938964844,0.0113511243835091,-706.6383056640625,302.1177673339844,0.3654598593711853,0.050000000745058,0.0532799437642097,293.5234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568908691406,0.3654598593711853,0.050000000745058,0.2527371048927307,291.1582336425781,291.1499938964844,271.9132995605469,271.34832763671875,284.75640869140625,294.58770751953125,291.1595153808594,1.0,0.3893779814243316,0.8911733627319336,0.8911733627319336,1.0,1.0,-1.327430248260498,0.5757924318313599,0.7516377568244934,0.2613983750343323,0.0,0.0,0.3702586591243744,160.63784790039062,157.0,8.617746353149414,-8596.0791015625,495.5641479492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,305.93243408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.712890625,18000.0,0.0,0.0,0.1930236369371414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.280213713645935,0.2802183032035827,-4.60773389932001e-06,0.0,0.0001958944485522,0.0,0.0,12.50277042388916,0.0,0.0,0.0,0.3041934072971344,4.0,0.0,1.0
301620,293.2239074707031,297.1499938964844,293.1499938964844,0.7376711964607239,-11093.294921875,304.163330078125,0.9990000128746032,0.873803973197937,0.704612135887146,293.3313293457031,297.1499938964844,293.1499938964844,0.0105327274650335,-678.5355834960938,301.6981201171875,0.366139680147171,0.050000000745058,0.0532338917255401,293.3461608886719,297.1499938964844,293.1499938964844,0.005891440436244,-333.4350280761719,298.1763000488281,0.366139680147171,0.050000000745058,0.0393183715641498,293.29266357421875,297.1499938964844,293.1499938964844,0.0112288817763328,-702.4132690429688,302.0663757324219,0.366139680147171,0.050000000745058,0.0532338917255401,293.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.366139680147171,0.050000000745058,0.2525186836719513,291.16326904296875,291.1499938964844,271.93377685546875,271.3665771484375,284.76239013671875,294.5791320800781,291.1627502441406,1.0,0.388293981552124,0.8905702233314514,0.8905702233314514,1.0,1.0,-1.323662042617798,0.5740571618080139,0.7496048808097839,0.2603313624858856,0.0,0.0,0.3678821623325348,159.4092254638672,160.0,1.7719824314117432,-8545.6025390625,490.64068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,305.9126281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.17578125,18000.0,0.0,0.0,0.192500814795494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775406241416931,0.2775452435016632,-4.601307409757283e-06,0.0,0.0001953638566192,0.0,0.0,12.352303504943848,0.0,0.0,0.0,0.3036006391048431,4.0,0.0,1.0
301680,293.2239074707031,297.1499938964844,293.1499938964844,0.7376711964607239,-11093.294921875,304.163330078125,0.9990000128746032,0.873803973197937,0.704612135887146,293.3313293457031,297.1499938964844,293.1499938964844,0.0105327274650335,-678.5355834960938,301.6981201171875,0.366139680147171,0.050000000745058,0.0532338917255401,293.3461608886719,297.1499938964844,293.1499938964844,0.005891440436244,-333.4350280761719,298.1763000488281,0.366139680147171,0.050000000745058,0.0393183715641498,293.29266357421875,297.1499938964844,293.1499938964844,0.0112288817763328,-702.4132690429688,302.0663757324219,0.366139680147171,0.050000000745058,0.0532338917255401,293.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.366139680147171,0.050000000745058,0.2525186836719513,291.16326904296875,291.1499938964844,271.93377685546875,271.3665771484375,284.76239013671875,294.5791320800781,291.1627502441406,1.0,0.388293981552124,0.8905702233314514,0.8905702233314514,1.0,1.0,-1.323662042617798,0.5740571618080139,0.7496048808097839,0.2603313624858856,0.0,0.0,0.3678821623325348,159.4092254638672,160.0,1.7719824314117432,-8545.6025390625,490.64068603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2703552246094,305.9126281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.17578125,18000.0,0.0,0.0,0.192500814795494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775406241416931,0.2775452435016632,-4.601307409757283e-06,0.0,0.0001953638566192,0.0,0.0,12.352303504943848,0.0,0.0,0.0,0.3036006391048431,4.0,0.0,1.0
301740,293.2239990234375,297.1499938964844,293.1499938964844,0.7377800345420837,-11098.3671875,304.1586303710937,0.9990000128746032,0.8719173073768616,0.7049788236618042,293.3328552246094,297.1499938964844,293.1499938964844,0.0104170851409435,-674.47705078125,301.6302490234375,0.3660500645637512,0.050000000745058,0.0532399415969848,293.3470764160156,297.1499938964844,293.1499938964844,0.0058228150010108,-330.2056579589844,298.1039428710937,0.3660500645637512,0.050000000745058,0.0393228381872177,293.2938537597656,297.1499938964844,293.1499938964844,0.0111307715997099,-699.287841796875,302.0129089355469,0.3660500645637512,0.050000000745058,0.0532399415969848,293.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.3660500645637512,0.050000000745058,0.2525473535060882,291.1593017578125,291.1499938964844,271.9540100097656,271.3843078613281,284.7716369628906,294.5793151855469,291.15899658203125,1.0,0.3885479867458343,0.8899670839309692,0.8899670839309692,1.0,1.0,-1.32415509223938,0.5742558240890503,0.7498992085456848,0.2604081928730011,0.0,0.0,0.3669403195381164,159.5697021484375,163.0,-2.9128623008728027,-8528.298828125,491.2838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28106689453125,305.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.91015625,18000.0,0.0,0.0,0.191889688372612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763442099094391,0.2763487994670868,-4.5962851800140925e-06,0.0,0.0001947436394402,0.0,0.0,12.27982234954834,0.0,0.0,0.0,0.3032908141613006,4.0,0.0,1.0
301800,293.2239990234375,297.1499938964844,293.1499938964844,0.7377800345420837,-11098.3671875,304.1586303710937,0.9990000128746032,0.8719173073768616,0.7049788236618042,293.3328552246094,297.1499938964844,293.1499938964844,0.0104170851409435,-674.47705078125,301.6302490234375,0.3660500645637512,0.050000000745058,0.0532399415969848,293.3470764160156,297.1499938964844,293.1499938964844,0.0058228150010108,-330.2056579589844,298.1039428710937,0.3660500645637512,0.050000000745058,0.0393228381872177,293.2938537597656,297.1499938964844,293.1499938964844,0.0111307715997099,-699.287841796875,302.0129089355469,0.3660500645637512,0.050000000745058,0.0532399415969848,293.5258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.3660500645637512,0.050000000745058,0.2525473535060882,291.1593017578125,291.1499938964844,271.9540100097656,271.3843078613281,284.7716369628906,294.5793151855469,291.15899658203125,1.0,0.3885479867458343,0.8899670839309692,0.8899670839309692,1.0,1.0,-1.32415509223938,0.5742558240890503,0.7498992085456848,0.2604081928730011,0.0,0.0,0.3669403195381164,159.5697021484375,163.0,-2.9128623008728027,-8528.298828125,491.2838134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28106689453125,305.906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.91015625,18000.0,0.0,0.0,0.191889688372612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2763442099094391,0.2763487994670868,-4.5962851800140925e-06,0.0,0.0001947436394402,0.0,0.0,12.27982234954834,0.0,0.0,0.0,0.3032908141613006,4.0,0.0,1.0
301860,293.22735595703125,297.1499938964844,293.1499938964844,0.7402555346488953,-11132.8955078125,304.1515808105469,0.9990000128746032,0.8693668842315674,0.7073155641555786,293.3346862792969,297.1499938964844,293.1499938964844,0.0103101506829261,-670.7647705078125,301.5609436035156,0.3654808700084686,0.050000000745058,0.0532785356044769,293.3482971191406,297.1499938964844,293.1499938964844,0.0057576517574489,-327.1343688964844,298.0302429199219,0.3654808700084686,0.050000000745058,0.0393513441085815,293.2953796386719,297.1499938964844,293.1499938964844,0.0110418042168021,-696.5287475585938,301.9580993652344,0.3654808700084686,0.050000000745058,0.0532785356044769,293.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.3654808700084686,0.050000000745058,0.2527304291725158,291.15496826171875,291.1499938964844,271.9739074707031,271.4014587402344,284.78375244140625,294.5867919921875,291.154541015625,1.0,0.3897493183612823,0.8894298672676086,0.8894298672676086,1.0,1.0,-1.3273056745529177,0.5756697654724121,0.7516359090805054,0.2611846327781677,0.0,0.0,0.366545706987381,160.5972900390625,151.0,-5.580321788787842,-8523.16796875,495.4041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,305.8978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.1913032829761505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757039070129394,0.2757084965705871,-4.5935253183415625e-06,0.0,0.000194148524315,0.0,0.0,12.24093246459961,0.0,0.0,0.0,0.3031262755393982,4.0,0.0,1.0
301920,293.22735595703125,297.1499938964844,293.1499938964844,0.7402555346488953,-11132.8955078125,304.1515808105469,0.9990000128746032,0.8693668842315674,0.7073155641555786,293.3346862792969,297.1499938964844,293.1499938964844,0.0103101506829261,-670.7647705078125,301.5609436035156,0.3654808700084686,0.050000000745058,0.0532785356044769,293.3482971191406,297.1499938964844,293.1499938964844,0.0057576517574489,-327.1343688964844,298.0302429199219,0.3654808700084686,0.050000000745058,0.0393513441085815,293.2953796386719,297.1499938964844,293.1499938964844,0.0110418042168021,-696.5287475585938,301.9580993652344,0.3654808700084686,0.050000000745058,0.0532785356044769,293.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.3654808700084686,0.050000000745058,0.2527304291725158,291.15496826171875,291.1499938964844,271.9739074707031,271.4014587402344,284.78375244140625,294.5867919921875,291.154541015625,1.0,0.3897493183612823,0.8894298672676086,0.8894298672676086,1.0,1.0,-1.3273056745529177,0.5756697654724121,0.7516359090805054,0.2611846327781677,0.0,0.0,0.366545706987381,160.5972900390625,151.0,-5.580321788787842,-8523.16796875,495.4041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2860412597656,305.8978576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.208984375,18000.0,0.0,0.0,0.1913032829761505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757039070129394,0.2757084965705871,-4.5935253183415625e-06,0.0,0.000194148524315,0.0,0.0,12.24093246459961,0.0,0.0,0.0,0.3031262755393982,4.0,0.0,1.0
301980,293.22674560546875,297.1499938964844,293.1499938964844,0.7331491708755493,-11040.2744140625,304.1634216308594,0.9990000128746032,0.867509663105011,0.7010472416877747,293.33642578125,297.1499938964844,293.1499938964844,0.0101597253233194,-664.811767578125,301.4930114746094,0.3670148849487304,0.050000000745058,0.0531752854585647,293.34942626953125,297.1499938964844,293.1499938964844,0.0056745153851807,-323.0056457519531,297.9603576660156,0.3670148849487304,0.050000000745058,0.0392750836908817,293.2968139648437,297.1499938964844,293.1499938964844,0.0109037198126316,-691.447509765625,301.9045104980469,0.3670148849487304,0.050000000745058,0.0531752854585647,293.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.3670148849487304,0.050000000745058,0.2522406578063965,291.1591491699219,291.1499938964844,271.9935302734375,271.4179992675781,284.79510498046875,294.5851745605469,291.1604309082031,1.0,0.3862440288066864,0.8888927102088928,0.8888927102088928,1.0,1.0,-1.3188620805740356,0.5717600584030151,0.7471019625663757,0.2590382397174835,0.0,0.0,0.3653010725975036,157.84954833984375,154.0,8.072766304016113,-8489.755859375,484.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,305.9078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.154296875,18000.0,0.0,0.0,0.1907677799463272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750449776649475,0.2750495672225952,-4.592217919707764e-06,0.0,0.000193605053937,0.0,0.0,12.204791069030762,0.0,0.0,0.0,0.3029673993587494,4.0,0.0,1.0
302040,293.22674560546875,297.1499938964844,293.1499938964844,0.7331491708755493,-11040.2744140625,304.1634216308594,0.9990000128746032,0.867509663105011,0.7010472416877747,293.33642578125,297.1499938964844,293.1499938964844,0.0101597253233194,-664.811767578125,301.4930114746094,0.3670148849487304,0.050000000745058,0.0531752854585647,293.34942626953125,297.1499938964844,293.1499938964844,0.0056745153851807,-323.0056457519531,297.9603576660156,0.3670148849487304,0.050000000745058,0.0392750836908817,293.2968139648437,297.1499938964844,293.1499938964844,0.0109037198126316,-691.447509765625,301.9045104980469,0.3670148849487304,0.050000000745058,0.0531752854585647,293.5283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578674316406,0.3670148849487304,0.050000000745058,0.2522406578063965,291.1591491699219,291.1499938964844,271.9935302734375,271.4179992675781,284.79510498046875,294.5851745605469,291.1604309082031,1.0,0.3862440288066864,0.8888927102088928,0.8888927102088928,1.0,1.0,-1.3188620805740356,0.5717600584030151,0.7471019625663757,0.2590382397174835,0.0,0.0,0.3653010725975036,157.84954833984375,154.0,8.072766304016113,-8489.755859375,484.40869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28533935546875,305.9078369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.154296875,18000.0,0.0,0.0,0.1907677799463272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2750449776649475,0.2750495672225952,-4.592217919707764e-06,0.0,0.000193605053937,0.0,0.0,12.204791069030762,0.0,0.0,0.0,0.3029673993587494,4.0,0.0,1.0
302100,293.2239685058594,297.1499938964844,293.1499938964844,0.7303282618522644,-11005.47265625,304.166015625,0.9990000128746032,0.867085337638855,0.6989884972572327,293.3371276855469,297.1499938964844,293.1499938964844,0.0100881578400731,-661.9120483398438,301.46002197265625,0.3675236999988556,0.050000000745058,0.0531415939331054,293.3498229980469,297.1499938964844,293.1499938964844,0.0056341332383453,-320.9606628417969,297.927490234375,0.3675236999988556,0.050000000745058,0.039250198751688,293.2973327636719,297.1499938964844,293.1499938964844,0.0108386622741818,-688.9956665039062,301.8786926269531,0.3675236999988556,0.050000000745058,0.0531415939331054,293.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.3675236999988556,0.050000000745058,0.2520808279514313,291.164794921875,291.1499938964844,272.003173828125,271.426025390625,284.7973022460937,294.5793762207031,291.1651306152344,1.0,0.3854734599590301,0.8886241316795349,0.8886241316795349,1.0,1.0,-1.3160834312438965,0.5704901218414307,0.7455933690071106,0.2582648396492004,0.0,0.0,0.3637290596961975,156.9506378173828,154.0,8.031099319458008,-8461.158203125,480.8292236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.287841796875,305.8992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.216796875,18000.0,0.0,0.0,0.1904700249433517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273626446723938,0.2736310362815857,-4.589582204062026e-06,0.0,0.0001933028543135,0.0,0.0,12.127573013305664,0.0,0.0,0.0,0.3026625216007232,4.0,0.0,1.0
302160,293.2223205566406,297.1499938964844,293.1499938964844,0.7291181087493896,-10991.9580078125,304.165283203125,0.9990000128746032,0.8664703369140625,0.6981010437011719,293.3377990722656,297.1499938964844,293.1499938964844,0.0100268563255667,-659.5845947265625,301.4256286621094,0.3677437901496887,0.050000000745058,0.0531270988285541,293.35015869140625,297.1499938964844,293.1499938964844,0.005597976502031,-319.1991271972656,297.8915710449219,0.3677437901496887,0.050000000745058,0.0392394922673702,293.2978210449219,297.1499938964844,293.1499938964844,0.0107850739732384,-687.1415405273438,301.8517150878906,0.3677437901496887,0.050000000745058,0.0531270988285541,293.52947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.3677437901496887,0.050000000745058,0.2520120739936828,291.1639099121094,291.1499938964844,272.01275634765625,271.43389892578125,284.8002014160156,294.5758361816406,291.1633605957031,1.0,0.3850859701633453,0.8883541226387024,0.8883541226387024,1.0,1.0,-1.3148870468139648,0.5699312686920166,0.7449557185173035,0.2579345107078552,0.0,0.0,0.3628648221492767,156.5642547607422,157.0,1.3244935274124146,-8438.9091796875,479.2927551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.293212890625,305.8888854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.17578125,18000.0,0.0,0.0,0.190135583281517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723462879657745,0.2723508775234222,-4.585773240251001e-06,0.0,0.0001929634454427,0.0,0.0,12.054515838623049,0.0,0.0,0.0,0.3023749589920044,4.0,0.0,1.0
302220,293.2220764160156,297.1499938964844,293.1499938964844,0.7290619015693665,-10995.369140625,304.1601867675781,0.9990000128746032,0.8646973967552185,0.6983591914176941,293.3392639160156,297.1499938964844,293.1499938964844,0.0099147278815507,-655.3943481445312,301.3555908203125,0.3676797151565552,0.050000000745058,0.053131315857172,293.3509216308594,297.1499938964844,293.1499938964844,0.0055304616689682,-315.9223022460937,297.8179626464844,0.3676797151565552,0.050000000745058,0.03924261033535,293.29888916015625,297.1499938964844,293.1499938964844,0.0106893414631485,-683.9249877929688,301.7967224121094,0.3676797151565552,0.050000000745058,0.053131315857172,293.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.3676797151565552,0.050000000745058,0.2520321011543274,291.1595153808594,291.1499938964844,272.0315856933594,271.4490966796875,284.8086242675781,294.575439453125,291.1591796875,1.0,0.3852882087230682,0.8878139853477478,0.8878139853477478,1.0,1.0,-1.31523334980011,0.5700607895851135,0.7451725006103516,0.2579913735389709,0.0,0.0,0.3619225025177002,156.6764373779297,160.0,-3.4443490505218506,-8421.3076171875,479.7386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30438232421875,305.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.1894271522760391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711454331874847,0.2711500227451324,-4.580779204843566e-06,0.0,0.000192244478967,0.0,0.0,11.982662200927734,0.0,0.0,0.0,0.3020677268505096,4.0,0.0,1.0
302280,293.2220764160156,297.1499938964844,293.1499938964844,0.7290619015693665,-10995.369140625,304.1601867675781,0.9990000128746032,0.8646973967552185,0.6983591914176941,293.3392639160156,297.1499938964844,293.1499938964844,0.0099147278815507,-655.3943481445312,301.3555908203125,0.3676797151565552,0.050000000745058,0.053131315857172,293.3509216308594,297.1499938964844,293.1499938964844,0.0055304616689682,-315.9223022460937,297.8179626464844,0.3676797151565552,0.050000000745058,0.03924261033535,293.29888916015625,297.1499938964844,293.1499938964844,0.0106893414631485,-683.9249877929688,301.7967224121094,0.3676797151565552,0.050000000745058,0.053131315857172,293.530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.3676797151565552,0.050000000745058,0.2520321011543274,291.1595153808594,291.1499938964844,272.0315856933594,271.4490966796875,284.8086242675781,294.575439453125,291.1591796875,1.0,0.3852882087230682,0.8878139853477478,0.8878139853477478,1.0,1.0,-1.31523334980011,0.5700607895851135,0.7451725006103516,0.2579913735389709,0.0,0.0,0.3619225025177002,156.6764373779297,160.0,-3.4443490505218506,-8421.3076171875,479.7386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30438232421875,305.8822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78125,18000.0,0.0,0.0,0.1894271522760391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711454331874847,0.2711500227451324,-4.580779204843566e-06,0.0,0.000192244478967,0.0,0.0,11.982662200927734,0.0,0.0,0.0,0.3020677268505096,4.0,0.0,1.0
