time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302340,293.2251892089844,297.1499938964844,293.1499938964844,0.7314232587814331,-11028.8515625,304.15283203125,0.9990000128746032,0.8622447848320007,0.7006301879882812,293.3410339355469,297.1499938964844,293.1499938964844,0.0098106255754828,-651.5333251953125,301.2840270996094,0.3671177625656128,0.050000000745058,0.0531684719026088,293.35205078125,297.1499938964844,293.1499938964844,0.0054660476744174,-312.7881774902344,297.7429504394531,0.3671177625656128,0.050000000745058,0.0392700508236885,293.30029296875,297.1499938964844,293.1499938964844,0.0106021901592612,-681.0618896484375,301.7403564453125,0.3671177625656128,0.050000000745058,0.0531684719026088,293.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.3671177625656128,0.050000000745058,0.2522083222866058,291.1549072265625,291.1499938964844,272.04998779296875,271.46356201171875,284.8200988769531,294.5826416015625,291.1544189453125,1.0,0.3864580392837524,0.8872738480567932,0.8872738480567932,1.0,1.0,-1.3182920217514038,0.5714247226715088,0.7468673586845398,0.2587606310844421,0.0,0.0,0.3615607321262359,157.66622924804688,148.0,-6.009609222412109,-8416.21484375,483.6785278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30816650390625,305.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.974609375,18000.0,0.0,0.0,0.1887611001729965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705433070659637,0.270547866821289,-4.5781448534398805e-06,0.0,0.0001915685134008,0.0,0.0,11.946386337280272,0.0,0.0,0.0,0.3019134402275085,4.0,0.0,1.0
302400,293.2251892089844,297.1499938964844,293.1499938964844,0.7314232587814331,-11028.8515625,304.15283203125,0.9990000128746032,0.8622447848320007,0.7006301879882812,293.3410339355469,297.1499938964844,293.1499938964844,0.0098106255754828,-651.5333251953125,301.2840270996094,0.3671177625656128,0.050000000745058,0.0531684719026088,293.35205078125,297.1499938964844,293.1499938964844,0.0054660476744174,-312.7881774902344,297.7429504394531,0.3671177625656128,0.050000000745058,0.0392700508236885,293.30029296875,297.1499938964844,293.1499938964844,0.0106021901592612,-681.0618896484375,301.7403564453125,0.3671177625656128,0.050000000745058,0.0531684719026088,293.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.3671177625656128,0.050000000745058,0.2522083222866058,291.1549072265625,291.1499938964844,272.04998779296875,271.46356201171875,284.8200988769531,294.5826416015625,291.1544189453125,1.0,0.3864580392837524,0.8872738480567932,0.8872738480567932,1.0,1.0,-1.3182920217514038,0.5714247226715088,0.7468673586845398,0.2587606310844421,0.0,0.0,0.3615607321262359,157.66622924804688,148.0,-6.009609222412109,-8416.21484375,483.6785278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30816650390625,305.8735046386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.974609375,18000.0,0.0,0.0,0.1887611001729965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705433070659637,0.270547866821289,-4.5781448534398805e-06,0.0,0.0001915685134008,0.0,0.0,11.946386337280272,0.0,0.0,0.0,0.3019134402275085,4.0,0.0,1.0
302460,293.21893310546875,297.1499938964844,293.1499938964844,0.7242389917373657,-10935.404296875,304.16436767578125,0.9990000128746032,0.861591100692749,0.6942941546440125,293.3367614746094,297.1499938964844,293.1499938964844,0.0096973022446036,-646.7393798828125,301.2305603027344,0.368693083524704,0.050000000745058,0.0530651025474071,293.34722900390625,297.1499938964844,293.1499938964844,0.0054027419537305,-309.5465393066406,297.6881408691406,0.368693083524704,0.050000000745058,0.0391937047243118,293.2956848144531,297.1499938964844,293.1499938964844,0.0105030490085482,-677.1630859375,301.7017822265625,0.368693083524704,0.050000000745058,0.0530651025474071,293.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.368693083524704,0.050000000745058,0.2517180144786834,291.1584167480469,291.1499938964844,272.06817626953125,271.477294921875,284.8296203613281,294.5785827636719,291.15966796875,1.0,0.3829211890697479,0.8866949081420898,0.8866949081420898,1.0,1.0,-1.3097660541534424,0.5674707293510437,0.7422953248023987,0.2566188275814056,0.0,0.0,0.3604547083377838,154.91583251953125,151.0,7.409598350524902,-8384.28515625,472.7500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3048095703125,305.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.318359375,18000.0,0.0,0.0,0.1881685554981231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699966728687286,0.2700012624263763,-4.577069375955034e-06,0.0,0.0001909671700559,0.0,0.0,11.916719436645508,0.0,0.0,0.0,0.3017814457416534,4.0,0.0,1.0
302520,293.21893310546875,297.1499938964844,293.1499938964844,0.7242389917373657,-10935.404296875,304.16436767578125,0.9990000128746032,0.861591100692749,0.6942941546440125,293.3367614746094,297.1499938964844,293.1499938964844,0.0096973022446036,-646.7393798828125,301.2305603027344,0.368693083524704,0.050000000745058,0.0530651025474071,293.34722900390625,297.1499938964844,293.1499938964844,0.0054027419537305,-309.5465393066406,297.6881408691406,0.368693083524704,0.050000000745058,0.0391937047243118,293.2956848144531,297.1499938964844,293.1499938964844,0.0105030490085482,-677.1630859375,301.7017822265625,0.368693083524704,0.050000000745058,0.0530651025474071,293.5264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571960449219,0.368693083524704,0.050000000745058,0.2517180144786834,291.1584167480469,291.1499938964844,272.06817626953125,271.477294921875,284.8296203613281,294.5785827636719,291.15966796875,1.0,0.3829211890697479,0.8866949081420898,0.8866949081420898,1.0,1.0,-1.3097660541534424,0.5674707293510437,0.7422953248023987,0.2566188275814056,0.0,0.0,0.3604547083377838,154.91583251953125,151.0,7.409598350524902,-8384.28515625,472.7500915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3048095703125,305.8825378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.318359375,18000.0,0.0,0.0,0.1881685554981231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699966728687286,0.2700012624263763,-4.577069375955034e-06,0.0,0.0001909671700559,0.0,0.0,11.916719436645508,0.0,0.0,0.0,0.3017814457416534,4.0,0.0,1.0
302580,293.2108154296875,297.1499938964844,293.1499938964844,0.7200950384140015,-10885.7568359375,304.1661071777344,0.9990000128746032,0.8614997863769531,0.6912863254547119,293.3339538574219,297.1499938964844,293.1499938964844,0.0095896450802683,-642.2333374023438,301.1748046875,0.3694491386413574,0.050000000745058,0.0530163832008838,293.3438415527344,297.1499938964844,293.1499938964844,0.0053395866416394,-306.3105163574219,297.6317443847656,0.3694491386413574,0.050000000745058,0.0391577184200286,293.29254150390625,297.1499938964844,293.1499938964844,0.0104103563353419,-673.5977783203125,301.6610107421875,0.3694491386413574,0.050000000745058,0.0530163832008838,293.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.3694491386413574,0.050000000745058,0.2514868974685669,291.1634216308594,291.1499938964844,272.0863037109375,271.49041748046875,284.8351745605469,294.5703125,291.1629333496094,1.0,0.3817353844642639,0.8861159682273865,0.8861159682273865,1.0,1.0,-1.305712342262268,0.5655908584594727,0.7401215434074402,0.2555379867553711,0.0,0.0,0.3580673933029175,153.61749267578125,154.0,1.4457851648330688,-8333.673828125,467.61761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30859375,305.86212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.427734375,18000.0,0.0,0.0,0.1875071823596954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674311995506286,0.267435759305954,-4.571184490487212e-06,0.0,0.0001902959484141,0.0,0.0,11.77582836151123,0.0,0.0,0.0,0.3012273609638214,4.0,0.0,1.0
302640,293.2108154296875,297.1499938964844,293.1499938964844,0.7200950384140015,-10885.7568359375,304.1661071777344,0.9990000128746032,0.8614997863769531,0.6912863254547119,293.3339538574219,297.1499938964844,293.1499938964844,0.0095896450802683,-642.2333374023438,301.1748046875,0.3694491386413574,0.050000000745058,0.0530163832008838,293.3438415527344,297.1499938964844,293.1499938964844,0.0053395866416394,-306.3105163574219,297.6317443847656,0.3694491386413574,0.050000000745058,0.0391577184200286,293.29254150390625,297.1499938964844,293.1499938964844,0.0104103563353419,-673.5977783203125,301.6610107421875,0.3694491386413574,0.050000000745058,0.0530163832008838,293.5229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.3694491386413574,0.050000000745058,0.2514868974685669,291.1634216308594,291.1499938964844,272.0863037109375,271.49041748046875,284.8351745605469,294.5703125,291.1629333496094,1.0,0.3817353844642639,0.8861159682273865,0.8861159682273865,1.0,1.0,-1.305712342262268,0.5655908584594727,0.7401215434074402,0.2555379867553711,0.0,0.0,0.3580673933029175,153.61749267578125,154.0,1.4457851648330688,-8333.673828125,467.61761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30859375,305.86212158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.427734375,18000.0,0.0,0.0,0.1875071823596954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674311995506286,0.267435759305954,-4.571184490487212e-06,0.0,0.0001902959484141,0.0,0.0,11.77582836151123,0.0,0.0,0.0,0.3012273609638214,4.0,0.0,1.0
302700,293.20880126953125,297.1499938964844,293.1499938964844,0.7197027802467346,-10882.92578125,304.16387939453125,0.9990000128746032,0.8611246943473816,0.6910999417304993,293.3330383300781,297.1499938964844,293.1499938964844,0.0095433499664068,-640.4139404296875,301.14483642578125,0.3694961369037628,0.050000000745058,0.0530133731663227,293.3426208496094,297.1499938964844,293.1499938964844,0.0053111850284039,-304.9019470214844,297.6001892089844,0.3694961369037628,0.050000000745058,0.0391554944217205,293.2914428710937,297.1499938964844,293.1499938964844,0.010372495278716,-672.2734375,301.6387939453125,0.3694961369037628,0.050000000745058,0.0530133731663227,293.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1614990234375,0.3694961369037628,0.050000000745058,0.2514726221561432,291.1610107421875,291.1499938964844,272.0953674316406,271.4967346191406,284.8394470214844,294.56988525390625,291.16064453125,1.0,0.3816855847835541,0.8858265280723572,0.8858265280723572,1.0,1.0,-1.305460810661316,0.5654518604278564,0.7400089502334595,0.2554817497730255,0.0,0.0,0.3575811684131622,153.53787231445312,154.0,-1.7306053638458252,-8322.3251953125,467.3022155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.85723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.724609375,18000.0,0.0,0.0,0.1871453672647476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667663097381592,0.2667708992958069,-4.568417352857068e-06,0.0,0.0001899287599371,0.0,0.0,11.736419677734377,0.0,0.0,0.0,0.3010603189468384,4.0,0.0,1.0
302760,293.2079467773437,297.1499938964844,293.1499938964844,0.7199557423591614,-10888.267578125,304.160888671875,0.9990000128746032,0.860550582408905,0.6915091872215271,293.3323974609375,297.1499938964844,293.1499938964844,0.0094982953742146,-638.63671875,301.11444091796875,0.3693929314613342,0.050000000745058,0.0530199892818927,293.3417358398437,297.1499938964844,293.1499938964844,0.0052831466309726,-303.50213623046875,297.5683898925781,0.3693929314613342,0.050000000745058,0.0391603857278823,293.2906494140625,297.1499938964844,293.1499938964844,0.0103359576314687,-670.9967041015625,301.6160888671875,0.3693929314613342,0.050000000745058,0.0530199892818927,293.5205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15966796875,0.3693929314613342,0.050000000745058,0.2515040040016174,291.1593017578125,291.1499938964844,272.1044311523437,271.5028991699219,284.8445739746094,294.57159423828125,291.15899658203125,1.0,0.381922036409378,0.8855769038200378,0.8855769038200378,1.0,1.0,-1.3060108423233032,0.5656784772872925,0.7403324246406555,0.2556401789188385,0.0,0.0,0.3571335971355438,153.7149200439453,157.0,-3.160349130630493,-8314.8984375,467.9994201660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155517578125,305.8529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18006.498046875,18000.0,0.0,0.0,0.1867878437042236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662721276283264,0.2662767171859741,-4.566482402879046e-06,0.0,0.0001895659224828,0.0,0.0,11.707459449768066,0.0,0.0,0.0,0.3009350895881653,4.0,0.0,1.0
302820,293.20916748046875,297.1499938964844,293.1499938964844,0.7222588658332825,-10921.19921875,304.1534118652344,0.9990000128746032,0.8588444590568542,0.6937594413757324,293.3319396972656,297.1499938964844,293.1499938964844,0.0094124758616089,-635.2977905273438,301.0514831542969,0.3688271045684814,0.050000000745058,0.0530564412474632,293.3407897949219,297.1499938964844,293.1499938964844,0.0052283275872468,-300.7720947265625,297.5023193359375,0.3688271045684814,0.050000000745058,0.0391873084008693,293.28985595703125,297.1499938964844,293.1499938964844,0.0102675398811697,-668.6782836914062,301.56866455078125,0.3688271045684814,0.050000000745058,0.0530564412474632,293.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.3688271045684814,0.050000000745058,0.2516769170761108,291.15484619140625,291.1499938964844,272.1224975585937,271.51483154296875,284.8571472167969,294.580322265625,291.1543884277344,1.0,0.3830830156803131,0.8850777745246887,0.8850777745246887,1.0,1.0,-1.309038519859314,0.5670066475868225,0.7420318126678467,0.2564675807952881,0.0,0.0,0.356768399477005,154.6878204345703,160.0,-5.775040626525879,-8308.34375,471.8407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155517578125,305.841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1861228346824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656808495521545,0.2656854093074798,-4.563959009828977e-06,0.0,0.0001888910192064,0.0,0.0,11.672348976135254,0.0,0.0,0.0,0.3007858395576477,4.0,0.0,1.0
302880,293.20916748046875,297.1499938964844,293.1499938964844,0.7222588658332825,-10921.19921875,304.1534118652344,0.9990000128746032,0.8588444590568542,0.6937594413757324,293.3319396972656,297.1499938964844,293.1499938964844,0.0094124758616089,-635.2977905273438,301.0514831542969,0.3688271045684814,0.050000000745058,0.0530564412474632,293.3407897949219,297.1499938964844,293.1499938964844,0.0052283275872468,-300.7720947265625,297.5023193359375,0.3688271045684814,0.050000000745058,0.0391873084008693,293.28985595703125,297.1499938964844,293.1499938964844,0.0102675398811697,-668.6782836914062,301.56866455078125,0.3688271045684814,0.050000000745058,0.0530564412474632,293.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553955078125,0.3688271045684814,0.050000000745058,0.2516769170761108,291.15484619140625,291.1499938964844,272.1224975585937,271.51483154296875,284.8571472167969,294.580322265625,291.1543884277344,1.0,0.3830830156803131,0.8850777745246887,0.8850777745246887,1.0,1.0,-1.309038519859314,0.5670066475868225,0.7420318126678467,0.2564675807952881,0.0,0.0,0.356768399477005,154.6878204345703,160.0,-5.775040626525879,-8308.34375,471.8407287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3155517578125,305.841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.89453125,18000.0,0.0,0.0,0.1861228346824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2656808495521545,0.2656854093074798,-4.563959009828977e-06,0.0,0.0001888910192064,0.0,0.0,11.672348976135254,0.0,0.0,0.0,0.3007858395576477,4.0,0.0,1.0
302940,293.2135009765625,297.1499938964844,293.1499938964844,0.726399302482605,-10976.0625,304.1453857421875,0.9990000128746032,0.8564696907997131,0.6974219679832458,293.3323669433594,297.1499938964844,293.1499938964844,0.009329461492598,-632.0806274414062,300.98602294921875,0.3679125010967254,0.050000000745058,0.0531160235404968,293.3408203125,297.1499938964844,293.1499938964844,0.0051739267073571,-298.0537109375,297.43365478515625,0.3679125010967254,0.050000000745058,0.0392313115298748,293.2900085449219,297.1499938964844,293.1499938964844,0.0102021228522062,-666.5042114257812,301.5188293457031,0.3679125010967254,0.050000000745058,0.0531160235404968,293.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.3679125010967254,0.050000000745058,0.2519595324993133,291.1501159667969,291.1499938964844,272.1405334472656,271.52618408203125,284.8720703125,294.5945739746094,291.1497497558594,1.0,0.3849228918552398,0.8845785856246948,0.8845785856246948,1.0,1.0,-1.313969373703003,0.5692006945610046,0.7447686195373535,0.2577954232692718,0.0,0.0,0.3570789396762848,156.277099609375,148.0,-6.2114081382751465,-8313.8994140625,478.1373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050537109375,305.8294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.185583621263504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658140659332275,0.2658186256885528,-4.563486072584055e-06,0.0,0.0001883437798824,0.0,0.0,11.677746772766112,0.0,0.0,0.0,0.3008013963699341,4.0,0.0,1.0
303000,293.2135009765625,297.1499938964844,293.1499938964844,0.726399302482605,-10976.0625,304.1453857421875,0.9990000128746032,0.8564696907997131,0.6974219679832458,293.3323669433594,297.1499938964844,293.1499938964844,0.009329461492598,-632.0806274414062,300.98602294921875,0.3679125010967254,0.050000000745058,0.0531160235404968,293.3408203125,297.1499938964844,293.1499938964844,0.0051739267073571,-298.0537109375,297.43365478515625,0.3679125010967254,0.050000000745058,0.0392313115298748,293.2900085449219,297.1499938964844,293.1499938964844,0.0102021228522062,-666.5042114257812,301.5188293457031,0.3679125010967254,0.050000000745058,0.0531160235404968,293.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.3679125010967254,0.050000000745058,0.2519595324993133,291.1501159667969,291.1499938964844,272.1405334472656,271.52618408203125,284.8720703125,294.5945739746094,291.1497497558594,1.0,0.3849228918552398,0.8845785856246948,0.8845785856246948,1.0,1.0,-1.313969373703003,0.5692006945610046,0.7447686195373535,0.2577954232692718,0.0,0.0,0.3570789396762848,156.277099609375,148.0,-6.2114081382751465,-8313.8994140625,478.1373901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3050537109375,305.8294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.103515625,18000.0,0.0,0.0,0.185583621263504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658140659332275,0.2658186256885528,-4.563486072584055e-06,0.0,0.0001883437798824,0.0,0.0,11.677746772766112,0.0,0.0,0.0,0.3008013963699341,4.0,0.0,1.0
303060,293.2136535644531,297.1499938964844,293.1499938964844,0.7204908728599548,-10897.1455078125,304.1573181152344,0.9990000128746032,0.8548024296760559,0.6920471787452698,293.3331298828125,297.1499938964844,293.1499938964844,0.0092064309865236,-626.6209716796875,300.921875,0.3692573606967926,0.050000000745058,0.0530286766588687,293.3412475585937,297.1499938964844,293.1499938964844,0.0051024607382714,-294.29718017578125,297.3687438964844,0.3692573606967926,0.050000000745058,0.039166796952486,293.2904663085937,297.1499938964844,293.1499938964844,0.0100901387631893,-661.9694213867188,301.47003173828125,0.3692573606967926,0.050000000745058,0.0530286766588687,293.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.3692573606967926,0.050000000745058,0.2515451908111572,291.1547241210937,291.1499938964844,272.1584777832031,271.5370483398437,284.8856506347656,294.5981750488281,291.15606689453125,1.0,0.3818492591381073,0.883979856967926,0.883979856967926,1.0,1.0,-1.3067413568496704,0.5658215284347534,0.7409197688102722,0.256041556596756,0.0,0.0,0.3563956320285797,153.95477294921875,151.0,8.395051002502441,-8287.5888671875,468.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,305.8326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.552734375,18000.0,0.0,0.0,0.1851841360330581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265762448310852,0.2657670080661773,-4.564117261907086e-06,0.0,0.0001879383635241,0.0,0.0,11.67673397064209,0.0,0.0,0.0,0.3007894158363342,4.0,0.0,1.0
303120,293.2136535644531,297.1499938964844,293.1499938964844,0.7204908728599548,-10897.1455078125,304.1573181152344,0.9990000128746032,0.8548024296760559,0.6920471787452698,293.3331298828125,297.1499938964844,293.1499938964844,0.0092064309865236,-626.6209716796875,300.921875,0.3692573606967926,0.050000000745058,0.0530286766588687,293.3412475585937,297.1499938964844,293.1499938964844,0.0051024607382714,-294.29718017578125,297.3687438964844,0.3692573606967926,0.050000000745058,0.039166796952486,293.2904663085937,297.1499938964844,293.1499938964844,0.0100901387631893,-661.9694213867188,301.47003173828125,0.3692573606967926,0.050000000745058,0.0530286766588687,293.5184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.3692573606967926,0.050000000745058,0.2515451908111572,291.1547241210937,291.1499938964844,272.1584777832031,271.5370483398437,284.8856506347656,294.5981750488281,291.15606689453125,1.0,0.3818492591381073,0.883979856967926,0.883979856967926,1.0,1.0,-1.3067413568496704,0.5658215284347534,0.7409197688102722,0.256041556596756,0.0,0.0,0.3563956320285797,153.95477294921875,151.0,8.395051002502441,-8287.5888671875,468.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2866516113281,305.8326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.552734375,18000.0,0.0,0.0,0.1851841360330581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265762448310852,0.2657670080661773,-4.564117261907086e-06,0.0,0.0001879383635241,0.0,0.0,11.67673397064209,0.0,0.0,0.0,0.3007894158363342,4.0,0.0,1.0
303180,293.2098388671875,297.1499938964844,293.1499938964844,0.7173246145248413,-10858.302734375,304.1597595214844,0.9990000128746032,0.8539758920669556,0.6897081136703491,293.33380126953125,297.1499938964844,293.1499938964844,0.0090957386419177,-621.7269287109375,300.85797119140625,0.3698479235172272,0.050000000745058,0.0529908947646617,293.3415832519531,297.1499938964844,293.1499938964844,0.0050351088866591,-290.75103759765625,297.304443359375,0.3698479235172272,0.050000000745058,0.0391388945281505,293.2907409667969,297.1499938964844,293.1499938964844,0.0099924439564347,-658.0597534179688,301.4217224121094,0.3698479235172272,0.050000000745058,0.0529908947646617,293.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.3698479235172272,0.050000000745058,0.25136598944664,291.1601867675781,291.1499938964844,272.1763916015625,271.54742431640625,284.89239501953125,294.5926208496094,291.15972900390625,1.0,0.3809854388236999,0.883381187915802,0.883381187915802,1.0,1.0,-1.3035887479782104,0.5643455386161804,0.7392432689666748,0.2552098035812378,0.0,0.0,0.3544055521488189,152.9482879638672,154.0,2.114527702331543,-8241.54296875,464.9624328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771301269531,305.8062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.880859375,18000.0,0.0,0.0,0.1847559511661529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636260092258453,0.2636305689811706,-4.55963072454324e-06,0.0,0.0001875037996796,0.0,0.0,11.561314582824709,0.0,0.0,0.0,0.3003414869308471,4.0,0.0,1.0
303240,293.2098388671875,297.1499938964844,293.1499938964844,0.7173246145248413,-10858.302734375,304.1597595214844,0.9990000128746032,0.8539758920669556,0.6897081136703491,293.33380126953125,297.1499938964844,293.1499938964844,0.0090957386419177,-621.7269287109375,300.85797119140625,0.3698479235172272,0.050000000745058,0.0529908947646617,293.3415832519531,297.1499938964844,293.1499938964844,0.0050351088866591,-290.75103759765625,297.304443359375,0.3698479235172272,0.050000000745058,0.0391388945281505,293.2907409667969,297.1499938964844,293.1499938964844,0.0099924439564347,-658.0597534179688,301.4217224121094,0.3698479235172272,0.050000000745058,0.0529908947646617,293.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.3698479235172272,0.050000000745058,0.25136598944664,291.1601867675781,291.1499938964844,272.1763916015625,271.54742431640625,284.89239501953125,294.5926208496094,291.15972900390625,1.0,0.3809854388236999,0.883381187915802,0.883381187915802,1.0,1.0,-1.3035887479782104,0.5643455386161804,0.7392432689666748,0.2552098035812378,0.0,0.0,0.3544055521488189,152.9482879638672,154.0,2.114527702331543,-8241.54296875,464.9624328613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771301269531,305.8062438964844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.880859375,18000.0,0.0,0.0,0.1847559511661529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2636260092258453,0.2636305689811706,-4.55963072454324e-06,0.0,0.0001875037996796,0.0,0.0,11.561314582824709,0.0,0.0,0.0,0.3003414869308471,4.0,0.0,1.0
303300,293.2095031738281,297.1499938964844,293.1499938964844,0.7173216342926025,-10859.67578125,304.1579895019531,0.9990000128746032,0.8532837629318237,0.6897765398025513,293.334228515625,297.1499938964844,293.1499938964844,0.0090479515492916,-619.7208862304688,300.8244323730469,0.3698305785655975,0.050000000745058,0.0529920011758804,293.3418273925781,297.1499938964844,293.1499938964844,0.0050047631375491,-289.195556640625,297.2694091796875,0.3698305785655975,0.050000000745058,0.0391397103667259,293.2909545898437,297.1499938964844,293.1499938964844,0.0099522517994046,-656.57421875,301.3962707519531,0.3698305785655975,0.050000000745058,0.0529920011758804,293.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.3698305785655975,0.050000000745058,0.2513712346553802,291.1579895019531,291.1499938964844,272.185302734375,271.55242919921875,284.8968505859375,294.59295654296875,291.1576538085937,1.0,0.3810578882694244,0.8830817937850952,0.8830817937850952,1.0,1.0,-1.3036800622940063,0.5643640756607056,0.7393160462379456,0.255234807729721,0.0,0.0,0.3541013300418854,152.97816467285156,154.0,-1.0720946788787842,-8232.4462890625,465.0791931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27545166015625,305.7991638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.3828125,18000.0,0.0,0.0,0.1845204085111618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631625235080719,0.2631670832633972,-4.557512966130162e-06,0.0,0.0001872647699201,0.0,0.0,11.533602714538574,0.0,0.0,0.0,0.3002225756645202,4.0,0.0,1.0
303360,293.2100830078125,297.1499938964844,293.1499938964844,0.7179099917411804,-10868.5849609375,304.15545654296875,0.9990000128746032,0.8524161577224731,0.6904004216194153,293.334716796875,297.1499938964844,293.1499938964844,0.0090015744790434,-617.7626953125,300.790771484375,0.3696728050708771,0.050000000745058,0.0530020706355571,293.3421936035156,297.1499938964844,293.1499938964844,0.0049748993478715,-287.6547241210937,297.2344055175781,0.3696728050708771,0.050000000745058,0.0391471497714519,293.2912902832031,297.1499938964844,293.1499938964844,0.0099136009812355,-655.1424560546875,301.3706970214844,0.3696728050708771,0.050000000745058,0.0530020706355571,293.5191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.3696728050708771,0.050000000745058,0.2514190077781677,291.156494140625,291.1499938964844,272.1941833496094,271.55731201171875,284.9020690917969,294.59521484375,291.1562194824219,1.0,0.3813970685005188,0.88282710313797,0.88282710313797,1.0,1.0,-1.3045188188552856,0.564727246761322,0.7397915720939636,0.2554500102996826,0.0,0.0,0.3538175821304321,153.24671936035156,157.0,-2.497774124145508,-8227.0595703125,466.1369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2733154296875,305.79302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.384765625,18000.0,0.0,0.0,0.1842928677797317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628487348556518,0.2628532946109772,-4.556164640234783e-06,0.0,0.0001870338310254,0.0,0.0,11.515061378479004,0.0,0.0,0.0,0.3001405000686645,4.0,0.0,1.0
303420,293.213623046875,297.1499938964844,293.1499938964844,0.7207468152046204,-10907.06640625,304.1488952636719,0.9990000128746032,0.8501802682876587,0.6929815411567688,293.3360900878906,297.1499938964844,293.1499938964844,0.0089134164154529,-614.0725708007812,300.7219543457031,0.3690223693847656,0.050000000745058,0.0530438236892223,293.3432922363281,297.1499938964844,293.1499938964844,0.0049167284741997,-284.6567687988281,297.1626892089844,0.3690223693847656,0.050000000745058,0.0391779877245426,293.2922668457031,297.1499938964844,293.1499938964844,0.0098413620144128,-652.526123046875,301.3181457519531,0.3690223693847656,0.050000000745058,0.0530438236892223,293.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.3690223693847656,0.050000000745058,0.2516170740127563,291.1525573730469,291.1499938964844,272.2119445800781,271.5668334960937,284.9144592285156,294.6048278808594,291.1521301269531,1.0,0.3827155232429504,0.8823176622390747,0.8823176622390747,1.0,1.0,-1.3079912662506104,0.5662786960601807,0.7417126297950745,0.2563249170780182,0.0,0.0,0.3537270426750183,154.3592071533203,145.0,-5.074871063232422,-8224.12109375,470.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,305.7793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.183890551328659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625593245029449,0.2625638842582702,-4.55462895843084e-06,0.0,0.0001866255333879,0.0,0.0,11.49727725982666,0.0,0.0,0.0,0.3000631034374237,4.0,0.0,1.0
303480,293.213623046875,297.1499938964844,293.1499938964844,0.7207468152046204,-10907.06640625,304.1488952636719,0.9990000128746032,0.8501802682876587,0.6929815411567688,293.3360900878906,297.1499938964844,293.1499938964844,0.0089134164154529,-614.0725708007812,300.7219543457031,0.3690223693847656,0.050000000745058,0.0530438236892223,293.3432922363281,297.1499938964844,293.1499938964844,0.0049167284741997,-284.6567687988281,297.1626892089844,0.3690223693847656,0.050000000745058,0.0391779877245426,293.2922668457031,297.1499938964844,293.1499938964844,0.0098413620144128,-652.526123046875,301.3181457519531,0.3690223693847656,0.050000000745058,0.0530438236892223,293.5198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.3690223693847656,0.050000000745058,0.2516170740127563,291.1525573730469,291.1499938964844,272.2119445800781,271.5668334960937,284.9144592285156,294.6048278808594,291.1521301269531,1.0,0.3827155232429504,0.8823176622390747,0.8823176622390747,1.0,1.0,-1.3079912662506104,0.5662786960601807,0.7417126297950745,0.2563249170780182,0.0,0.0,0.3537270426750183,154.3592071533203,145.0,-5.074871063232422,-8224.12109375,470.5283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.265625,305.7793884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.183890551328659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625593245029449,0.2625638842582702,-4.55462895843084e-06,0.0,0.0001866255333879,0.0,0.0,11.49727725982666,0.0,0.0,0.0,0.3000631034374237,4.0,0.0,1.0
303540,293.213134765625,297.1499938964844,293.1499938964844,0.7138813138008118,-10816.54296875,304.1612243652344,0.9990000128746032,0.8486452698707581,0.6868435740470886,293.3374328613281,297.1499938964844,293.1499938964844,0.0087905656546354,-608.3408203125,300.6549377441406,0.3705754578113556,0.050000000745058,0.0529447719454765,293.34442138671875,297.1499938964844,293.1499938964844,0.0048437733203172,-280.7404479980469,297.094970703125,0.3705754578113556,0.050000000745058,0.0391048304736614,293.2932434082031,297.1499938964844,293.1499938964844,0.0097281392663717,-647.7437744140625,301.2671203613281,0.3705754578113556,0.050000000745058,0.0529447719454765,293.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.3705754578113556,0.050000000745058,0.2511472105979919,291.1570129394531,291.1499938964844,272.2295837402344,271.575927734375,284.92578125,294.6051330566406,291.1583251953125,1.0,0.3792732059955597,0.8818082213401794,0.8818082213401794,1.0,1.0,-1.2997418642044067,0.5624762177467346,0.7372656464576721,0.254209041595459,0.0,0.0,0.3527516424655914,151.72213745117188,148.0,8.57850170135498,-8193.7333984375,460.1369934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547302246094,305.7853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.185546875,18000.0,0.0,0.0,0.1835597455501556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622029185295105,0.2622074782848358,-4.5542774387286045e-06,0.0,0.0001862898061517,0.0,0.0,11.479053497314451,0.0,0.0,0.0,0.2999797761440277,4.0,0.0,1.0
303600,293.213134765625,297.1499938964844,293.1499938964844,0.7138813138008118,-10816.54296875,304.1612243652344,0.9990000128746032,0.8486452698707581,0.6868435740470886,293.3374328613281,297.1499938964844,293.1499938964844,0.0087905656546354,-608.3408203125,300.6549377441406,0.3705754578113556,0.050000000745058,0.0529447719454765,293.34442138671875,297.1499938964844,293.1499938964844,0.0048437733203172,-280.7404479980469,297.094970703125,0.3705754578113556,0.050000000745058,0.0391048304736614,293.2932434082031,297.1499938964844,293.1499938964844,0.0097281392663717,-647.7437744140625,301.2671203613281,0.3705754578113556,0.050000000745058,0.0529447719454765,293.52056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556701660156,0.3705754578113556,0.050000000745058,0.2511472105979919,291.1570129394531,291.1499938964844,272.2295837402344,271.575927734375,284.92578125,294.6051330566406,291.1583251953125,1.0,0.3792732059955597,0.8818082213401794,0.8818082213401794,1.0,1.0,-1.2997418642044067,0.5624762177467346,0.7372656464576721,0.254209041595459,0.0,0.0,0.3527516424655914,151.72213745117188,148.0,8.57850170135498,-8193.7333984375,460.1369934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547302246094,305.7853698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.185546875,18000.0,0.0,0.0,0.1835597455501556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622029185295105,0.2622074782848358,-4.5542774387286045e-06,0.0,0.0001862898061517,0.0,0.0,11.479053497314451,0.0,0.0,0.0,0.2999797761440277,4.0,0.0,1.0
303660,293.2087097167969,297.1499938964844,293.1499938964844,0.7099922895431519,-10769.2353515625,304.16357421875,0.9990000128746032,0.8479499816894531,0.6839646100997925,293.3385009765625,297.1499938964844,293.1499938964844,0.0086805140599608,-603.216796875,300.5884704589844,0.3713115453720093,0.050000000745058,0.0528986379504203,293.34521484375,297.1499938964844,293.1499938964844,0.0047753392718732,-277.05963134765625,297.0282897949219,0.3713115453720093,0.050000000745058,0.0390707552433013,293.2938842773437,297.1499938964844,293.1499938964844,0.0096298921853303,-643.634521484375,301.2168884277344,0.3713115453720093,0.050000000745058,0.0528986379504203,293.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.3713115453720093,0.050000000745058,0.2509283721446991,291.1623229980469,291.1499938964844,272.2471008300781,271.5846862792969,284.93048095703125,294.5971069335937,291.16180419921875,1.0,0.3781480193138122,0.8812707662582397,0.8812707662582397,1.0,1.0,-1.2958660125732422,0.5607165694236755,0.7351495027542114,0.2530717849731445,0.0,0.0,0.3504862189292907,150.48980712890625,151.0,1.9403636455535889,-8145.2890625,455.3087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,305.7632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.177734375,18000.0,0.0,0.0,0.1831436157226562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598133683204651,0.2598179280757904,-4.54908376923413e-06,0.0,0.0001858674950199,0.0,0.0,11.350439071655272,0.0,0.0,0.0,0.2994774878025055,4.0,0.0,1.0
303720,293.2087097167969,297.1499938964844,293.1499938964844,0.7099922895431519,-10769.2353515625,304.16357421875,0.9990000128746032,0.8479499816894531,0.6839646100997925,293.3385009765625,297.1499938964844,293.1499938964844,0.0086805140599608,-603.216796875,300.5884704589844,0.3713115453720093,0.050000000745058,0.0528986379504203,293.34521484375,297.1499938964844,293.1499938964844,0.0047753392718732,-277.05963134765625,297.0282897949219,0.3713115453720093,0.050000000745058,0.0390707552433013,293.2938842773437,297.1499938964844,293.1499938964844,0.0096298921853303,-643.634521484375,301.2168884277344,0.3713115453720093,0.050000000745058,0.0528986379504203,293.5213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16265869140625,0.3713115453720093,0.050000000745058,0.2509283721446991,291.1623229980469,291.1499938964844,272.2471008300781,271.5846862792969,284.93048095703125,294.5971069335937,291.16180419921875,1.0,0.3781480193138122,0.8812707662582397,0.8812707662582397,1.0,1.0,-1.2958660125732422,0.5607165694236755,0.7351495027542114,0.2530717849731445,0.0,0.0,0.3504862189292907,150.48980712890625,151.0,1.9403636455535889,-8145.2890625,455.3087768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2548828125,305.7632751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.177734375,18000.0,0.0,0.0,0.1831436157226562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2598133683204651,0.2598179280757904,-4.54908376923413e-06,0.0,0.0001858674950199,0.0,0.0,11.350439071655272,0.0,0.0,0.0,0.2994774878025055,4.0,0.0,1.0
303780,293.20849609375,297.1499938964844,293.1499938964844,0.7100430727005005,-10773.5185546875,304.15887451171875,0.9990000128746032,0.8465124368667603,0.6842799186706543,293.3396911621094,297.1499938964844,293.1499938964844,0.0085868006572127,-599.0431518554688,300.51873779296875,0.3712306916713714,0.050000000745058,0.052903689444065,293.3461303710937,297.1499938964844,293.1499938964844,0.0047141374088823,-273.8383483886719,296.9559631347656,0.3712306916713714,0.050000000745058,0.0390744842588901,293.294677734375,297.1499938964844,293.1499938964844,0.0095505006611347,-640.5453491210938,301.1639709472656,0.3712306916713714,0.050000000745058,0.052903689444065,293.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.3712306916713714,0.050000000745058,0.2509523332118988,291.1583251953125,291.1499938964844,272.2645568847656,271.5931091308594,284.9384460449219,294.59796142578125,291.15802001953125,1.0,0.3783758580684662,0.8807332515716553,0.8807332515716553,1.0,1.0,-1.2962883710861206,0.5609094500541687,0.7353789806365967,0.2530559301376343,0.0,0.0,0.3496729135513305,150.62171936035156,154.0,-2.866951704025269,-8129.40185546875,455.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261474609375,305.7549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.521484375,18000.0,0.0,0.0,0.1826446056365966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588099241256714,0.2588144838809967,-4.544977855402976e-06,0.0,0.0001853610592661,0.0,0.0,11.292076110839844,0.0,0.0,0.0,0.2992265224456787,4.0,0.0,1.0
303840,293.20849609375,297.1499938964844,293.1499938964844,0.7100430727005005,-10773.5185546875,304.15887451171875,0.9990000128746032,0.8465124368667603,0.6842799186706543,293.3396911621094,297.1499938964844,293.1499938964844,0.0085868006572127,-599.0431518554688,300.51873779296875,0.3712306916713714,0.050000000745058,0.052903689444065,293.3461303710937,297.1499938964844,293.1499938964844,0.0047141374088823,-273.8383483886719,296.9559631347656,0.3712306916713714,0.050000000745058,0.0390744842588901,293.294677734375,297.1499938964844,293.1499938964844,0.0095505006611347,-640.5453491210938,301.1639709472656,0.3712306916713714,0.050000000745058,0.052903689444065,293.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586608886719,0.3712306916713714,0.050000000745058,0.2509523332118988,291.1583251953125,291.1499938964844,272.2645568847656,271.5931091308594,284.9384460449219,294.59796142578125,291.15802001953125,1.0,0.3783758580684662,0.8807332515716553,0.8807332515716553,1.0,1.0,-1.2962883710861206,0.5609094500541687,0.7353789806365967,0.2530559301376343,0.0,0.0,0.3496729135513305,150.62171936035156,154.0,-2.866951704025269,-8129.40185546875,455.829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261474609375,305.7549743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.521484375,18000.0,0.0,0.0,0.1826446056365966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588099241256714,0.2588144838809967,-4.544977855402976e-06,0.0,0.0001853610592661,0.0,0.0,11.292076110839844,0.0,0.0,0.0,0.2992265224456787,4.0,0.0,1.0
303900,293.2097473144531,297.1499938964844,293.1499938964844,0.7110100388526917,-10787.5302734375,304.155517578125,0.9990000128746032,0.8455272316932678,0.685245931148529,293.3404235839844,297.1499938964844,293.1499938964844,0.0085424249991774,-597.070068359375,300.4833984375,0.370983362197876,0.050000000745058,0.0529191605746746,293.3467102050781,297.1499938964844,293.1499938964844,0.0046844705939292,-272.2726135253906,296.9193420410156,0.370983362197876,0.050000000745058,0.0390859097242355,293.2951965332031,297.1499938964844,293.1499938964844,0.0095135429874062,-639.12451171875,301.1370849609375,0.370983362197876,0.050000000745058,0.0529191605746746,293.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568603515625,0.370983362197876,0.050000000745058,0.2510257065296173,291.15643310546875,291.1499938964844,272.2732238769531,271.5971984863281,284.94366455078125,294.60137939453125,291.1560363769531,1.0,0.3788778781890869,0.880464494228363,0.880464494228363,1.0,1.0,-1.2975863218307495,0.5615015625953674,0.7360848188400269,0.2533252239227295,0.0,0.0,0.3494317829608917,151.03256225585938,154.0,-4.342770099639893,-8125.89404296875,457.4412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26336669921875,305.75048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.080078125,18000.0,0.0,0.0,0.1824003159999847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584826052188873,0.2584871649742126,-4.543732302408898e-06,0.0,0.0001851131382863,0.0,0.0,11.273286819458008,0.0,0.0,0.0,0.2991470396518707,4.0,0.0,1.0
303960,293.21173095703125,297.1499938964844,293.1499938964844,0.7125052809715271,-10808.0263671875,304.1517944335937,0.9990000128746032,0.8443813323974609,0.6866207122802734,293.3412475585937,297.1499938964844,293.1499938964844,0.0084993029013276,-595.1615600585938,300.447509765625,0.3706322908401489,0.050000000745058,0.0529412142932415,293.3473815917969,297.1499938964844,293.1499938964844,0.0046552075073122,-270.7292785644531,296.88214111328125,0.3706322908401489,0.050000000745058,0.0391022004187107,293.2958068847656,297.1499938964844,293.1499938964844,0.0094780046492815,-637.7764892578125,301.10968017578125,0.3706322908401489,0.050000000745058,0.0529412142932415,293.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.3706322908401489,0.050000000745058,0.2511303424835205,291.15411376953125,291.1499938964844,272.2818603515625,271.60125732421875,284.9495849609375,294.6064147949219,291.1536865234375,1.0,0.3795762658119201,0.8801982998847961,0.8801982998847961,1.0,1.0,-1.2994343042373655,0.5623440146446228,0.7370902895927429,0.2537373006343841,0.0,0.0,0.3493909537792206,151.61880493164062,142.0,-5.430751323699951,-8125.75830078125,459.7434997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.263671875,305.7461853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.275390625,18000.0,0.0,0.0,0.1821699738502502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583298087120056,0.2583343386650085,-4.542895112535916e-06,0.0,0.0001848793617682,0.0,0.0,11.263920783996582,0.0,0.0,0.0,0.2991061508655548,4.0,0.0,1.0
304020,293.2109680175781,297.1499938964844,293.1499938964844,0.7053377628326416,-10714.197265625,304.1636657714844,0.9990000128746032,0.8429514169692993,0.6802871227264404,293.3427429199219,297.1499938964844,293.1499938964844,0.0083801839500665,-589.3323364257812,300.3783264160156,0.3722588121891022,0.050000000745058,0.0528399646282196,293.3486022949219,297.1499938964844,293.1499938964844,0.0045829317532479,-266.7737731933594,296.812744140625,0.3722588121891022,0.050000000745058,0.0390274189412593,293.29693603515625,297.1499938964844,293.1499938964844,0.0093675125390291,-632.9199829101562,301.0570373535156,0.3722588121891022,0.050000000745058,0.0528399646282196,293.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.3722588121891022,0.050000000745058,0.2506500482559204,291.1582946777344,291.1499938964844,272.2990417480469,271.609130859375,284.9598693847656,294.6058044433594,291.1596069335937,1.0,0.3760388791561126,0.8796659111976624,0.8796659111976624,1.0,1.0,-1.2909302711486816,0.5584514737129211,0.7324787378311157,0.2514887154102325,0.0,0.0,0.348260760307312,148.9212646484375,145.0,8.237194061279297,-8095.18408203125,449.1907653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2614440917969,305.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.1817424148321151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578148245811462,0.2578193545341491,-4.542053829936776e-06,0.0,0.0001844454527599,0.0,0.0,11.237010955810549,0.0,0.0,0.0,0.298987329006195,4.0,0.0,1.0
304080,293.2109680175781,297.1499938964844,293.1499938964844,0.7053377628326416,-10714.197265625,304.1636657714844,0.9990000128746032,0.8429514169692993,0.6802871227264404,293.3427429199219,297.1499938964844,293.1499938964844,0.0083801839500665,-589.3323364257812,300.3783264160156,0.3722588121891022,0.050000000745058,0.0528399646282196,293.3486022949219,297.1499938964844,293.1499938964844,0.0045829317532479,-266.7737731933594,296.812744140625,0.3722588121891022,0.050000000745058,0.0390274189412593,293.29693603515625,297.1499938964844,293.1499938964844,0.0093675125390291,-632.9199829101562,301.0570373535156,0.3722588121891022,0.050000000745058,0.0528399646282196,293.5239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.3722588121891022,0.050000000745058,0.2506500482559204,291.1582946777344,291.1499938964844,272.2990417480469,271.609130859375,284.9598693847656,294.6058044433594,291.1596069335937,1.0,0.3760388791561126,0.8796659111976624,0.8796659111976624,1.0,1.0,-1.2909302711486816,0.5584514737129211,0.7324787378311157,0.2514887154102325,0.0,0.0,0.348260760307312,148.9212646484375,145.0,8.237194061279297,-8095.18408203125,449.1907653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2614440917969,305.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.1817424148321151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2578148245811462,0.2578193545341491,-4.542053829936776e-06,0.0,0.0001844454527599,0.0,0.0,11.237010955810549,0.0,0.0,0.0,0.298987329006195,4.0,0.0,1.0
