time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
304140,293.2062683105469,297.1499938964844,293.1499938964844,0.701208770275116,-10664.271484375,304.16558837890625,0.9990000128746032,0.8423669934272766,0.677257239818573,293.34393310546875,297.1499938964844,293.1499938964844,0.0082729281857609,-584.0845336914062,300.3098449707031,0.3730452358722687,0.050000000745058,0.0527918823063373,293.349365234375,297.1499938964844,293.1499938964844,0.0045149312354624,-263.04345703125,296.7447509765625,0.3730452358722687,0.050000000745058,0.0389919057488441,293.2976989746094,297.1499938964844,293.1499938964844,0.0092710936442017,-628.7139282226562,301.0053100585937,0.3730452358722687,0.050000000745058,0.0527918823063373,293.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.3730452358722687,0.050000000745058,0.2504219710826874,291.1635131835937,291.1499938964844,272.31610107421875,271.6167907714844,284.96392822265625,294.596923828125,291.1629943847656,1.0,0.3748420774936676,0.8791335225105286,0.8791335225105286,1.0,1.0,-1.2868558168411257,0.5566046833992004,0.730251133441925,0.2502986490726471,0.0,0.0,0.3458446562290191,147.6369171142578,148.0,1.7119394540786743,-8046.37353515625,444.19476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,305.7377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.673828125,18000.0,0.0,0.0,0.1812168061733245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553164958953857,0.2553210258483886,-4.536614142125472e-06,0.0,0.0001839120232034,0.0,0.0,11.103641510009766,0.0,0.0,0.0,0.2984655201435089,4.0,0.0,1.0
304200,293.2062683105469,297.1499938964844,293.1499938964844,0.701208770275116,-10664.271484375,304.16558837890625,0.9990000128746032,0.8423669934272766,0.677257239818573,293.34393310546875,297.1499938964844,293.1499938964844,0.0082729281857609,-584.0845336914062,300.3098449707031,0.3730452358722687,0.050000000745058,0.0527918823063373,293.349365234375,297.1499938964844,293.1499938964844,0.0045149312354624,-263.04345703125,296.7447509765625,0.3730452358722687,0.050000000745058,0.0389919057488441,293.2976989746094,297.1499938964844,293.1499938964844,0.0092710936442017,-628.7139282226562,301.0053100585937,0.3730452358722687,0.050000000745058,0.0527918823063373,293.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1638488769531,0.3730452358722687,0.050000000745058,0.2504219710826874,291.1635131835937,291.1499938964844,272.31610107421875,271.6167907714844,284.96392822265625,294.596923828125,291.1629943847656,1.0,0.3748420774936676,0.8791335225105286,0.8791335225105286,1.0,1.0,-1.2868558168411257,0.5566046833992004,0.730251133441925,0.2502986490726471,0.0,0.0,0.3458446562290191,147.6369171142578,148.0,1.7119394540786743,-8046.37353515625,444.19476318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684326171875,305.7377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,18011.673828125,18000.0,0.0,0.0,0.1812168061733245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553164958953857,0.2553210258483886,-4.536614142125472e-06,0.0,0.0001839120232034,0.0,0.0,11.103641510009766,0.0,0.0,0.0,0.2984655201435089,4.0,0.0,1.0
304260,293.2058410644531,297.1499938964844,293.1499938964844,0.7010809183120728,-10666.7099609375,304.1605224609375,0.9990000128746032,0.8410351872444153,0.6774661540985107,293.3451843261719,297.1499938964844,293.1499938964844,0.0081810224801301,-579.765869140625,300.2378845214844,0.3729908466339111,0.050000000745058,0.0527951978147029,293.3501892089844,297.1499938964844,293.1499938964844,0.0044539226219058,-259.7637634277344,296.6711120605469,0.3729908466339111,0.050000000745058,0.0389943532645702,293.2985534667969,297.1499938964844,293.1499938964844,0.0091925775632262,-625.5112915039062,300.95074462890625,0.3729908466339111,0.050000000745058,0.0527951978147029,293.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.3729908466339111,0.050000000745058,0.2504376769065857,291.15936279296875,291.1499938964844,272.3330078125,271.624267578125,284.9716796875,294.5971069335937,291.1590270996094,1.0,0.3750204443931579,0.8786447644233704,0.8786447644233704,1.0,1.0,-1.287134885787964,0.5567108988761902,0.7304239869117737,0.2503188252449035,0.0,0.0,0.3449075222015381,147.72445678710938,151.0,-3.083676338195801,-8029.685546875,444.5358581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,305.7315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.052734375,18000.0,0.0,0.0,0.180601879954338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542044520378113,0.2542089819908142,-4.532264938461594e-06,0.0,0.0001832879497669,0.0,0.0,11.04002571105957,0.0,0.0,0.0,0.2981930375099182,4.0,0.0,1.0
304320,293.2058410644531,297.1499938964844,293.1499938964844,0.7010809183120728,-10666.7099609375,304.1605224609375,0.9990000128746032,0.8410351872444153,0.6774661540985107,293.3451843261719,297.1499938964844,293.1499938964844,0.0081810224801301,-579.765869140625,300.2378845214844,0.3729908466339111,0.050000000745058,0.0527951978147029,293.3501892089844,297.1499938964844,293.1499938964844,0.0044539226219058,-259.7637634277344,296.6711120605469,0.3729908466339111,0.050000000745058,0.0389943532645702,293.2985534667969,297.1499938964844,293.1499938964844,0.0091925775632262,-625.5112915039062,300.95074462890625,0.3729908466339111,0.050000000745058,0.0527951978147029,293.525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596984863281,0.3729908466339111,0.050000000745058,0.2504376769065857,291.15936279296875,291.1499938964844,272.3330078125,271.624267578125,284.9716796875,294.5971069335937,291.1590270996094,1.0,0.3750204443931579,0.8786447644233704,0.8786447644233704,1.0,1.0,-1.287134885787964,0.5567108988761902,0.7304239869117737,0.2503188252449035,0.0,0.0,0.3449075222015381,147.72445678710938,151.0,-3.083676338195801,-8029.685546875,444.5358581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2801208496094,305.7315368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18006.052734375,18000.0,0.0,0.0,0.180601879954338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542044520378113,0.2542089819908142,-4.532264938461594e-06,0.0,0.0001832879497669,0.0,0.0,11.04002571105957,0.0,0.0,0.0,0.2981930375099182,4.0,0.0,1.0
304380,293.2088928222656,297.1499938964844,293.1499938964844,0.7034007906913757,-10699.8193359375,304.15313720703125,0.9990000128746032,0.8390077948570251,0.6797240376472473,293.3467712402344,297.1499938964844,293.1499938964844,0.0080951629206538,-575.7401733398438,300.1645202636719,0.3724045753479004,0.050000000745058,0.0528310313820838,293.35125732421875,297.1499938964844,293.1499938964844,0.004395343363285,-256.60772705078125,296.5962219238281,0.3724045753479004,0.050000000745058,0.0390208177268505,293.2997741699219,297.1499938964844,293.1499938964844,0.0091207269579172,-622.6265258789062,300.8947448730469,0.3724045753479004,0.050000000745058,0.0528310313820838,293.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.3724045753479004,0.050000000745058,0.2506076693534851,291.15496826171875,291.1499938964844,272.3497619628906,271.631591796875,284.98297119140625,294.6049499511719,291.1545104980469,1.0,0.3761835992336273,0.8781560063362122,0.8781560063362122,1.0,1.0,-1.2901660203933716,0.5580499172210693,0.7321161031723022,0.251103013753891,0.0,0.0,0.3445225656032562,148.679931640625,154.0,-5.686937808990479,-8024.8857421875,448.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857360839844,305.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7578125,18000.0,0.0,0.0,0.1800114214420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536239624023437,0.2536284923553467,-4.52991844213102e-06,0.0,0.0001826887164497,0.0,0.0,11.006705284118652,0.0,0.0,0.0,0.2980514168739319,4.0,0.0,1.0
304440,293.2088928222656,297.1499938964844,293.1499938964844,0.7034007906913757,-10699.8193359375,304.15313720703125,0.9990000128746032,0.8390077948570251,0.6797240376472473,293.3467712402344,297.1499938964844,293.1499938964844,0.0080951629206538,-575.7401733398438,300.1645202636719,0.3724045753479004,0.050000000745058,0.0528310313820838,293.35125732421875,297.1499938964844,293.1499938964844,0.004395343363285,-256.60772705078125,296.5962219238281,0.3724045753479004,0.050000000745058,0.0390208177268505,293.2997741699219,297.1499938964844,293.1499938964844,0.0091207269579172,-622.6265258789062,300.8947448730469,0.3724045753479004,0.050000000745058,0.0528310313820838,293.5265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1554870605469,0.3724045753479004,0.050000000745058,0.2506076693534851,291.15496826171875,291.1499938964844,272.3497619628906,271.631591796875,284.98297119140625,294.6049499511719,291.1545104980469,1.0,0.3761835992336273,0.8781560063362122,0.8781560063362122,1.0,1.0,-1.2901660203933716,0.5580499172210693,0.7321161031723022,0.251103013753891,0.0,0.0,0.3445225656032562,148.679931640625,154.0,-5.686937808990479,-8024.8857421875,448.2532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2857360839844,305.72393798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7578125,18000.0,0.0,0.0,0.1800114214420318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536239624023437,0.2536284923553467,-4.52991844213102e-06,0.0,0.0001826887164497,0.0,0.0,11.006705284118652,0.0,0.0,0.0,0.2980514168739319,4.0,0.0,1.0
304500,293.21148681640625,297.1499938964844,293.1499938964844,0.7053018808364868,-10725.3427734375,304.1491394042969,0.9990000128746032,0.8377504944801331,0.6814302802085876,293.34771728515625,297.1499938964844,293.1499938964844,0.0080535197630524,-573.7870483398438,300.12713623046875,0.3719635009765625,0.050000000745058,0.0528581887483596,293.3519287109375,297.1499938964844,293.1499938964844,0.0043664057739079,-255.04559326171875,296.5581359863281,0.3719635009765625,0.050000000745058,0.0390408784151077,293.3005676269531,297.1499938964844,293.1499938964844,0.0090862484648823,-621.25439453125,300.8660888671875,0.3719635009765625,0.050000000745058,0.0528581887483596,293.5271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.3719635009765625,0.050000000745058,0.2507364749908447,291.1525573730469,291.1499938964844,272.35809326171875,271.6351928710937,284.9896850585937,294.6111755371094,291.15216064453125,1.0,0.377042680978775,0.8779116272926331,0.8779116272926331,1.0,1.0,-1.2924576997756958,0.5590672492980957,0.7333904504776001,0.2517108023166656,0.0,0.0,0.3445980250835418,149.40426635742188,154.0,-6.073596477508545,-8027.31494140625,451.0773010253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2848815917969,305.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.921875,18000.0,0.0,0.0,0.1797488927841186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536074221134186,0.2536119520664215,-4.529457783064572e-06,0.0,0.0001824222854338,0.0,0.0,11.00485134124756,0.0,0.0,0.0,0.298040360212326,4.0,0.0,1.0
304560,293.2146911621094,297.1499938964844,293.1499938964844,0.7075806856155396,-10755.2919921875,304.1451721191406,0.9990000128746032,0.8363466858863831,0.6834260821342468,293.3487548828125,297.1499938964844,293.1499938964844,0.0080123981460928,-571.849609375,300.08941650390625,0.3714497685432434,0.050000000745058,0.0528900399804115,293.3526916503906,297.1499938964844,293.1499938964844,0.0043376074172556,-253.4860992431641,296.5198059082031,0.3714497685432434,0.050000000745058,0.0390644036233425,293.30145263671875,297.1499938964844,293.1499938964844,0.0090522794052958,-619.9006958007812,300.8370361328125,0.3714497685432434,0.050000000745058,0.0528900399804115,293.5277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.3714497685432434,0.050000000745058,0.2508875727653503,291.1503601074219,291.1499938964844,272.3663635253906,271.6387939453125,284.9969482421875,294.6185607910156,291.14996337890625,1.0,0.378040999174118,0.8776313066482544,0.8776313066482544,1.0,1.0,-1.295139193534851,0.5602582693099976,0.7348808646202087,0.2524230778217315,0.0,0.0,0.34480020403862,150.25381469726562,142.0,-6.069243431091309,-8031.8623046875,454.3960876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2812194824219,305.7153625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33984375,18000.0,0.0,0.0,0.1795193552970886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537273466587066,0.2537318766117096,-4.529430498223519e-06,0.0,0.0001821893383748,0.0,0.0,11.010552406311035,0.0,0.0,0.0,0.2980606257915497,4.0,0.0,1.0
304620,293.21588134765625,297.1499938964844,293.1499938964844,0.7016775012016296,-10676.1455078125,304.1571350097656,0.9990000128746032,0.834440290927887,0.6780374646186829,293.3506164550781,297.1499938964844,293.1499938964844,0.0078992787748575,-565.9943237304688,300.0167541503906,0.3728421926498413,0.050000000745058,0.052804235368967,293.35400390625,297.1499938964844,293.1499938964844,0.0042671076953411,-249.53941345214844,296.44854736328125,0.3728421926498413,0.050000000745058,0.039001028984785,293.3030700683594,297.1499938964844,293.1499938964844,0.0089465575292706,-615.036865234375,300.7812194824219,0.3728421926498413,0.050000000745058,0.052804235368967,293.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.3728421926498413,0.050000000745058,0.2504805624485016,291.1549072265625,291.1499938964844,272.3827819824219,271.6459045410156,285.0093688964844,294.6215515136719,291.15625,1.0,0.3749610185623169,0.8770706653594971,0.8770706653594971,1.0,1.0,-1.2879084348678589,0.5568922758102417,0.731016218662262,0.2506594359874725,0.0,0.0,0.3440955579280853,147.9718475341797,130.0,8.421978950500488,-8007.9599609375,445.4888000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,305.72235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.1791430413722992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25364750623703,0.2536520361900329,-4.5299248085939325e-06,0.0,0.0001818074088077,0.0,0.0,11.007851600646973,0.0,0.0,0.0,0.2980429232120514,4.0,0.0,1.0
304680,293.21588134765625,297.1499938964844,293.1499938964844,0.7016775012016296,-10676.1455078125,304.1571350097656,0.9990000128746032,0.834440290927887,0.6780374646186829,293.3506164550781,297.1499938964844,293.1499938964844,0.0078992787748575,-565.9943237304688,300.0167541503906,0.3728421926498413,0.050000000745058,0.052804235368967,293.35400390625,297.1499938964844,293.1499938964844,0.0042671076953411,-249.53941345214844,296.44854736328125,0.3728421926498413,0.050000000745058,0.039001028984785,293.3030700683594,297.1499938964844,293.1499938964844,0.0089465575292706,-615.036865234375,300.7812194824219,0.3728421926498413,0.050000000745058,0.052804235368967,293.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.153564453125,0.3728421926498413,0.050000000745058,0.2504805624485016,291.1549072265625,291.1499938964844,272.3827819824219,271.6459045410156,285.0093688964844,294.6215515136719,291.15625,1.0,0.3749610185623169,0.8770706653594971,0.8770706653594971,1.0,1.0,-1.2879084348678589,0.5568922758102417,0.731016218662262,0.2506594359874725,0.0,0.0,0.3440955579280853,147.9718475341797,130.0,8.421978950500488,-8007.9599609375,445.4888000488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2688293457031,305.72235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.498046875,18000.0,0.0,0.0,0.1791430413722992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.25364750623703,0.2536520361900329,-4.5299248085939325e-06,0.0,0.0001818074088077,0.0,0.0,11.007851600646973,0.0,0.0,0.0,0.2980429232120514,4.0,0.0,1.0
304740,293.2059631347656,297.1499938964844,293.1499938964844,0.6870225071907043,-10485.9580078125,304.1792907714844,0.9990000128746032,0.8347602486610413,0.6655465364456177,293.3516845703125,297.1499938964844,293.1499938964844,0.0077653480693697,-558.689453125,299.9488830566406,0.3761353492736816,0.050000000745058,0.052607987076044,293.3544311523437,297.1499938964844,293.1499938964844,0.004187527578324,-244.98410034179688,296.3851623535156,0.3761353492736816,0.050000000745058,0.0388560779392719,293.3038330078125,297.1499938964844,293.1499938964844,0.008815350010991,-608.60400390625,300.7298583984375,0.3761353492736816,0.050000000745058,0.052607987076044,293.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.3761353492736816,0.050000000745058,0.2495496422052383,291.1690673828125,291.1499938964844,272.3990478515625,271.6529541015625,285.0111083984375,294.6000366210937,291.1702880859375,1.0,0.3686524629592895,0.8765100240707397,0.8765100240707397,1.0,1.0,-1.2711557149887085,0.5492363572120667,0.7219193577766418,0.2463601678609848,0.0,0.0,0.3405885398387909,142.7442169189453,133.0,16.322372436523438,-7926.0546875,425.2896118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,305.71875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.171875,18000.0,0.0,0.0,0.1786804944276809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508937418460846,0.2508982419967651,-4.525242275121855e-06,0.0,0.0001813379931263,0.0,0.0,10.865032196044922,0.0,0.0,0.0,0.2974816858768463,4.0,0.0,1.0
304800,293.2059631347656,297.1499938964844,293.1499938964844,0.6870225071907043,-10485.9580078125,304.1792907714844,0.9990000128746032,0.8347602486610413,0.6655465364456177,293.3516845703125,297.1499938964844,293.1499938964844,0.0077653480693697,-558.689453125,299.9488830566406,0.3761353492736816,0.050000000745058,0.052607987076044,293.3544311523437,297.1499938964844,293.1499938964844,0.004187527578324,-244.98410034179688,296.3851623535156,0.3761353492736816,0.050000000745058,0.0388560779392719,293.3038330078125,297.1499938964844,293.1499938964844,0.008815350010991,-608.60400390625,300.7298583984375,0.3761353492736816,0.050000000745058,0.052607987076044,293.5299377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1676330566406,0.3761353492736816,0.050000000745058,0.2495496422052383,291.1690673828125,291.1499938964844,272.3990478515625,271.6529541015625,285.0111083984375,294.6000366210937,291.1702880859375,1.0,0.3686524629592895,0.8765100240707397,0.8765100240707397,1.0,1.0,-1.2711557149887085,0.5492363572120667,0.7219193577766418,0.2463601678609848,0.0,0.0,0.3405885398387909,142.7442169189453,133.0,16.322372436523438,-7926.0546875,425.2896118164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,305.71875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.171875,18000.0,0.0,0.0,0.1786804944276809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2508937418460846,0.2508982419967651,-4.525242275121855e-06,0.0,0.0001813379931263,0.0,0.0,10.865032196044922,0.0,0.0,0.0,0.2974816858768463,4.0,0.0,1.0
304860,293.1937561035156,297.1499938964844,293.1499938964844,0.6777891516685486,-10372.8798828125,304.1844177246094,0.9990000128746032,0.835832417011261,0.6583554744720459,293.35205078125,297.1499938964844,293.1499938964844,0.0076543930917978,-552.77685546875,299.8798522949219,0.3780727088451385,0.050000000745058,0.0524966828525066,293.3540344238281,297.1499938964844,293.1499938964844,0.0041179037652909,-241.0601043701172,296.3186950683594,0.3780727088451385,0.050000000745058,0.0387738719582557,293.3038330078125,297.1499938964844,293.1499938964844,0.008711720816791,-603.6928100585938,300.6780700683594,0.3780727088451385,0.050000000745058,0.0524966828525066,293.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.3780727088451385,0.050000000745058,0.2490216642618179,291.1744079589844,291.1499938964844,272.41510009765625,271.6600036621094,285.00640869140625,294.5735778808594,291.17388916015625,1.0,0.3654607236385345,0.8760790824890137,0.8760790824890137,1.0,1.0,-1.2615175247192385,0.5448991060256958,0.7166184186935425,0.2436874955892563,0.0,0.0,0.3367322385311126,139.77333068847656,136.0,4.379717350006104,-7849.59375,413.9406433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292236328125,305.7007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.86328125,18000.0,0.0,0.0,0.1779273897409439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470402270555496,0.2470447421073913,-4.515649379754905e-06,0.0,0.0001805736828828,0.0,0.0,10.65945529937744,0.0,0.0,0.0,0.2966590523719787,4.0,0.0,1.0
304920,293.1937561035156,297.1499938964844,293.1499938964844,0.6777891516685486,-10372.8798828125,304.1844177246094,0.9990000128746032,0.835832417011261,0.6583554744720459,293.35205078125,297.1499938964844,293.1499938964844,0.0076543930917978,-552.77685546875,299.8798522949219,0.3780727088451385,0.050000000745058,0.0524966828525066,293.3540344238281,297.1499938964844,293.1499938964844,0.0041179037652909,-241.0601043701172,296.3186950683594,0.3780727088451385,0.050000000745058,0.0387738719582557,293.3038330078125,297.1499938964844,293.1499938964844,0.008711720816791,-603.6928100585938,300.6780700683594,0.3780727088451385,0.050000000745058,0.0524966828525066,293.53045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.3780727088451385,0.050000000745058,0.2490216642618179,291.1744079589844,291.1499938964844,272.41510009765625,271.6600036621094,285.00640869140625,294.5735778808594,291.17388916015625,1.0,0.3654607236385345,0.8760790824890137,0.8760790824890137,1.0,1.0,-1.2615175247192385,0.5448991060256958,0.7166184186935425,0.2436874955892563,0.0,0.0,0.3367322385311126,139.77333068847656,136.0,4.379717350006104,-7849.59375,413.9406433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.292236328125,305.7007751464844,278.1499938964844,0.0,18000.0,313.1499938964844,18018.86328125,18000.0,0.0,0.0,0.1779273897409439,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470402270555496,0.2470447421073913,-4.515649379754905e-06,0.0,0.0001805736828828,0.0,0.0,10.65945529937744,0.0,0.0,0.0,0.2966590523719787,4.0,0.0,1.0
304980,293.18731689453125,297.1499938964844,293.1499938964844,0.6738358736038208,-10329.7177734375,304.1794128417969,0.9990000128746032,0.83603835105896,0.6556129455566406,293.3523254394531,297.1499938964844,293.1499938964844,0.0075621102005243,-548.0448608398438,299.8074035644531,0.3788195550441742,0.050000000745058,0.052454549819231,293.3536071777344,297.1499938964844,293.1499938964844,0.0040569063276052,-237.69448852539065,296.24615478515625,0.3788195550441742,0.050000000745058,0.0387427508831024,293.3037414550781,297.1499938964844,293.1499938964844,0.00863035954535,-600.0679931640625,300.6236267089844,0.3788195550441742,0.050000000745058,0.052454549819231,293.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.3788195550441742,0.050000000745058,0.248821809887886,291.16925048828125,291.1499938964844,272.4309997558594,271.6670837402344,285.00830078125,294.5603332519531,291.16876220703125,1.0,0.3642272353172302,0.8756481409072876,0.8756481409072876,1.0,1.0,-1.257845163345337,0.54317307472229,0.7146720290184021,0.2428295463323593,0.0,0.0,0.3345209658145904,138.65316772460938,139.0,-3.770270824432373,-7810.97607421875,409.67767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,305.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.23046875,18000.0,0.0,0.0,0.1769498884677887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446761727333068,0.2446806877851486,-4.50782908956171e-06,0.0,0.0001795816497178,0.0,0.0,10.52977466583252,0.0,0.0,0.0,0.2961157262325287,4.0,0.0,1.0
305040,293.18731689453125,297.1499938964844,293.1499938964844,0.6738358736038208,-10329.7177734375,304.1794128417969,0.9990000128746032,0.83603835105896,0.6556129455566406,293.3523254394531,297.1499938964844,293.1499938964844,0.0075621102005243,-548.0448608398438,299.8074035644531,0.3788195550441742,0.050000000745058,0.052454549819231,293.3536071777344,297.1499938964844,293.1499938964844,0.0040569063276052,-237.69448852539065,296.24615478515625,0.3788195550441742,0.050000000745058,0.0387427508831024,293.3037414550781,297.1499938964844,293.1499938964844,0.00863035954535,-600.0679931640625,300.6236267089844,0.3788195550441742,0.050000000745058,0.052454549819231,293.5306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697692871094,0.3788195550441742,0.050000000745058,0.248821809887886,291.16925048828125,291.1499938964844,272.4309997558594,271.6670837402344,285.00830078125,294.5603332519531,291.16876220703125,1.0,0.3642272353172302,0.8756481409072876,0.8756481409072876,1.0,1.0,-1.257845163345337,0.54317307472229,0.7146720290184021,0.2428295463323593,0.0,0.0,0.3345209658145904,138.65316772460938,139.0,-3.770270824432373,-7810.97607421875,409.67767333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32623291015625,305.6984558105469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.23046875,18000.0,0.0,0.0,0.1769498884677887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446761727333068,0.2446806877851486,-4.50782908956171e-06,0.0,0.0001795816497178,0.0,0.0,10.52977466583252,0.0,0.0,0.0,0.2961157262325287,4.0,0.0,1.0
305100,293.1859436035156,297.1499938964844,293.1499938964844,0.6731893420219421,-10325.1591796875,304.1752319335937,0.9990000128746032,0.8358340263366699,0.6553996205329895,293.3525695800781,297.1499938964844,293.1499938964844,0.0075192716903984,-545.8533325195312,299.7708435058594,0.3788777887821197,0.050000000745058,0.0524512827396392,293.353515625,297.1499938964844,293.1499938964844,0.0040277559310197,-236.08416748046875,296.2095642089844,0.3788777887821197,0.050000000745058,0.038740336894989,293.30377197265625,297.1499938964844,293.1499938964844,0.0085936393588781,-598.4527587890625,300.5961608886719,0.3788777887821197,0.050000000745058,0.0524512827396392,293.5307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1672058105469,0.3788777887821197,0.050000000745058,0.2488062977790832,291.1666259765625,291.1499938964844,272.4388427734375,271.6706237792969,285.0118408203125,294.5580749511719,291.1660461425781,1.0,0.3641684353351593,0.8754326701164246,0.8754326701164246,1.0,1.0,-1.257559061050415,0.5429704785346985,0.7145885229110718,0.2429214715957641,0.0,0.0,0.3336766362190246,138.5705108642578,139.0,-5.844819068908691,-7798.5048828125,409.3564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3417663574219,305.697998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.146484375,18000.0,0.0,0.0,0.1764257997274398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437798678874969,0.2437843680381775,-4.50497691417695e-06,0.0,0.0001790497481124,0.0,0.0,10.4810209274292,0.0,0.0,0.0,0.2959122061729431,4.0,0.0,1.0
305160,293.1856384277344,297.1499938964844,293.1499938964844,0.6733081340789795,-10330.166015625,304.1704406738281,0.9990000128746032,0.8354385495185852,0.6558014154434204,293.3529052734375,297.1499938964844,293.1499938964844,0.0074780988506972,-543.756591796875,299.7338256835937,0.3787680566310882,0.050000000745058,0.0524574406445026,293.353515625,297.1499938964844,293.1499938964844,0.0039991838857531,-234.5077514648437,296.1723937988281,0.3787680566310882,0.050000000745058,0.0387448891997337,293.30389404296875,297.1499938964844,293.1499938964844,0.0085589559748768,-596.9476928710938,300.5683288574219,0.3787680566310882,0.050000000745058,0.0524574406445026,293.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1641845703125,0.3787680566310882,0.050000000745058,0.2488355189561844,291.1635131835937,291.1499938964844,272.4466552734375,271.6741943359375,285.0162048339844,294.55816650390625,291.1628723144531,1.0,0.3644035458564758,0.8752185106277466,0.8752185106277466,1.0,1.0,-1.2580959796905518,0.5431550145149231,0.7149409651756287,0.2431823909282684,0.0,0.0,0.3330884575843811,138.7380828857422,142.0,-7.440585136413574,-7790.4580078125,409.9866943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3549194335937,305.697265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.90234375,18000.0,0.0,0.0,0.1758969873189926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430979162454605,0.243102416396141,-4.50266315965564e-06,0.0,0.0001785130734788,0.0,0.0,10.44367218017578,0.0,0.0,0.0,0.2957557439804077,4.0,0.0,1.0
305220,293.187744140625,297.1499938964844,293.1499938964844,0.67540442943573,-10362.833984375,304.1601257324219,0.9990000128746032,0.8341164588928223,0.6580585837364197,293.3538513183594,297.1499938964844,293.1499938964844,0.0073993182741105,-539.7484741210938,299.6585693359375,0.3781533241271972,0.050000000745058,0.052492119371891,293.3538818359375,297.1499938964844,293.1499938964844,0.0039432328194379,-231.4176025390625,296.0967102050781,0.3781533241271972,0.050000000745058,0.0387705005705356,293.30450439453125,297.1499938964844,293.1499938964844,0.0084935799241065,-594.1422729492188,300.5115051269531,0.3781533241271972,0.050000000745058,0.052492119371891,293.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.3781533241271972,0.050000000745058,0.2490000128746032,291.1568298339844,291.1499938964844,272.4621276855469,271.681396484375,285.0267333984375,294.5641784667969,291.1561889648437,1.0,0.3655683398246765,0.8747902512550354,0.8747902512550354,1.0,1.0,-1.2611159086227417,0.5444402098655701,0.7166756987571716,0.2441020905971527,0.0,0.0,0.3326283693313598,139.66647338867188,145.0,-8.834775924682617,-7786.49169921875,413.5083618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705749511719,305.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1748846173286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424190640449524,0.2424235641956329,-4.499813258007634e-06,0.0,0.000177485650056,0.0,0.0,10.405343055725098,0.0,0.0,0.0,0.2955902218818664,4.0,0.0,1.0
305280,293.187744140625,297.1499938964844,293.1499938964844,0.67540442943573,-10362.833984375,304.1601257324219,0.9990000128746032,0.8341164588928223,0.6580585837364197,293.3538513183594,297.1499938964844,293.1499938964844,0.0073993182741105,-539.7484741210938,299.6585693359375,0.3781533241271972,0.050000000745058,0.052492119371891,293.3538818359375,297.1499938964844,293.1499938964844,0.0039432328194379,-231.4176025390625,296.0967102050781,0.3781533241271972,0.050000000745058,0.0387705005705356,293.30450439453125,297.1499938964844,293.1499938964844,0.0084935799241065,-594.1422729492188,300.5115051269531,0.3781533241271972,0.050000000745058,0.052492119371891,293.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.3781533241271972,0.050000000745058,0.2490000128746032,291.1568298339844,291.1499938964844,272.4621276855469,271.681396484375,285.0267333984375,294.5641784667969,291.1561889648437,1.0,0.3655683398246765,0.8747902512550354,0.8747902512550354,1.0,1.0,-1.2611159086227417,0.5444402098655701,0.7166756987571716,0.2441020905971527,0.0,0.0,0.3326283693313598,139.66647338867188,145.0,-8.834775924682617,-7786.49169921875,413.5083618164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3705749511719,305.69451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2265625,18000.0,0.0,0.0,0.1748846173286438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2424190640449524,0.2424235641956329,-4.499813258007634e-06,0.0,0.000177485650056,0.0,0.0,10.405343055725098,0.0,0.0,0.0,0.2955902218818664,4.0,0.0,1.0
305340,293.1928405761719,297.1499938964844,293.1499938964844,0.6794508695602417,-10418.546875,304.1500549316406,0.9990000128746032,0.83213210105896,0.6618003845214844,293.355224609375,297.1499938964844,293.1499938964844,0.0073229931294918,-535.8369750976562,299.5819702148437,0.3771407902240753,0.050000000745058,0.0525498688220977,293.35479736328125,297.1499938964844,293.1499938964844,0.0038875835016369,-228.32830810546875,296.019775390625,0.3771407902240753,0.050000000745058,0.0388131514191627,293.3056030273437,297.1499938964844,293.1499938964844,0.0084308460354805,-591.4517822265625,300.4531555175781,0.3771407902240753,0.050000000745058,0.0525498688220977,293.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.3771407902240753,0.050000000745058,0.2492739409208297,291.1507263183594,291.1499938964844,272.47735595703125,271.688720703125,285.0397033691406,294.5763854980469,291.15020751953125,1.0,0.3674443960189819,0.8743619322776794,0.8743619322776794,1.0,1.0,-1.2661254405975342,0.5466383695602417,0.7194870114326477,0.2455015182495117,0.0,0.0,0.332954466342926,141.2089080810547,148.0,-8.39335823059082,-7794.34423828125,419.3847961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3684997558594,305.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.1740214824676513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425222098827362,0.2425267100334167,-4.499197530094534e-06,0.0,0.0001766096829669,0.0,0.0,10.408857345581056,0.0,0.0,0.0,0.295596569776535,4.0,0.0,1.0
305400,293.1928405761719,297.1499938964844,293.1499938964844,0.6794508695602417,-10418.546875,304.1500549316406,0.9990000128746032,0.83213210105896,0.6618003845214844,293.355224609375,297.1499938964844,293.1499938964844,0.0073229931294918,-535.8369750976562,299.5819702148437,0.3771407902240753,0.050000000745058,0.0525498688220977,293.35479736328125,297.1499938964844,293.1499938964844,0.0038875835016369,-228.32830810546875,296.019775390625,0.3771407902240753,0.050000000745058,0.0388131514191627,293.3056030273437,297.1499938964844,293.1499938964844,0.0084308460354805,-591.4517822265625,300.4531555175781,0.3771407902240753,0.050000000745058,0.0525498688220977,293.53192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.3771407902240753,0.050000000745058,0.2492739409208297,291.1507263183594,291.1499938964844,272.47735595703125,271.688720703125,285.0397033691406,294.5763854980469,291.15020751953125,1.0,0.3674443960189819,0.8743619322776794,0.8743619322776794,1.0,1.0,-1.2661254405975342,0.5466383695602417,0.7194870114326477,0.2455015182495117,0.0,0.0,0.332954466342926,141.2089080810547,148.0,-8.39335823059082,-7794.34423828125,419.3847961425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3684997558594,305.6871032714844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.30078125,18000.0,0.0,0.0,0.1740214824676513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425222098827362,0.2425267100334167,-4.499197530094534e-06,0.0,0.0001766096829669,0.0,0.0,10.408857345581056,0.0,0.0,0.0,0.295596569776535,4.0,0.0,1.0
305460,293.2001953125,297.1499938964844,293.1499938964844,0.6849082112312317,-10490.283203125,304.1409912109375,0.9990000128746032,0.8295581936836243,0.6665581464767456,293.3569641113281,297.1499938964844,293.1499938964844,0.0072478768415749,-531.9436645507812,299.5041198730469,0.3758652210235595,0.050000000745058,0.0526237674057483,293.3561706542969,297.1499938964844,293.1499938964844,0.0038317260332405,-225.2089080810547,295.94171142578125,0.3758652210235595,0.050000000745058,0.0388677343726158,293.30718994140625,297.1499938964844,293.1499938964844,0.0083691477775573,-588.78564453125,300.3933410644531,0.3758652210235595,0.050000000745058,0.0526237674057483,293.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.3758652210235595,0.050000000745058,0.249624490737915,291.1455383300781,291.1499938964844,272.49237060546875,271.6962280273437,285.0545349121094,294.5928955078125,291.1451110839844,1.0,0.3698079288005829,0.873823344707489,0.873823344707489,1.0,1.0,-1.2724997997283936,0.5494528412818909,0.7230468988418579,0.2472397685050964,0.0,0.0,0.3339065611362457,143.18157958984375,151.0,-7.275393009185791,-7809.9140625,426.9374694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479919433594,305.6732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08984375,18000.0,0.0,0.0,0.1733888387680053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432410269975662,0.2432455271482467,-4.50037032351247e-06,0.0,0.0001759676379151,0.0,0.0,10.445379257202148,0.0,0.0,0.0,0.2957394421100616,4.0,0.0,1.0
305520,293.2001953125,297.1499938964844,293.1499938964844,0.6849082112312317,-10490.283203125,304.1409912109375,0.9990000128746032,0.8295581936836243,0.6665581464767456,293.3569641113281,297.1499938964844,293.1499938964844,0.0072478768415749,-531.9436645507812,299.5041198730469,0.3758652210235595,0.050000000745058,0.0526237674057483,293.3561706542969,297.1499938964844,293.1499938964844,0.0038317260332405,-225.2089080810547,295.94171142578125,0.3758652210235595,0.050000000745058,0.0388677343726158,293.30718994140625,297.1499938964844,293.1499938964844,0.0083691477775573,-588.78564453125,300.3933410644531,0.3758652210235595,0.050000000745058,0.0526237674057483,293.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.3758652210235595,0.050000000745058,0.249624490737915,291.1455383300781,291.1499938964844,272.49237060546875,271.6962280273437,285.0545349121094,294.5928955078125,291.1451110839844,1.0,0.3698079288005829,0.873823344707489,0.873823344707489,1.0,1.0,-1.2724997997283936,0.5494528412818909,0.7230468988418579,0.2472397685050964,0.0,0.0,0.3339065611362457,143.18157958984375,151.0,-7.275393009185791,-7809.9140625,426.9374694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3479919433594,305.6732788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08984375,18000.0,0.0,0.0,0.1733888387680053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432410269975662,0.2432455271482467,-4.50037032351247e-06,0.0,0.0001759676379151,0.0,0.0,10.445379257202148,0.0,0.0,0.0,0.2957394421100616,4.0,0.0,1.0
305580,293.2093200683594,297.1499938964844,293.1499938964844,0.6914157867431641,-10573.4697265625,304.1331787109375,0.9990000128746032,0.8264418840408325,0.672031581401825,293.35906982421875,297.1499938964844,293.1499938964844,0.0071730460040271,-528.012451171875,299.4249572753906,0.3744141757488251,0.050000000745058,0.052709437906742,293.35797119140625,297.1499938964844,293.1499938964844,0.0037751647178083,-222.0305938720703,295.8625183105469,0.3744141757488251,0.050000000745058,0.0389310084283351,293.3091735839844,297.1499938964844,293.1499938964844,0.0083074104040861,-586.0844116210938,300.3320617675781,0.3744141757488251,0.050000000745058,0.052709437906742,293.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3744141757488251,0.050000000745058,0.2500308752059936,291.1413269042969,291.1499938964844,272.5071716308594,271.7038879394531,285.0705871582031,294.6123352050781,291.1410217285156,1.0,0.3725156188011169,0.8732846975326538,0.8732846975326538,1.0,1.0,-1.2798389196395874,0.5527033805847168,0.7271355390548706,0.2492385655641555,0.0,0.0,0.3353516161441803,145.4681396484375,139.0,-5.950051307678223,-7830.9052734375,435.7415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106994628906,305.65301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1730407625436782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444570511579513,0.2444615662097931,-4.503015588852577e-06,0.0,0.000175614375621,0.0,0.0,10.508726119995115,0.0,0.0,0.0,0.2959934175014496,4.0,0.0,1.0
305640,293.2093200683594,297.1499938964844,293.1499938964844,0.6914157867431641,-10573.4697265625,304.1331787109375,0.9990000128746032,0.8264418840408325,0.672031581401825,293.35906982421875,297.1499938964844,293.1499938964844,0.0071730460040271,-528.012451171875,299.4249572753906,0.3744141757488251,0.050000000745058,0.052709437906742,293.35797119140625,297.1499938964844,293.1499938964844,0.0037751647178083,-222.0305938720703,295.8625183105469,0.3744141757488251,0.050000000745058,0.0389310084283351,293.3091735839844,297.1499938964844,293.1499938964844,0.0083074104040861,-586.0844116210938,300.3320617675781,0.3744141757488251,0.050000000745058,0.052709437906742,293.5344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3744141757488251,0.050000000745058,0.2500308752059936,291.1413269042969,291.1499938964844,272.5071716308594,271.7038879394531,285.0705871582031,294.6123352050781,291.1410217285156,1.0,0.3725156188011169,0.8732846975326538,0.8732846975326538,1.0,1.0,-1.2798389196395874,0.5527033805847168,0.7271355390548706,0.2492385655641555,0.0,0.0,0.3353516161441803,145.4681396484375,139.0,-5.950051307678223,-7830.9052734375,435.7415466308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3106994628906,305.65301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5234375,18000.0,0.0,0.0,0.1730407625436782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444570511579513,0.2444615662097931,-4.503015588852577e-06,0.0,0.000175614375621,0.0,0.0,10.508726119995115,0.0,0.0,0.0,0.2959934175014496,4.0,0.0,1.0
305700,293.2127990722656,297.1499938964844,293.1499938964844,0.6908679008483887,-10563.578125,304.1373596191406,0.9990000128746032,0.8250002861022949,0.6711724996566772,293.3601379394531,297.1499938964844,293.1499938964844,0.007126139011234,-525.4107055664062,299.3857116699219,0.3746407330036163,0.050000000745058,0.0526959300041198,293.3589172363281,297.1499938964844,293.1499938964844,0.0037428024224936,-220.18572998046875,295.8236083984375,0.3746407330036163,0.050000000745058,0.0389210321009159,293.3102111816406,297.1499938964844,293.1499938964844,0.0082644764333963,-584.0213012695312,300.30157470703125,0.3746407330036163,0.050000000745058,0.0526959300041198,293.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.3746407330036163,0.050000000745058,0.2499668002128601,291.1408996582031,291.1499938964844,272.51446533203125,271.70782470703125,285.0787658691406,294.61920166015625,291.14141845703125,1.0,0.3717668950557709,0.8730154037475586,0.8730154037475586,1.0,1.0,-1.278692603111267,0.5521239638328552,0.7265685796737671,0.2490538656711578,0.0,0.0,0.3360239565372467,145.1119384765625,139.0,-0.408096045255661,-7831.7998046875,434.3611450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2872314453125,305.6493225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.970703125,18000.0,0.0,0.0,0.172977477312088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451734691858291,0.2451779842376709,-4.504798198468052e-06,0.0,0.0001755501580191,0.0,0.0,10.546608924865724,0.0,0.0,0.0,0.2961450219154358,4.0,0.0,1.0
305760,293.2130126953125,297.1499938964844,293.1499938964844,0.6872522830963135,-10513.8525390625,304.146240234375,0.9990000128746032,0.8241612911224365,0.667866051197052,293.3610534667969,297.1499938964844,293.1499938964844,0.0070713586173951,-522.2001342773438,299.34893798828125,0.3755168616771698,0.050000000745058,0.0526441521942615,293.3597412109375,297.1499938964844,293.1499938964844,0.0037070710677653,-218.0942840576172,295.7888488769531,0.3755168616771698,0.050000000745058,0.0388827919960022,293.3110656738281,297.1499938964844,293.1499938964844,0.0082115940749645,-581.281982421875,300.2731628417969,0.3755168616771698,0.050000000745058,0.0526441521942615,293.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.3755168616771698,0.050000000745058,0.2497211843729019,291.14654541015625,291.1499938964844,272.5216979980469,271.7118225097656,285.0841064453125,294.61895751953125,291.14801025390625,1.0,0.3700249493122101,0.8727271556854248,0.8727271556854248,1.0,1.0,-1.2742609977722168,0.5500637888908386,0.7241971492767334,0.247989147901535,0.0,0.0,0.3357120752334595,143.7347869873047,127.0,9.28821849822998,-7818.3583984375,429.0499267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2637023925781,305.6468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.037109375,18000.0,0.0,0.0,0.1729623675346374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2453979253768921,0.2454024255275726,-4.506316599872662e-06,0.0,0.0001755348203005,0.0,0.0,10.560623168945312,0.0,0.0,0.0,0.2962010204792022,4.0,0.0,1.0
305820,293.2048645019531,297.1499938964844,293.1499938964844,0.6738554835319519,-10336.7470703125,304.1699523925781,0.9990000128746032,0.8241947889328003,0.6561896204948425,293.36212158203125,297.1499938964844,293.1499938964844,0.0069510163739323,-514.9891967773438,299.2785339355469,0.3786620795726776,0.050000000745058,0.0524633638560771,293.3605651855469,297.1499938964844,293.1499938964844,0.0036306795664131,-213.59510803222656,295.7237548828125,0.3786620795726776,0.050000000745058,0.0387492626905441,293.3119812011719,297.1499938964844,293.1499938964844,0.0080922525376081,-574.9273681640625,300.21942138671875,0.3786620795726776,0.050000000745058,0.0524633638560771,293.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.3786620795726776,0.050000000745058,0.2488636076450348,291.161865234375,291.1499938964844,272.5359802246094,271.7200012207031,285.0863342285156,294.59930419921875,291.1632080078125,1.0,0.3641128838062286,0.872150719165802,0.872150719165802,1.0,1.0,-1.258625030517578,0.5428817868232727,0.7157432436943054,0.2441103011369705,0.0,0.0,0.3330933749675751,138.92152404785156,130.0,17.812253952026367,-7745.97314453125,410.6441040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9453125,18000.0,0.0,0.0,0.1729157269001007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436064183712005,0.2436109334230423,-4.504471689870115e-06,0.0,0.0001754874829202,0.0,0.0,10.47170066833496,0.0,0.0,0.0,0.2958624064922333,4.0,0.0,1.0
305880,293.2048645019531,297.1499938964844,293.1499938964844,0.6738554835319519,-10336.7470703125,304.1699523925781,0.9990000128746032,0.8241947889328003,0.6561896204948425,293.36212158203125,297.1499938964844,293.1499938964844,0.0069510163739323,-514.9891967773438,299.2785339355469,0.3786620795726776,0.050000000745058,0.0524633638560771,293.3605651855469,297.1499938964844,293.1499938964844,0.0036306795664131,-213.59510803222656,295.7237548828125,0.3786620795726776,0.050000000745058,0.0387492626905441,293.3119812011719,297.1499938964844,293.1499938964844,0.0080922525376081,-574.9273681640625,300.21942138671875,0.3786620795726776,0.050000000745058,0.0524633638560771,293.53729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.3786620795726776,0.050000000745058,0.2488636076450348,291.161865234375,291.1499938964844,272.5359802246094,271.7200012207031,285.0863342285156,294.59930419921875,291.1632080078125,1.0,0.3641128838062286,0.872150719165802,0.872150719165802,1.0,1.0,-1.258625030517578,0.5428817868232727,0.7157432436943054,0.2441103011369705,0.0,0.0,0.3330933749675751,138.92152404785156,130.0,17.812253952026367,-7745.97314453125,410.6441040039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2304077148437,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9453125,18000.0,0.0,0.0,0.1729157269001007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2436064183712005,0.2436109334230423,-4.504471689870115e-06,0.0,0.0001754874829202,0.0,0.0,10.47170066833496,0.0,0.0,0.0,0.2958624064922333,4.0,0.0,1.0
