time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305940,293.19384765625,297.1499938964844,293.1499938964844,0.6654987335205078,-10232.3603515625,304.1767272949219,0.9990000128746032,0.8250530958175659,0.6495370864868164,293.36236572265625,297.1499938964844,293.1499938964844,0.0068494696170091,-509.0175476074219,299.2069396972656,0.3804896771907806,0.050000000745058,0.0523618087172508,293.3605041503906,297.1499938964844,293.1499938964844,0.0035623661242425,-209.6261749267578,295.6554260253906,0.3804896771907806,0.050000000745058,0.0386742539703846,293.31201171875,297.1499938964844,293.1499938964844,0.0079962695017457,-569.9608764648438,300.165283203125,0.3804896771907806,0.050000000745058,0.0523618087172508,293.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.3804896771907806,0.050000000745058,0.2483818680047989,291.1686096191406,291.1499938964844,272.54998779296875,271.7284851074219,285.0824584960937,294.5733337402344,291.1682434082031,1.0,0.3611877262592315,0.8715742826461792,0.8715742826461792,1.0,1.0,-1.2497211694717407,0.5387842655181885,0.710936963558197,0.2418869435787201,0.0,0.0,0.3299230635166168,136.21669006347656,133.0,6.324447154998779,-7676.06494140625,400.4039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260437011719,305.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.55078125,18000.0,0.0,0.0,0.1726549416780471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405463457107544,0.2405508309602737,-4.497452209761832e-06,0.0,0.0001752228126861,0.0,0.0,10.311909675598145,0.0,0.0,0.0,0.2952297329902649,4.0,0.0,1.0
306000,293.19384765625,297.1499938964844,293.1499938964844,0.6654987335205078,-10232.3603515625,304.1767272949219,0.9990000128746032,0.8250530958175659,0.6495370864868164,293.36236572265625,297.1499938964844,293.1499938964844,0.0068494696170091,-509.0175476074219,299.2069396972656,0.3804896771907806,0.050000000745058,0.0523618087172508,293.3605041503906,297.1499938964844,293.1499938964844,0.0035623661242425,-209.6261749267578,295.6554260253906,0.3804896771907806,0.050000000745058,0.0386742539703846,293.31201171875,297.1499938964844,293.1499938964844,0.0079962695017457,-569.9608764648438,300.165283203125,0.3804896771907806,0.050000000745058,0.0523618087172508,293.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687316894531,0.3804896771907806,0.050000000745058,0.2483818680047989,291.1686096191406,291.1499938964844,272.54998779296875,271.7284851074219,285.0824584960937,294.5733337402344,291.1682434082031,1.0,0.3611877262592315,0.8715742826461792,0.8715742826461792,1.0,1.0,-1.2497211694717407,0.5387842655181885,0.710936963558197,0.2418869435787201,0.0,0.0,0.3299230635166168,136.21669006347656,133.0,6.324447154998779,-7676.06494140625,400.4039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2260437011719,305.6011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18014.55078125,18000.0,0.0,0.0,0.1726549416780471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405463457107544,0.2405508309602737,-4.497452209761832e-06,0.0,0.0001752228126861,0.0,0.0,10.311909675598145,0.0,0.0,0.0,0.2952297329902649,4.0,0.0,1.0
306060,293.1992492675781,297.1499938964844,293.1499938964844,0.6621507406234741,-10195.0048828125,304.1732482910156,0.9990000128746032,0.8228445053100586,0.6471767425537109,293.3744506835937,297.1499938964844,293.1499938964844,0.0067222490906715,-501.7207336425781,299.0985717773437,0.3811443150043487,0.050000000745058,0.0523260235786438,293.3721923828125,297.1499938964844,293.1499938964844,0.0034709027968347,-204.38658142089844,295.5478210449219,0.3811443150043487,0.050000000745058,0.038647823035717,293.3238220214844,297.1499938964844,293.1499938964844,0.007871700450778,-563.7965698242188,300.07537841796875,0.3811443150043487,0.050000000745058,0.0523260235786438,293.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.3811443150043487,0.050000000745058,0.2482121288776397,291.1653137207031,291.1499938964844,272.563232421875,271.7366943359375,285.0854797363281,294.5640869140625,291.1649169921875,1.0,0.3601388335227966,0.8712185025215149,0.8712185025215149,1.0,1.0,-1.2465646266937256,0.5372892618179321,0.7092754244804382,0.2411893010139465,0.0,0.0,0.3281115591526031,135.2660675048828,136.0,-1.7520837783813477,-7640.6904296875,396.8189086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239013671875,305.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.630859375,18000.0,0.0,0.0,0.1721979975700378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386789321899414,0.2386834174394607,-4.491468189371517e-06,0.0,0.0001747590722516,0.0,0.0,10.211151123046877,0.0,0.0,0.0,0.2948080897331238,4.0,0.0,1.0
306120,293.1992492675781,297.1499938964844,293.1499938964844,0.6621507406234741,-10195.0048828125,304.1732482910156,0.9990000128746032,0.8228445053100586,0.6471767425537109,293.3744506835937,297.1499938964844,293.1499938964844,0.0067222490906715,-501.7207336425781,299.0985717773437,0.3811443150043487,0.050000000745058,0.0523260235786438,293.3721923828125,297.1499938964844,293.1499938964844,0.0034709027968347,-204.38658142089844,295.5478210449219,0.3811443150043487,0.050000000745058,0.038647823035717,293.3238220214844,297.1499938964844,293.1499938964844,0.007871700450778,-563.7965698242188,300.07537841796875,0.3811443150043487,0.050000000745058,0.0523260235786438,293.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1656494140625,0.3811443150043487,0.050000000745058,0.2482121288776397,291.1653137207031,291.1499938964844,272.563232421875,271.7366943359375,285.0854797363281,294.5640869140625,291.1649169921875,1.0,0.3601388335227966,0.8712185025215149,0.8712185025215149,1.0,1.0,-1.2465646266937256,0.5372892618179321,0.7092754244804382,0.2411893010139465,0.0,0.0,0.3281115591526031,135.2660675048828,136.0,-1.7520837783813477,-7640.6904296875,396.8189086914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.239013671875,305.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18009.630859375,18000.0,0.0,0.0,0.1721979975700378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386789321899414,0.2386834174394607,-4.491468189371517e-06,0.0,0.0001747590722516,0.0,0.0,10.211151123046877,0.0,0.0,0.0,0.2948080897331238,4.0,0.0,1.0
306180,293.205322265625,297.1499938964844,293.1499938964844,0.6621782183647156,-10201.1240234375,304.1654052734375,0.9990000128746032,0.8203656673431396,0.6476474404335022,293.383056640625,297.1499938964844,293.1499938964844,0.0066159213893115,-495.6247863769531,298.9945678710937,0.3810135126113891,0.050000000745058,0.052333153784275,293.3805236816406,297.1499938964844,293.1499938964844,0.0033915268722921,-199.84869384765625,295.4436950683594,0.3810135126113891,0.050000000745058,0.038653090596199,293.3321533203125,297.1499938964844,293.1499938964844,0.0077717844396829,-558.89794921875,299.9901428222656,0.3810135126113891,0.050000000745058,0.052333153784275,293.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.3810135126113891,0.050000000745058,0.2482459545135498,291.1592712402344,291.1499938964844,272.5752258300781,271.7440490722656,285.0885009765625,294.5584411621094,291.1585693359375,1.0,0.3604464530944824,0.8708627223968506,0.8708627223968506,1.0,1.0,-1.2471923828125,0.5375064015388489,0.7096859812736511,0.2414615750312805,0.0,0.0,0.3272542059421539,135.45933532714844,139.0,-7.343808650970459,-7626.732421875,397.5401916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,305.5830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08203125,18000.0,0.0,0.0,0.1716571599245071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375866174697876,0.2375911027193069,-4.487606020120438e-06,0.0,0.000174210203113,0.0,0.0,10.151613235473633,0.0,0.0,0.0,0.2945581972599029,4.0,0.0,1.0
306240,293.205322265625,297.1499938964844,293.1499938964844,0.6621782183647156,-10201.1240234375,304.1654052734375,0.9990000128746032,0.8203656673431396,0.6476474404335022,293.383056640625,297.1499938964844,293.1499938964844,0.0066159213893115,-495.6247863769531,298.9945678710937,0.3810135126113891,0.050000000745058,0.052333153784275,293.3805236816406,297.1499938964844,293.1499938964844,0.0033915268722921,-199.84869384765625,295.4436950683594,0.3810135126113891,0.050000000745058,0.038653090596199,293.3321533203125,297.1499938964844,293.1499938964844,0.0077717844396829,-558.89794921875,299.9901428222656,0.3810135126113891,0.050000000745058,0.052333153784275,293.5608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600036621094,0.3810135126113891,0.050000000745058,0.2482459545135498,291.1592712402344,291.1499938964844,272.5752258300781,271.7440490722656,285.0885009765625,294.5584411621094,291.1585693359375,1.0,0.3604464530944824,0.8708627223968506,0.8708627223968506,1.0,1.0,-1.2471923828125,0.5375064015388489,0.7096859812736511,0.2414615750312805,0.0,0.0,0.3272542059421539,135.45933532714844,139.0,-7.343808650970459,-7626.732421875,397.5401916503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,305.5830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.08203125,18000.0,0.0,0.0,0.1716571599245071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375866174697876,0.2375911027193069,-4.487606020120438e-06,0.0,0.000174210203113,0.0,0.0,10.151613235473633,0.0,0.0,0.0,0.2945581972599029,4.0,0.0,1.0
306300,293.208984375,297.1499938964844,293.1499938964844,0.6631720066070557,-10216.3935546875,304.1607971191406,0.9990000128746032,0.8189499378204346,0.6486774682998657,293.3865051269531,297.1499938964844,293.1499938964844,0.0065660420805215,-492.7532348632813,298.94354248046875,0.3807277083396911,0.050000000745058,0.0523487664759159,293.3839111328125,297.1499938964844,293.1499938964844,0.003353328211233,-197.66249084472656,295.3923645019531,0.3807277083396911,0.050000000745058,0.0386646203696727,293.3354797363281,297.1499938964844,293.1499938964844,0.0077257072553038,-556.6412963867188,299.948486328125,0.3807277083396911,0.050000000745058,0.0523487664759159,293.5648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.3807277083396911,0.050000000745058,0.2483200132846832,291.1558532714844,291.1499938964844,272.5807800292969,271.7474365234375,285.0909118652344,294.55828857421875,291.1552429199219,1.0,0.3609808683395386,0.870684802532196,0.870684802532196,1.0,1.0,-1.248568415641785,0.538097620010376,0.7104708552360535,0.2418634742498397,0.0,0.0,0.3272071778774261,135.8769989013672,139.0,-8.27366828918457,-7627.60595703125,399.10986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.259765625,305.58209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.611328125,18000.0,0.0,0.0,0.1713880598545074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374262660741806,0.2374307513236999,-4.48663240604219e-06,0.0,0.000173937092768,0.0,0.0,10.142008781433104,0.0,0.0,0.0,0.2945136427879333,4.0,0.0,1.0
306360,293.2130126953125,297.1499938964844,293.1499938964844,0.6646877527236938,-10237.986328125,304.1560974121094,0.9990000128746032,0.8174092173576355,0.6501268744468689,293.3895874023437,297.1499938964844,293.1499938964844,0.0065178712829947,-489.9642333984375,298.8930053710937,0.3803265988826751,0.050000000745058,0.0523707792162895,293.3869323730469,297.1499938964844,293.1499938964844,0.0033159595914185,-195.519271850586,295.3415832519531,0.3803265988826751,0.050000000745058,0.0386808775365352,293.3384704589844,297.1499938964844,293.1499938964844,0.0076815020292997,-554.4680786132812,299.9072570800781,0.3803265988826751,0.050000000745058,0.0523707792162895,293.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15338134765625,0.3803265988826751,0.050000000745058,0.2484244257211685,291.1527099609375,291.1499938964844,272.58599853515625,271.7506103515625,285.0939636230469,294.55987548828125,291.1521301269531,1.0,0.3617160618305206,0.8704493045806885,0.8704493045806885,1.0,1.0,-1.250505447387695,0.5389419198036194,0.7115635871887207,0.2423986494541168,0.0,0.0,0.3273448348045349,136.46502685546875,142.0,-8.472349166870117,-7631.86767578125,401.3242492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2624816894531,305.5810241699219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.548828125,18000.0,0.0,0.0,0.1711379587650299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374516576528549,0.2374561429023742,-4.486231773626059e-06,0.0,0.0001736832637106,0.0,0.0,10.142335891723633,0.0,0.0,0.0,0.2945104539394378,4.0,0.0,1.0
306420,293.22216796875,297.1499938964844,293.1499938964844,0.6690133213996887,-10296.4912109375,304.1468811035156,0.9990000128746032,0.8139563798904419,0.6540193557739258,293.3948669433594,297.1499938964844,293.1499938964844,0.0064248866401612,-484.5332336425781,298.7929077148437,0.3792554438114166,0.050000000745058,0.0524301379919052,293.3922119140625,297.1499938964844,293.1499938964844,0.0032424940727651,-191.2931365966797,295.24090576171875,0.3792554438114166,0.050000000745058,0.0387247204780578,293.3436889648437,297.1499938964844,293.1499938964844,0.0075968070887029,-550.2767944335938,299.8255615234375,0.3792554438114166,0.050000000745058,0.0524301379919052,293.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.3792554438114166,0.050000000745058,0.2487059980630874,291.14703369140625,291.1499938964844,272.5955810546875,271.75640869140625,285.1015319824219,294.5675048828125,291.14654541015625,1.0,0.3636622428894043,0.8699782490730286,0.8699782490730286,1.0,1.0,-1.2557103633880615,0.5412429571151733,0.714467465877533,0.2437813580036163,0.0,0.0,0.3281321227550506,138.04908752441406,145.0,-7.902783870697021,-7648.30126953125,407.3099670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581481933594,305.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.07421875,18000.0,0.0,0.0,0.1707366555929184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237986072897911,0.2379905581474304,-4.486829766392475e-06,0.0,0.0001732759992592,0.0,0.0,10.168648719787598,0.0,0.0,0.0,0.2946106195449829,4.0,0.0,1.0
306480,293.22216796875,297.1499938964844,293.1499938964844,0.6690133213996887,-10296.4912109375,304.1468811035156,0.9990000128746032,0.8139563798904419,0.6540193557739258,293.3948669433594,297.1499938964844,293.1499938964844,0.0064248866401612,-484.5332336425781,298.7929077148437,0.3792554438114166,0.050000000745058,0.0524301379919052,293.3922119140625,297.1499938964844,293.1499938964844,0.0032424940727651,-191.2931365966797,295.24090576171875,0.3792554438114166,0.050000000745058,0.0387247204780578,293.3436889648437,297.1499938964844,293.1499938964844,0.0075968070887029,-550.2767944335938,299.8255615234375,0.3792554438114166,0.050000000745058,0.0524301379919052,293.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.3792554438114166,0.050000000745058,0.2487059980630874,291.14703369140625,291.1499938964844,272.5955810546875,271.75640869140625,285.1015319824219,294.5675048828125,291.14654541015625,1.0,0.3636622428894043,0.8699782490730286,0.8699782490730286,1.0,1.0,-1.2557103633880615,0.5412429571151733,0.714467465877533,0.2437813580036163,0.0,0.0,0.3281321227550506,138.04908752441406,145.0,-7.902783870697021,-7648.30126953125,407.3099670410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2581481933594,305.57672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.07421875,18000.0,0.0,0.0,0.1707366555929184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237986072897911,0.2379905581474304,-4.486829766392475e-06,0.0,0.0001732759992592,0.0,0.0,10.168648719787598,0.0,0.0,0.0,0.2946106195449829,4.0,0.0,1.0
306540,293.23260498046875,297.1499938964844,293.1499938964844,0.6747111082077026,-10370.75,304.13848876953125,0.9990000128746032,0.8100169897079468,0.6589214205741882,293.3993835449219,297.1499938964844,293.1499938964844,0.0063348985277116,-479.2089538574219,298.6934509277344,0.3779190480709076,0.050000000745058,0.0525053963065147,293.3967590332031,297.1499938964844,293.1499938964844,0.0031698923557996,-187.0994110107422,295.1409912109375,0.3779190480709076,0.050000000745058,0.0387803055346012,293.3481750488281,297.1499938964844,293.1499938964844,0.0075153242796659,-546.1982421875,299.7442626953125,0.3779190480709076,0.050000000745058,0.0525053963065147,293.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.3779190480709076,0.050000000745058,0.2490629851818084,291.14227294921875,291.1499938964844,272.60400390625,271.7614440917969,285.1104736328125,294.5798034667969,291.1418762207031,1.0,0.3660917282104492,0.8695071935653687,0.8695071935653687,1.0,1.0,-1.2622700929641724,0.5441744327545166,0.718095600605011,0.2454670071601867,0.0,0.0,0.329495757818222,140.05567932128906,133.0,-6.717855453491211,-7672.888671875,414.93206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396240234375,305.5682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.232421875,18000.0,0.0,0.0,0.1705231070518493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390837222337722,0.2390882074832916,-4.4890384742757306e-06,0.0,0.0001730592775857,0.0,0.0,10.224883079528809,0.0,0.0,0.0,0.2948343455791473,4.0,0.0,1.0
306600,293.23260498046875,297.1499938964844,293.1499938964844,0.6747111082077026,-10370.75,304.13848876953125,0.9990000128746032,0.8100169897079468,0.6589214205741882,293.3993835449219,297.1499938964844,293.1499938964844,0.0063348985277116,-479.2089538574219,298.6934509277344,0.3779190480709076,0.050000000745058,0.0525053963065147,293.3967590332031,297.1499938964844,293.1499938964844,0.0031698923557996,-187.0994110107422,295.1409912109375,0.3779190480709076,0.050000000745058,0.0387803055346012,293.3481750488281,297.1499938964844,293.1499938964844,0.0075153242796659,-546.1982421875,299.7442626953125,0.3779190480709076,0.050000000745058,0.0525053963065147,293.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.3779190480709076,0.050000000745058,0.2490629851818084,291.14227294921875,291.1499938964844,272.60400390625,271.7614440917969,285.1104736328125,294.5798034667969,291.1418762207031,1.0,0.3660917282104492,0.8695071935653687,0.8695071935653687,1.0,1.0,-1.2622700929641724,0.5441744327545166,0.718095600605011,0.2454670071601867,0.0,0.0,0.329495757818222,140.05567932128906,133.0,-6.717855453491211,-7672.888671875,414.93206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2396240234375,305.5682373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.232421875,18000.0,0.0,0.0,0.1705231070518493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2390837222337722,0.2390882074832916,-4.4890384742757306e-06,0.0,0.0001730592775857,0.0,0.0,10.224883079528809,0.0,0.0,0.0,0.2948343455791473,4.0,0.0,1.0
306660,293.2372131347656,297.1499938964844,293.1499938964844,0.6699374914169312,-10304.3232421875,304.1508178710937,0.9990000128746032,0.8069599866867065,0.6543365716934204,293.4029846191406,297.1499938964844,293.1499938964844,0.0062248073518276,-472.3087768554688,298.5988464355469,0.3791685402393341,0.050000000745058,0.0524349696934223,293.40045166015625,297.1499938964844,293.1499938964844,0.0030892274808138,-182.354232788086,295.0483093261719,0.3791685402393341,0.050000000745058,0.0387282893061637,293.3518371582031,297.1499938964844,293.1499938964844,0.0074073523283004,-540.295654296875,299.6669921875,0.3791685402393341,0.050000000745058,0.0524349696934223,293.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.3791685402393341,0.050000000745058,0.2487289309501648,291.1468505859375,291.1499938964844,272.611328125,271.7657470703125,285.116455078125,294.5800170898437,291.1482849121094,1.0,0.3633963465690613,0.8689528107643127,0.8689528107643127,1.0,1.0,-1.256142258644104,0.5413500666618347,0.7147921919822693,0.2439047247171402,0.0,0.0,0.3298659026622772,138.18043518066406,121.0,8.57698917388916,-7666.3642578125,407.8058166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,305.5748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.193359375,18000.0,0.0,0.0,0.1705012917518615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399938553571701,0.2399983406066894,-4.492082098295214e-06,0.0,0.0001730371441226,0.0,0.0,10.2742280960083,0.0,0.0,0.0,0.2950305640697479,4.0,0.0,1.0
306720,293.2372131347656,297.1499938964844,293.1499938964844,0.6699374914169312,-10304.3232421875,304.1508178710937,0.9990000128746032,0.8069599866867065,0.6543365716934204,293.4029846191406,297.1499938964844,293.1499938964844,0.0062248073518276,-472.3087768554688,298.5988464355469,0.3791685402393341,0.050000000745058,0.0524349696934223,293.40045166015625,297.1499938964844,293.1499938964844,0.0030892274808138,-182.354232788086,295.0483093261719,0.3791685402393341,0.050000000745058,0.0387282893061637,293.3518371582031,297.1499938964844,293.1499938964844,0.0074073523283004,-540.295654296875,299.6669921875,0.3791685402393341,0.050000000745058,0.0524349696934223,293.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.3791685402393341,0.050000000745058,0.2487289309501648,291.1468505859375,291.1499938964844,272.611328125,271.7657470703125,285.116455078125,294.5800170898437,291.1482849121094,1.0,0.3633963465690613,0.8689528107643127,0.8689528107643127,1.0,1.0,-1.256142258644104,0.5413500666618347,0.7147921919822693,0.2439047247171402,0.0,0.0,0.3298659026622772,138.18043518066406,121.0,8.57698917388916,-7666.3642578125,407.8058166503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2115173339844,305.5748596191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.193359375,18000.0,0.0,0.0,0.1705012917518615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2399938553571701,0.2399983406066894,-4.492082098295214e-06,0.0,0.0001730371441226,0.0,0.0,10.2742280960083,0.0,0.0,0.0,0.2950305640697479,4.0,0.0,1.0
306780,293.22955322265625,297.1499938964844,293.1499938964844,0.6560165882110596,-10120.8466796875,304.1738586425781,0.9990000128746032,0.8062818050384521,0.6422776579856873,293.4052124023437,297.1499938964844,293.1499938964844,0.0061007929034531,-464.2286987304688,298.5114440917969,0.3825134336948395,0.050000000745058,0.0522521361708641,293.40264892578125,297.1499938964844,293.1499938964844,0.0030028177425265,-177.20277404785156,294.9659118652344,0.3825134336948395,0.050000000745058,0.0385932475328445,293.3539428710937,297.1499938964844,293.1499938964844,0.0072812507860362,-533.0383911132812,299.5963134765625,0.3825134336948395,0.050000000745058,0.0522521361708641,293.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.3825134336948395,0.050000000745058,0.2478616386651992,291.1617126464844,291.1499938964844,272.6175842285156,271.76934814453125,285.110595703125,294.55438232421875,291.1630554199219,1.0,0.3572998344898224,0.8683984279632568,0.8683984279632568,1.0,1.0,-1.2400288581848145,0.5340476036071777,0.7059812545776367,0.239685446023941,0.0,0.0,0.3272963762283325,133.30569458007812,124.0,17.19211769104004,-7601.0576171875,389.4548950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19500732421875,305.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1704608350992202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382659465074539,0.2382704317569732,-4.490350875130389e-06,0.0,0.0001729960786178,0.0,0.0,10.18936538696289,0.0,0.0,0.0,0.2947088181972503,4.0,0.0,1.0
306840,293.22955322265625,297.1499938964844,293.1499938964844,0.6560165882110596,-10120.8466796875,304.1738586425781,0.9990000128746032,0.8062818050384521,0.6422776579856873,293.4052124023437,297.1499938964844,293.1499938964844,0.0061007929034531,-464.2286987304688,298.5114440917969,0.3825134336948395,0.050000000745058,0.0522521361708641,293.40264892578125,297.1499938964844,293.1499938964844,0.0030028177425265,-177.20277404785156,294.9659118652344,0.3825134336948395,0.050000000745058,0.0385932475328445,293.3539428710937,297.1499938964844,293.1499938964844,0.0072812507860362,-533.0383911132812,299.5963134765625,0.3825134336948395,0.050000000745058,0.0522521361708641,293.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601867675781,0.3825134336948395,0.050000000745058,0.2478616386651992,291.1617126464844,291.1499938964844,272.6175842285156,271.76934814453125,285.110595703125,294.55438232421875,291.1630554199219,1.0,0.3572998344898224,0.8683984279632568,0.8683984279632568,1.0,1.0,-1.2400288581848145,0.5340476036071777,0.7059812545776367,0.239685446023941,0.0,0.0,0.3272963762283325,133.30569458007812,124.0,17.19211769104004,-7601.0576171875,389.4548950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19500732421875,305.5703430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1704608350992202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382659465074539,0.2382704317569732,-4.490350875130389e-06,0.0,0.0001729960786178,0.0,0.0,10.18936538696289,0.0,0.0,0.0,0.2947088181972503,4.0,0.0,1.0
306900,293.2234191894531,297.1499938964844,293.1499938964844,0.6506996154785156,-10053.5078125,304.1790771484375,0.9990000128746032,0.8064795732498169,0.6380401849746704,293.4057922363281,297.1499938964844,293.1499938964844,0.006044303998351,-460.547607421875,298.4682922363281,0.3837088942527771,0.050000000745058,0.0521887093782424,293.4031677246094,297.1499938964844,293.1499938964844,0.0029619997367262,-174.7766876220703,294.9250183105469,0.3837088942527771,0.050000000745058,0.0385464020073413,293.3544616699219,297.1499938964844,293.1499938964844,0.0072252941317856,-529.825927734375,299.561767578125,0.3837088942527771,0.050000000745058,0.0521887093782424,293.5875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1666564941406,0.3837088942527771,0.050000000745058,0.2475607693195343,291.1677551269531,291.1499938964844,272.62030029296875,271.7709045410156,285.10406494140625,294.5372009277344,291.1683654785156,1.0,0.3554907143115997,0.8681212663650513,0.8681212663650513,1.0,1.0,-1.2343677282333374,0.5315069556236267,0.7028607726097107,0.2381233125925064,0.0,0.0,0.3254901170730591,131.61209106445312,124.0,14.198568344116213,-7566.2802734375,383.1392517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19683837890625,305.56121826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.654296875,18000.0,0.0,0.0,0.1703519076108932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367623001337051,0.2367667853832245,-4.487414571485715e-06,0.0,0.0001728855277178,0.0,0.0,10.11261749267578,0.0,0.0,0.0,0.2944065928459167,4.0,0.0,1.0
306960,293.2187194824219,297.1499938964844,293.1499938964844,0.6472382545471191,-10011.3134765625,304.1800537109375,0.9990000128746032,0.8064751029014587,0.6353134512901306,293.4061889648437,297.1499938964844,293.1499938964844,0.0059933699667453,-457.3099365234375,298.4231262207031,0.3844836354255676,0.050000000745058,0.0521481148898601,293.40350341796875,297.1499938964844,293.1499938964844,0.0029236224945634,-172.5299835205078,294.8805847167969,0.3844836354255676,0.050000000745058,0.0385164208710193,293.3547668457031,297.1499938964844,293.1499938964844,0.0071763452142477,-527.1156616210938,299.5256652832031,0.3844836354255676,0.050000000745058,0.0521481148898601,293.5884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.3844836354255676,0.050000000745058,0.2473682165145874,291.16815185546875,291.1499938964844,272.622802734375,271.7723083496094,285.0984191894531,294.52325439453125,291.167724609375,1.0,0.3542232811450958,0.8679462671279907,0.8679462671279907,1.0,1.0,-1.2307288646697998,0.5298776626586914,0.7008511424064636,0.2371112406253814,0.0,0.0,0.3242145776748657,130.52798461914062,127.0,5.722401142120361,-7538.31005859375,379.1128540039063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20440673828125,305.5509948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6953125,18000.0,0.0,0.0,0.1701756119728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353422045707702,0.2353466898202896,-4.483770226215711e-06,0.0,0.0001727066119201,0.0,0.0,10.038457870483398,0.0,0.0,0.0,0.2941125631332397,4.0,0.0,1.0
307020,293.2132263183594,297.1499938964844,293.1499938964844,0.6436379551887512,-9971.080078125,304.1758728027344,0.9990000128746032,0.8058587312698364,0.6327253580093384,293.4067077636719,297.1499938964844,293.1499938964844,0.0059002912603318,-451.4456176757813,298.3307800292969,0.3852229714393616,0.050000000745058,0.0521097481250762,293.4039001464844,297.1499938964844,293.1499938964844,0.0028511297423392,-168.3114776611328,294.78814697265625,0.3852229714393616,0.050000000745058,0.0384880825877189,293.3551330566406,297.1499938964844,293.1499938964844,0.0070892609655857,-522.3806762695312,299.45196533203125,0.3852229714393616,0.050000000745058,0.0521097481250762,293.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.3852229714393616,0.050000000745058,0.2471862137317657,291.16326904296875,291.1499938964844,272.62701416015625,271.7746276855469,285.0906982421875,294.5048217773437,291.1627502441406,1.0,0.3530605137348175,0.8675963282585144,0.8675963282585144,1.0,1.0,-1.2272756099700928,0.528347909450531,0.6989277601242065,0.2360632270574569,0.0,0.0,0.3227652311325073,129.50135803222656,130.0,-3.4637134075164795,-7512.08251953125,375.3142700195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273864746094,305.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.869140625,18000.0,0.0,0.0,0.1696829199790954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337395250797271,0.2337440103292465,-4.478354185266653e-06,0.0,0.0001722065935609,0.0,0.0,9.952237129211426,0.0,0.0,0.0,0.2937501966953277,4.0,0.0,1.0
307080,293.2132263183594,297.1499938964844,293.1499938964844,0.6436379551887512,-9971.080078125,304.1758728027344,0.9990000128746032,0.8058587312698364,0.6327253580093384,293.4067077636719,297.1499938964844,293.1499938964844,0.0059002912603318,-451.4456176757813,298.3307800292969,0.3852229714393616,0.050000000745058,0.0521097481250762,293.4039001464844,297.1499938964844,293.1499938964844,0.0028511297423392,-168.3114776611328,294.78814697265625,0.3852229714393616,0.050000000745058,0.0384880825877189,293.3551330566406,297.1499938964844,293.1499938964844,0.0070892609655857,-522.3806762695312,299.45196533203125,0.3852229714393616,0.050000000745058,0.0521097481250762,293.5899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.3852229714393616,0.050000000745058,0.2471862137317657,291.16326904296875,291.1499938964844,272.62701416015625,271.7746276855469,285.0906982421875,294.5048217773437,291.1627502441406,1.0,0.3530605137348175,0.8675963282585144,0.8675963282585144,1.0,1.0,-1.2272756099700928,0.528347909450531,0.6989277601242065,0.2360632270574569,0.0,0.0,0.3227652311325073,129.50135803222656,130.0,-3.4637134075164795,-7512.08251953125,375.3142700195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2273864746094,305.54766845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.869140625,18000.0,0.0,0.0,0.1696829199790954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337395250797271,0.2337440103292465,-4.478354185266653e-06,0.0,0.0001722065935609,0.0,0.0,9.952237129211426,0.0,0.0,0.0,0.2937501966953277,4.0,0.0,1.0
307140,293.21221923828125,297.1499938964844,293.1499938964844,0.6434152126312256,-9974.3876953125,304.1675720214844,0.9990000128746032,0.8044673204421997,0.6330410838127136,293.4072265625,297.1499938964844,293.1499938964844,0.0058139842003583,-445.9970397949219,298.2377014160156,0.3851325809955597,0.050000000745058,0.0521144270896911,293.4043884277344,297.1499938964844,293.1499938964844,0.0027811594773083,-164.2418670654297,294.69451904296875,0.3851325809955597,0.050000000745058,0.0384915396571159,293.35552978515625,297.1499938964844,293.1499938964844,0.0070103988982737,-518.115966796875,299.3775939941406,0.3851325809955597,0.050000000745058,0.0521144270896911,293.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.3851325809955597,0.050000000745058,0.2472084015607834,291.1571960449219,291.1499938964844,272.6302490234375,271.7763671875,285.0873718261719,294.497314453125,291.1565246582031,1.0,0.3532879650592804,0.8672463893890381,0.8672463893890381,1.0,1.0,-1.2276952266693115,0.5285629630088806,0.6991322636604309,0.2360109835863113,0.0,0.0,0.3221940994262695,129.62249755859375,133.0,-7.672513484954834,-7506.3095703125,375.7678833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,305.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.1691184490919113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232978954911232,0.2329834401607513,-4.475439709494822e-06,0.0,0.0001716337283141,0.0,0.0,9.91069507598877,0.0,0.0,0.0,0.293572336435318,4.0,0.0,1.0
307200,293.21221923828125,297.1499938964844,293.1499938964844,0.6434152126312256,-9974.3876953125,304.1675720214844,0.9990000128746032,0.8044673204421997,0.6330410838127136,293.4072265625,297.1499938964844,293.1499938964844,0.0058139842003583,-445.9970397949219,298.2377014160156,0.3851325809955597,0.050000000745058,0.0521144270896911,293.4043884277344,297.1499938964844,293.1499938964844,0.0027811594773083,-164.2418670654297,294.69451904296875,0.3851325809955597,0.050000000745058,0.0384915396571159,293.35552978515625,297.1499938964844,293.1499938964844,0.0070103988982737,-518.115966796875,299.3775939941406,0.3851325809955597,0.050000000745058,0.0521144270896911,293.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579284667969,0.3851325809955597,0.050000000745058,0.2472084015607834,291.1571960449219,291.1499938964844,272.6302490234375,271.7763671875,285.0873718261719,294.497314453125,291.1565246582031,1.0,0.3532879650592804,0.8672463893890381,0.8672463893890381,1.0,1.0,-1.2276952266693115,0.5285629630088806,0.6991322636604309,0.2360109835863113,0.0,0.0,0.3221940994262695,129.62249755859375,133.0,-7.672513484954834,-7506.3095703125,375.7678833007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2484130859375,305.5489501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.54296875,18000.0,0.0,0.0,0.1691184490919113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.232978954911232,0.2329834401607513,-4.475439709494822e-06,0.0,0.0001716337283141,0.0,0.0,9.91069507598877,0.0,0.0,0.0,0.293572336435318,4.0,0.0,1.0
307260,293.2148132324219,297.1499938964844,293.1499938964844,0.6457461714744568,-10009.4619140625,304.1578369140625,0.9990000128746032,0.8023687601089478,0.6354211568832397,293.40789794921875,297.1499938964844,293.1499938964844,0.0057315030135214,-440.7623596191406,298.14361572265625,0.3844529688358307,0.050000000745058,0.0521497316658496,293.40509033203125,297.1499938964844,293.1499938964844,0.0027120679151266,-160.22030639648438,294.5995178222656,0.3844529688358307,0.050000000745058,0.0385176166892051,293.35614013671875,297.1499938964844,293.1499938964844,0.0069363126531243,-514.1100463867188,299.3021850585937,0.3844529688358307,0.050000000745058,0.0521497316658496,293.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.3844529688358307,0.050000000745058,0.247375875711441,291.1506042480469,291.1499938964844,272.632568359375,271.7774963378906,285.0875549316406,294.4981689453125,291.1499938964844,1.0,0.3545039594173431,0.8668233752250671,0.8668233752250671,1.0,1.0,-1.230868220329285,0.5300098657608032,0.7008583545684814,0.2366744577884674,0.0,0.0,0.322562038898468,130.5605926513672,136.0,-8.700769424438477,-7517.224609375,379.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591857910156,305.5511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.1685916185379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233081579208374,0.2330860644578933,-4.474729848880088e-06,0.0,0.0001710990618448,0.0,0.0,9.913966178894045,0.0,0.0,0.0,0.2935765981674194,4.0,0.0,1.0
307320,293.2148132324219,297.1499938964844,293.1499938964844,0.6457461714744568,-10009.4619140625,304.1578369140625,0.9990000128746032,0.8023687601089478,0.6354211568832397,293.40789794921875,297.1499938964844,293.1499938964844,0.0057315030135214,-440.7623596191406,298.14361572265625,0.3844529688358307,0.050000000745058,0.0521497316658496,293.40509033203125,297.1499938964844,293.1499938964844,0.0027120679151266,-160.22030639648438,294.5995178222656,0.3844529688358307,0.050000000745058,0.0385176166892051,293.35614013671875,297.1499938964844,293.1499938964844,0.0069363126531243,-514.1100463867188,299.3021850585937,0.3844529688358307,0.050000000745058,0.0521497316658496,293.5921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.3844529688358307,0.050000000745058,0.247375875711441,291.1506042480469,291.1499938964844,272.632568359375,271.7774963378906,285.0875549316406,294.4981689453125,291.1499938964844,1.0,0.3545039594173431,0.8668233752250671,0.8668233752250671,1.0,1.0,-1.230868220329285,0.5300098657608032,0.7008583545684814,0.2366744577884674,0.0,0.0,0.322562038898468,130.5605926513672,136.0,-8.700769424438477,-7517.224609375,379.24951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591857910156,305.5511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.25,18000.0,0.0,0.0,0.1685916185379028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233081579208374,0.2330860644578933,-4.474729848880088e-06,0.0,0.0001710990618448,0.0,0.0,9.913966178894045,0.0,0.0,0.0,0.2935765981674194,4.0,0.0,1.0
307380,293.2203063964844,297.1499938964844,293.1499938964844,0.6499820947647095,-10067.3876953125,304.148193359375,0.9990000128746032,0.7996196746826172,0.6392858624458313,293.40887451171875,297.1499938964844,293.1499938964844,0.0056511457078158,-435.6109924316406,298.0487670898437,0.3833564221858978,0.050000000745058,0.0522073395550251,293.4061889648437,297.1499938964844,293.1499938964844,0.0026430205907672,-156.19105529785156,294.5037841796875,0.3833564221858978,0.050000000745058,0.0385601632297039,293.3570861816406,297.1499938964844,293.1499938964844,0.0068648438900709,-510.2144470214844,299.2259216308594,0.3833564221858978,0.050000000745058,0.0522073395550251,293.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.3833564221858978,0.050000000745058,0.2476491332054138,291.144775390625,291.1499938964844,272.6340026855469,271.7781066894531,285.0902709960937,294.5052490234375,291.1442565917969,1.0,0.3564313650131225,0.8664003610610962,0.8664003610610962,1.0,1.0,-1.2360237836837769,0.5323439836502075,0.7036797404289246,0.2378674745559692,0.0,0.0,0.3236604332923889,132.09371948242188,139.0,-8.110211372375488,-7539.44873046875,384.95550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549743652344,305.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.775390625,18000.0,0.0,0.0,0.1682009547948837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338800728321075,0.2338845431804657,-4.4759772208635695e-06,0.0,0.0001707025949144,0.0,0.0,9.953741073608398,0.0,0.0,0.0,0.2937313318252563,4.0,0.0,1.0
307440,293.2203063964844,297.1499938964844,293.1499938964844,0.6499820947647095,-10067.3876953125,304.148193359375,0.9990000128746032,0.7996196746826172,0.6392858624458313,293.40887451171875,297.1499938964844,293.1499938964844,0.0056511457078158,-435.6109924316406,298.0487670898437,0.3833564221858978,0.050000000745058,0.0522073395550251,293.4061889648437,297.1499938964844,293.1499938964844,0.0026430205907672,-156.19105529785156,294.5037841796875,0.3833564221858978,0.050000000745058,0.0385601632297039,293.3570861816406,297.1499938964844,293.1499938964844,0.0068648438900709,-510.2144470214844,299.2259216308594,0.3833564221858978,0.050000000745058,0.0522073395550251,293.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453552246094,0.3833564221858978,0.050000000745058,0.2476491332054138,291.144775390625,291.1499938964844,272.6340026855469,271.7781066894531,285.0902709960937,294.5052490234375,291.1442565917969,1.0,0.3564313650131225,0.8664003610610962,0.8664003610610962,1.0,1.0,-1.2360237836837769,0.5323439836502075,0.7036797404289246,0.2378674745559692,0.0,0.0,0.3236604332923889,132.09371948242188,139.0,-8.110211372375488,-7539.44873046875,384.95550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2549743652344,305.5497131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17995.775390625,18000.0,0.0,0.0,0.1682009547948837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338800728321075,0.2338845431804657,-4.4759772208635695e-06,0.0,0.0001707025949144,0.0,0.0,9.953741073608398,0.0,0.0,0.0,0.2937313318252563,4.0,0.0,1.0
307500,293.2239074707031,297.1499938964844,293.1499938964844,0.6526629328727722,-10102.896484375,304.1436767578125,0.9990000128746032,0.798017680644989,0.6416361331939697,293.40948486328125,297.1499938964844,293.1499938964844,0.0056114234030246,-433.0435485839844,298.0010070800781,0.3826937973499298,0.050000000745058,0.0522425398230552,293.4068603515625,297.1499938964844,293.1499938964844,0.0026083386037498,-154.1632843017578,294.4555969238281,0.3826937973499298,0.050000000745058,0.0385861620306968,293.357666015625,297.1499938964844,293.1499938964844,0.0068296822719275,-508.2829895019531,299.1874389648437,0.3826937973499298,0.050000000745058,0.0522425398230552,293.5941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.3826937973499298,0.050000000745058,0.247816115617752,291.1421813964844,291.1499938964844,272.6343994140625,271.7781982421875,285.09234619140625,294.51055908203125,291.1417236328125,1.0,0.3575955629348755,0.8661888837814331,0.8661888837814331,1.0,1.0,-1.2391607761383057,0.5337609648704529,0.705399751663208,0.2386161983013153,0.0,0.0,0.3244467675685882,133.03106689453125,139.0,-7.569469451904297,-7553.73828125,388.4555358886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2467346191406,305.54705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.25,18000.0,0.0,0.0,0.1680816560983657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345047295093536,0.2345091998577118,-4.477227776078507e-06,0.0,0.0001705815229797,0.0,0.0,9.98547649383545,0.0,0.0,0.0,0.2938575148582458,4.0,0.0,1.0
307560,293.22802734375,297.1499938964844,293.1499938964844,0.6556413173675537,-10141.771484375,304.1394348144531,0.9990000128746032,0.7962763905525208,0.644199550151825,293.41015625,297.1499938964844,293.1499938964844,0.0055718421936035,-430.4703063964844,297.9530639648437,0.3819746971130371,0.050000000745058,0.0522810816764831,293.4076232910156,297.1499938964844,293.1499938964844,0.0025734608061611,-152.12142944335938,294.4072265625,0.3819746971130371,0.050000000745058,0.0386146306991577,293.3583374023437,297.1499938964844,293.1499938964844,0.0067947120405733,-506.3504943847656,299.1487121582031,0.3819746971130371,0.050000000745058,0.0522810816764831,293.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14031982421875,0.3819746971130371,0.050000000745058,0.2479989528656005,291.13983154296875,291.1499938964844,272.63458251953125,271.7781982421875,285.09478759765625,294.51678466796875,291.1394348144531,1.0,0.3588621318340301,0.8659300804138184,0.8659300804138184,1.0,1.0,-1.2425837516784668,0.5353029370307922,0.7072808146476746,0.2394411265850067,0.0,0.0,0.3253631591796875,134.05755615234375,142.0,-6.942440032958984,-7569.6357421875,392.2985534667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2345886230469,305.5430603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8671875,18000.0,0.0,0.0,0.1680217236280441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352570295333862,0.2352615147829055,-4.478841674426803e-06,0.0,0.0001705206959741,0.0,0.0,10.023972511291504,0.0,0.0,0.0,0.2940115928649902,4.0,0.0,1.0
307620,293.2374267578125,297.1499938964844,293.1499938964844,0.6623353958129883,-10227.6494140625,304.1318359375,0.9990000128746032,0.7923961877822876,0.6498342752456665,293.4117431640625,297.1499938964844,293.1499938964844,0.0054928674362599,-425.291015625,297.8564758300781,0.3804075121879577,0.050000000745058,0.052366342395544,293.4093933105469,297.1499938964844,293.1499938964844,0.0025030018296092,-147.98922729492188,294.30987548828125,0.3804075121879577,0.050000000745058,0.0386776030063629,293.35986328125,297.1499938964844,293.1499938964844,0.0067250491119921,-502.4645385742188,299.0705871582031,0.3804075121879577,0.050000000745058,0.052366342395544,293.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.3804075121879577,0.050000000745058,0.2484033852815628,291.1358337402344,291.1499938964844,272.63433837890625,271.7778015136719,285.1003723144531,294.5313720703125,291.135498046875,1.0,0.361638993024826,0.8654124140739441,0.8654124140739441,1.0,1.0,-1.250112771987915,0.538699209690094,0.7114135026931763,0.2412597239017486,0.0,0.0,0.3275288045406341,136.32815551757812,130.0,-5.691709518432617,-7605.333984375,400.8382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19952392578125,305.53094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1681010574102401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23709137737751,0.2370958626270294,-4.483027169044362e-06,0.0,0.0001706011971691,0.0,0.0,10.118587493896484,0.0,0.0,0.0,0.2943927645683288,4.0,0.0,1.0
307680,293.2374267578125,297.1499938964844,293.1499938964844,0.6623353958129883,-10227.6494140625,304.1318359375,0.9990000128746032,0.7923961877822876,0.6498342752456665,293.4117431640625,297.1499938964844,293.1499938964844,0.0054928674362599,-425.291015625,297.8564758300781,0.3804075121879577,0.050000000745058,0.052366342395544,293.4093933105469,297.1499938964844,293.1499938964844,0.0025030018296092,-147.98922729492188,294.30987548828125,0.3804075121879577,0.050000000745058,0.0386776030063629,293.35986328125,297.1499938964844,293.1499938964844,0.0067250491119921,-502.4645385742188,299.0705871582031,0.3804075121879577,0.050000000745058,0.052366342395544,293.59674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.3804075121879577,0.050000000745058,0.2484033852815628,291.1358337402344,291.1499938964844,272.63433837890625,271.7778015136719,285.1003723144531,294.5313720703125,291.135498046875,1.0,0.361638993024826,0.8654124140739441,0.8654124140739441,1.0,1.0,-1.250112771987915,0.538699209690094,0.7114135026931763,0.2412597239017486,0.0,0.0,0.3275288045406341,136.32815551757812,130.0,-5.691709518432617,-7605.333984375,400.8382568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19952392578125,305.53094482421875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.1681010574102401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23709137737751,0.2370958626270294,-4.483027169044362e-06,0.0,0.0001706011971691,0.0,0.0,10.118587493896484,0.0,0.0,0.0,0.2943927645683288,4.0,0.0,1.0
