time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307740,293.2413024902344,297.1499938964844,293.1499938964844,0.6583060026168823,-10169.29296875,304.1451416015625,0.9990000128746032,0.7893672585487366,0.6457518935203552,293.4131774902344,297.1499938964844,293.1499938964844,0.0053962259553372,-418.6558532714844,297.76422119140625,0.3815411031246185,0.050000000745058,0.0523044764995574,293.4110717773437,297.1499938964844,293.1499938964844,0.0024256871547549,-143.39488220214844,294.2191772460937,0.3815411031246185,0.050000000745058,0.0386319085955619,293.3612365722656,297.1499938964844,293.1499938964844,0.0066317059099674,-496.8468933105469,298.9960327148437,0.3815411031246185,0.050000000745058,0.0523044764995574,293.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.3815411031246185,0.050000000745058,0.2481099218130111,291.1410522460937,291.1499938964844,272.6333312988281,271.77691650390625,285.10302734375,294.53240966796875,291.1426086425781,1.0,0.3591853380203247,0.8648947477340698,0.8648947477340698,1.0,1.0,-1.244665026664734,0.5361774563789368,0.7084876298904419,0.2399103790521621,0.0,0.0,0.3286272883415222,134.6818084716797,118.0,9.717247009277344,-7608.4892578125,394.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,305.5345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1684243381023407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386794090270996,0.2386838942766189,-4.487875230552163e-06,0.0,0.0001709292992018,0.0,0.0,10.20340061187744,0.0,0.0,0.0,0.294734388589859,4.0,0.0,1.0
307800,293.2413024902344,297.1499938964844,293.1499938964844,0.6583060026168823,-10169.29296875,304.1451416015625,0.9990000128746032,0.7893672585487366,0.6457518935203552,293.4131774902344,297.1499938964844,293.1499938964844,0.0053962259553372,-418.6558532714844,297.76422119140625,0.3815411031246185,0.050000000745058,0.0523044764995574,293.4110717773437,297.1499938964844,293.1499938964844,0.0024256871547549,-143.39488220214844,294.2191772460937,0.3815411031246185,0.050000000745058,0.0386319085955619,293.3612365722656,297.1499938964844,293.1499938964844,0.0066317059099674,-496.8468933105469,298.9960327148437,0.3815411031246185,0.050000000745058,0.0523044764995574,293.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.3815411031246185,0.050000000745058,0.2481099218130111,291.1410522460937,291.1499938964844,272.6333312988281,271.77691650390625,285.10302734375,294.53240966796875,291.1426086425781,1.0,0.3591853380203247,0.8648947477340698,0.8648947477340698,1.0,1.0,-1.244665026664734,0.5361774563789368,0.7084876298904419,0.2399103790521621,0.0,0.0,0.3286272883415222,134.6818084716797,118.0,9.717247009277344,-7608.4892578125,394.641357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1560974121094,305.5345153808594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.73828125,18000.0,0.0,0.0,0.1684243381023407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2386794090270996,0.2386838942766189,-4.487875230552163e-06,0.0,0.0001709292992018,0.0,0.0,10.20340061187744,0.0,0.0,0.0,0.294734388589859,4.0,0.0,1.0
307860,293.2329406738281,297.1499938964844,293.1499938964844,0.6448744535446167,-9990.39453125,304.1692810058594,0.9990000128746032,0.7887238264083862,0.6339940428733826,293.4137268066406,297.1499938964844,293.1499938964844,0.0052870069630444,-410.9116516113281,297.6793518066406,0.3848600685596466,0.050000000745058,0.0521285273134708,293.4117736816406,297.1499938964844,293.1499938964844,0.0023433670867234,-138.45372009277344,294.1390380859375,0.3848600685596466,0.050000000745058,0.0385019518435001,293.361572265625,297.1499938964844,293.1499938964844,0.006521756760776,-489.9208984375,298.92828369140625,0.3848600685596466,0.050000000745058,0.0521285273134708,293.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.3848600685596466,0.050000000745058,0.2472752779722213,291.1571044921875,291.1499938964844,272.631591796875,271.775634765625,285.09423828125,294.506591796875,291.1585693359375,1.0,0.3532391786575317,0.864385724067688,0.864385724067688,1.0,1.0,-1.2289751768112185,0.5290270447731018,0.6999481320381165,0.2359718084335327,0.0,0.0,0.326597511768341,129.99435424804688,121.0,18.711315155029297,-7550.76220703125,377.1541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,305.52783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.68359375,18000.0,0.0,0.0,0.1687572747468948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375008314847946,0.2375053167343139,-4.487746537051862e-06,0.0,0.0001712671801215,0.0,0.0,10.147897720336914,0.0,0.0,0.0,0.2945336997509002,4.0,0.0,1.0
307920,293.2329406738281,297.1499938964844,293.1499938964844,0.6448744535446167,-9990.39453125,304.1692810058594,0.9990000128746032,0.7887238264083862,0.6339940428733826,293.4137268066406,297.1499938964844,293.1499938964844,0.0052870069630444,-410.9116516113281,297.6793518066406,0.3848600685596466,0.050000000745058,0.0521285273134708,293.4117736816406,297.1499938964844,293.1499938964844,0.0023433670867234,-138.45372009277344,294.1390380859375,0.3848600685596466,0.050000000745058,0.0385019518435001,293.361572265625,297.1499938964844,293.1499938964844,0.006521756760776,-489.9208984375,298.92828369140625,0.3848600685596466,0.050000000745058,0.0521285273134708,293.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15545654296875,0.3848600685596466,0.050000000745058,0.2472752779722213,291.1571044921875,291.1499938964844,272.631591796875,271.775634765625,285.09423828125,294.506591796875,291.1585693359375,1.0,0.3532391786575317,0.864385724067688,0.864385724067688,1.0,1.0,-1.2289751768112185,0.5290270447731018,0.6999481320381165,0.2359718084335327,0.0,0.0,0.326597511768341,129.99435424804688,121.0,18.711315155029297,-7550.76220703125,377.1541442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,305.52783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.68359375,18000.0,0.0,0.0,0.1687572747468948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375008314847946,0.2375053167343139,-4.487746537051862e-06,0.0,0.0001712671801215,0.0,0.0,10.147897720336914,0.0,0.0,0.0,0.2945336997509002,4.0,0.0,1.0
307980,293.2214660644531,297.1499938964844,293.1499938964844,0.6364182829856873,-9883.62890625,304.17645263671875,0.9990000128746032,0.7889633178710938,0.6272119879722595,293.4134216308594,297.1499938964844,293.1499938964844,0.0051907785236835,-404.1632080078125,297.5926513671875,0.3868107795715332,0.050000000745058,0.0520285256206989,293.4114990234375,297.1499938964844,293.1499938964844,0.0022663394920527,-133.8745574951172,294.0549621582031,0.3868107795715332,0.050000000745058,0.0384280905127525,293.3609313964844,297.1499938964844,293.1499938964844,0.0064290948212146,-484.1877136230469,298.8598022460937,0.3868107795715332,0.050000000745058,0.0520285256206989,293.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.3868107795715332,0.050000000745058,0.2468009144067764,291.1646423339844,291.1499938964844,272.6291198730469,271.7739562988281,285.0794982910156,294.4749450683594,291.1643371582031,1.0,0.3502563536167145,0.8638766407966614,0.8638766407966614,1.0,1.0,-1.2199299335479736,0.5249097347259521,0.6950202584266663,0.2336570471525192,0.0,0.0,0.3239033222198486,127.32842254638672,124.0,7.215728282928467,-7493.73193359375,367.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,305.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.712890625,18000.0,0.0,0.0,0.1688480377197265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349670827388763,0.2349715679883957,-4.482360054680612e-06,0.0,0.0001713592937448,0.0,0.0,10.017948150634766,0.0,0.0,0.0,0.2940247058868408,4.0,0.0,1.0
308040,293.2214660644531,297.1499938964844,293.1499938964844,0.6364182829856873,-9883.62890625,304.17645263671875,0.9990000128746032,0.7889633178710938,0.6272119879722595,293.4134216308594,297.1499938964844,293.1499938964844,0.0051907785236835,-404.1632080078125,297.5926513671875,0.3868107795715332,0.050000000745058,0.0520285256206989,293.4114990234375,297.1499938964844,293.1499938964844,0.0022663394920527,-133.8745574951172,294.0549621582031,0.3868107795715332,0.050000000745058,0.0384280905127525,293.3609313964844,297.1499938964844,293.1499938964844,0.0064290948212146,-484.1877136230469,298.8598022460937,0.3868107795715332,0.050000000745058,0.0520285256206989,293.6010131835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1646728515625,0.3868107795715332,0.050000000745058,0.2468009144067764,291.1646423339844,291.1499938964844,272.6291198730469,271.7739562988281,285.0794982910156,294.4749450683594,291.1643371582031,1.0,0.3502563536167145,0.8638766407966614,0.8638766407966614,1.0,1.0,-1.2199299335479736,0.5249097347259521,0.6950202584266663,0.2336570471525192,0.0,0.0,0.3239033222198486,127.32842254638672,124.0,7.215728282928467,-7493.73193359375,367.3116455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1278991699219,305.5072021484375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.712890625,18000.0,0.0,0.0,0.1688480377197265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349670827388763,0.2349715679883957,-4.482360054680612e-06,0.0,0.0001713592937448,0.0,0.0,10.017948150634766,0.0,0.0,0.0,0.2940247058868408,4.0,0.0,1.0
308100,293.2178039550781,297.1499938964844,293.1499938964844,0.6342697143554688,-9858.3828125,304.175537109375,0.9990000128746032,0.788776159286499,0.6255645751953125,293.41314697265625,297.1499938964844,293.1499938964844,0.0051476745866239,-401.20166015625,297.546875,0.3872886002063751,0.050000000745058,0.0520043969154357,293.4112548828125,297.1499938964844,293.1499938964844,0.00223014713265,-131.74794006347656,294.0089111328125,0.3872886002063751,0.050000000745058,0.0384102687239646,293.3605041503906,297.1499938964844,293.1499938964844,0.006389195099473,-481.8012390136719,298.8236999511719,0.3872886002063751,0.050000000745058,0.0520043969154357,293.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632080078125,0.3872886002063751,0.050000000745058,0.2466864585876464,291.1628112792969,291.1499938964844,272.6276550292969,271.77294921875,285.0739440917969,294.4638061523437,291.16241455078125,1.0,0.3495087623596191,0.8636221289634705,0.8636221289634705,1.0,1.0,-1.2177348136901855,0.5238918662071228,0.693842887878418,0.2331198006868362,0.0,0.0,0.3232313096523285,126.6859359741211,124.0,1.3767927885055542,-7479.6865234375,364.9496765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1363525390625,305.5040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.90625,18000.0,0.0,0.0,0.1687992364168167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341812849044799,0.2341857552528381,-4.479715698835207e-06,0.0,0.0001713097590254,0.0,0.0,9.975695610046388,0.0,0.0,0.0,0.2938487529754638,4.0,0.0,1.0
308160,293.2154235839844,297.1499938964844,293.1499938964844,0.6330345273017883,-9845.1923828125,304.1731262207031,0.9990000128746032,0.7883896827697754,0.624748170375824,293.412841796875,297.1499938964844,293.1499938964844,0.0051062330603599,-398.3483276367188,297.50103759765625,0.3875259757041931,0.050000000745058,0.0519924610853195,293.4110107421875,297.1499938964844,293.1499938964844,0.0021946164779365,-129.66024780273438,293.9627380371094,0.3875259757041931,0.050000000745058,0.0384014546871185,293.3600769042969,297.1499938964844,293.1499938964844,0.0063513503409922,-479.5381164550781,298.7875366210937,0.3875259757041931,0.050000000745058,0.0519924610853195,293.6015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.3875259757041931,0.050000000745058,0.246629849076271,291.16082763671875,291.1499938964844,272.6260070800781,271.7718811035156,285.0695495605469,294.4556579589844,291.160400390625,1.0,0.3491589725017547,0.863461971282959,0.863461971282959,1.0,1.0,-1.2166467905044556,0.5233762264251709,0.6932705640792847,0.2328764945268631,0.0,0.0,0.3227089941501617,126.36878967285156,127.0,-2.0733914375305176,-7472.09375,363.7843322753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,305.5043029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.564453125,18000.0,0.0,0.0,0.1687106937170028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336309552192688,0.2336354255676269,-4.477782113099238e-06,0.0,0.0001712199155008,0.0,0.0,9.94597339630127,0.0,0.0,0.0,0.2937215864658355,4.0,0.0,1.0
308220,293.2139587402344,297.1499938964844,293.1499938964844,0.6329704523086548,-9849.861328125,304.1654663085937,0.9990000128746032,0.7870368361473083,0.6251535415649414,293.41241455078125,297.1499938964844,293.1499938964844,0.0050270254723727,-392.89251708984375,297.408447265625,0.387408047914505,0.050000000745058,0.0519983880221843,293.4107666015625,297.1499938964844,293.1499938964844,0.0021245072130113,-125.54590606689452,293.86883544921875,0.387408047914505,0.050000000745058,0.0384058319032192,293.35943603515625,297.1499938964844,293.1499938964844,0.00628033420071,-475.3102416992188,298.7142944335937,0.387408047914505,0.050000000745058,0.0519983880221843,293.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.387408047914505,0.050000000745058,0.2466579675674438,291.155517578125,291.1499938964844,272.62225341796875,271.7694702148437,285.0640563964844,294.4471740722656,291.1549072265625,1.0,0.3494347333908081,0.8631415963172913,0.8631415963172913,1.0,1.0,-1.217185378074646,0.5235632061958313,0.6936221122741699,0.2330959439277649,0.0,0.0,0.3223111033439636,126.52922821044922,130.0,-6.546585559844971,-7470.36328125,364.3686218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683654785156,305.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.67578125,18000.0,0.0,0.0,0.1684641391038894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23304383456707,0.2330483049154281,-4.4754083319276106e-06,0.0,0.0001709696807665,0.0,0.0,9.913644790649414,0.0,0.0,0.0,0.2935823500156402,4.0,0.0,1.0
308280,293.2139587402344,297.1499938964844,293.1499938964844,0.6329704523086548,-9849.861328125,304.1654663085937,0.9990000128746032,0.7870368361473083,0.6251535415649414,293.41241455078125,297.1499938964844,293.1499938964844,0.0050270254723727,-392.89251708984375,297.408447265625,0.387408047914505,0.050000000745058,0.0519983880221843,293.4107666015625,297.1499938964844,293.1499938964844,0.0021245072130113,-125.54590606689452,293.86883544921875,0.387408047914505,0.050000000745058,0.0384058319032192,293.35943603515625,297.1499938964844,293.1499938964844,0.00628033420071,-475.3102416992188,298.7142944335937,0.387408047914505,0.050000000745058,0.0519983880221843,293.6018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561584472656,0.387408047914505,0.050000000745058,0.2466579675674438,291.155517578125,291.1499938964844,272.62225341796875,271.7694702148437,285.0640563964844,294.4471740722656,291.1549072265625,1.0,0.3494347333908081,0.8631415963172913,0.8631415963172913,1.0,1.0,-1.217185378074646,0.5235632061958313,0.6936221122741699,0.2330959439277649,0.0,0.0,0.3223111033439636,126.52922821044922,130.0,-6.546585559844971,-7470.36328125,364.3686218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1683654785156,305.5078430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.67578125,18000.0,0.0,0.0,0.1684641391038894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23304383456707,0.2330483049154281,-4.4754083319276106e-06,0.0,0.0001709696807665,0.0,0.0,9.913644790649414,0.0,0.0,0.0,0.2935823500156402,4.0,0.0,1.0
308340,293.2161560058594,297.1499938964844,293.1499938964844,0.6354121565818787,-9885.92578125,304.15625,0.9990000128746032,0.7849745750427246,0.6276007294654846,293.41229248046875,297.1499938964844,293.1499938964844,0.0049508195370435,-387.6200256347656,297.3147277832031,0.3866982460021972,0.050000000745058,0.0520342364907264,293.410888671875,297.1499938964844,293.1499938964844,0.0020547697786241,-121.45346069335938,293.7733459472656,0.3866982460021972,0.050000000745058,0.0384323112666606,293.35919189453125,297.1499938964844,293.1499938964844,0.0062131853774189,-471.3099365234375,298.6398620605469,0.3866982460021972,0.050000000745058,0.0520342364907264,293.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.3866982460021972,0.050000000745058,0.246828019618988,291.1495666503906,291.1499938964844,272.6178894042969,271.7667541503906,285.0621032714844,294.447021484375,291.1490173339844,1.0,0.350687563419342,0.8628212809562683,0.8628212809562683,1.0,1.0,-1.220443844795227,0.524972140789032,0.6954716444015503,0.2340175956487655,0.0,0.0,0.3227728009223938,127.48770141601562,133.0,-7.796265602111816,-7484.9912109375,367.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,305.513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75390625,18000.0,0.0,0.0,0.1682078391313552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332490533590316,0.2332535237073898,-4.4750436245522e-06,0.0,0.0001707095798337,0.0,0.0,9.92241382598877,0.0,0.0,0.0,0.2936097979545593,4.0,0.0,1.0
308400,293.2161560058594,297.1499938964844,293.1499938964844,0.6354121565818787,-9885.92578125,304.15625,0.9990000128746032,0.7849745750427246,0.6276007294654846,293.41229248046875,297.1499938964844,293.1499938964844,0.0049508195370435,-387.6200256347656,297.3147277832031,0.3866982460021972,0.050000000745058,0.0520342364907264,293.410888671875,297.1499938964844,293.1499938964844,0.0020547697786241,-121.45346069335938,293.7733459472656,0.3866982460021972,0.050000000745058,0.0384323112666606,293.35919189453125,297.1499938964844,293.1499938964844,0.0062131853774189,-471.3099365234375,298.6398620605469,0.3866982460021972,0.050000000745058,0.0520342364907264,293.6024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.3866982460021972,0.050000000745058,0.246828019618988,291.1495666503906,291.1499938964844,272.6178894042969,271.7667541503906,285.0621032714844,294.447021484375,291.1490173339844,1.0,0.350687563419342,0.8628212809562683,0.8628212809562683,1.0,1.0,-1.220443844795227,0.524972140789032,0.6954716444015503,0.2340175956487655,0.0,0.0,0.3227728009223938,127.48770141601562,133.0,-7.796265602111816,-7484.9912109375,367.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.183349609375,305.513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.75390625,18000.0,0.0,0.0,0.1682078391313552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2332490533590316,0.2332535237073898,-4.4750436245522e-06,0.0,0.0001707095798337,0.0,0.0,9.92241382598877,0.0,0.0,0.0,0.2936097979545593,4.0,0.0,1.0
308460,293.2212829589844,297.1499938964844,293.1499938964844,0.6397240161895752,-9944.603515625,304.1470031738281,0.9990000128746032,0.7822633385658264,0.6315159201622009,293.4125366210937,297.1499938964844,293.1499938964844,0.0048762508668005,-382.418701171875,297.2202453613281,0.3855697810649872,0.050000000745058,0.0520918779075145,293.4114990234375,297.1499938964844,293.1499938964844,0.001984754577279,-117.33946228027344,293.6769714355469,0.3855697810649872,0.050000000745058,0.0384748838841915,293.3594055175781,297.1499938964844,293.1499938964844,0.0061481087468564,-467.4041442871094,298.56451416015625,0.3855697810649872,0.050000000745058,0.0520918779075145,293.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.3855697810649872,0.050000000745058,0.2471014410257339,291.14422607421875,291.1499938964844,272.6130065917969,271.7637634277344,285.06280517578125,294.4530639648437,291.1437683105469,1.0,0.3526429533958435,0.862368643283844,0.862368643283844,1.0,1.0,-1.2256604433059692,0.5272567868232727,0.6984036564826965,0.235428586602211,0.0,0.0,0.3239063322544098,129.0271759033203,136.0,-7.40058708190918,-7510.6552734375,373.5567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,305.5177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5390625,18000.0,0.0,0.0,0.1680334508419037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23409304022789,0.2340975105762481,-4.476467438507825e-06,0.0,0.0001705325848888,0.0,0.0,9.964692115783691,0.0,0.0,0.0,0.2937752902507782,4.0,0.0,1.0
308520,293.2212829589844,297.1499938964844,293.1499938964844,0.6397240161895752,-9944.603515625,304.1470031738281,0.9990000128746032,0.7822633385658264,0.6315159201622009,293.4125366210937,297.1499938964844,293.1499938964844,0.0048762508668005,-382.418701171875,297.2202453613281,0.3855697810649872,0.050000000745058,0.0520918779075145,293.4114990234375,297.1499938964844,293.1499938964844,0.001984754577279,-117.33946228027344,293.6769714355469,0.3855697810649872,0.050000000745058,0.0384748838841915,293.3594055175781,297.1499938964844,293.1499938964844,0.0061481087468564,-467.4041442871094,298.56451416015625,0.3855697810649872,0.050000000745058,0.0520918779075145,293.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.3855697810649872,0.050000000745058,0.2471014410257339,291.14422607421875,291.1499938964844,272.6130065917969,271.7637634277344,285.06280517578125,294.4530639648437,291.1437683105469,1.0,0.3526429533958435,0.862368643283844,0.862368643283844,1.0,1.0,-1.2256604433059692,0.5272567868232727,0.6984036564826965,0.235428586602211,0.0,0.0,0.3239063322544098,129.0271759033203,136.0,-7.40058708190918,-7510.6552734375,373.5567932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1864624023437,305.5177917480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5390625,18000.0,0.0,0.0,0.1680334508419037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23409304022789,0.2340975105762481,-4.476467438507825e-06,0.0,0.0001705325848888,0.0,0.0,9.964692115783691,0.0,0.0,0.0,0.2937752902507782,4.0,0.0,1.0
308580,293.22869873046875,297.1499938964844,293.1499938964844,0.6454530358314514,-10019.818359375,304.13848876953125,0.9990000128746032,0.7789549231529236,0.6364840269088745,293.4131774902344,297.1499938964844,293.1499938964844,0.0048024016432464,-377.2220764160156,297.1249694824219,0.3841505348682403,0.050000000745058,0.052165538072586,293.4125061035156,297.1499938964844,293.1499938964844,0.0019139695214107,-113.17463684082033,293.5797119140625,0.3841505348682403,0.050000000745058,0.0385292880237102,293.3600158691406,297.1499938964844,293.1499938964844,0.0060840067453682,-463.520263671875,298.4881286621094,0.3841505348682403,0.050000000745058,0.052165538072586,293.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.3841505348682403,0.050000000745058,0.2474508583545684,291.1396484375,291.1499938964844,272.6075744628906,271.760498046875,285.0652160644531,294.463623046875,291.1392517089844,1.0,0.3551024496555328,0.8619160056114197,0.8619160056114197,1.0,1.0,-1.2322849035263062,0.5301819443702698,0.7021028995513916,0.2371869087219238,0.0,0.0,0.3256053328514099,130.99330139160156,124.0,-6.453731536865234,-7544.18212890625,380.8381042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755676269531,305.51727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.82421875,18000.0,0.0,0.0,0.1680144220590591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354758232831955,0.2354802936315536,-4.479393282963429e-06,0.0,0.0001705132890492,0.0,0.0,10.035351753234863,0.0,0.0,0.0,0.2940578162670135,4.0,0.0,1.0
308640,293.22869873046875,297.1499938964844,293.1499938964844,0.6454530358314514,-10019.818359375,304.13848876953125,0.9990000128746032,0.7789549231529236,0.6364840269088745,293.4131774902344,297.1499938964844,293.1499938964844,0.0048024016432464,-377.2220764160156,297.1249694824219,0.3841505348682403,0.050000000745058,0.052165538072586,293.4125061035156,297.1499938964844,293.1499938964844,0.0019139695214107,-113.17463684082033,293.5797119140625,0.3841505348682403,0.050000000745058,0.0385292880237102,293.3600158691406,297.1499938964844,293.1499938964844,0.0060840067453682,-463.520263671875,298.4881286621094,0.3841505348682403,0.050000000745058,0.052165538072586,293.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401062011719,0.3841505348682403,0.050000000745058,0.2474508583545684,291.1396484375,291.1499938964844,272.6075744628906,271.760498046875,285.0652160644531,294.463623046875,291.1392517089844,1.0,0.3551024496555328,0.8619160056114197,0.8619160056114197,1.0,1.0,-1.2322849035263062,0.5301819443702698,0.7021028995513916,0.2371869087219238,0.0,0.0,0.3256053328514099,130.99330139160156,124.0,-6.453731536865234,-7544.18212890625,380.8381042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1755676269531,305.51727294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.82421875,18000.0,0.0,0.0,0.1680144220590591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354758232831955,0.2354802936315536,-4.479393282963429e-06,0.0,0.0001705132890492,0.0,0.0,10.035351753234863,0.0,0.0,0.0,0.2940578162670135,4.0,0.0,1.0
308700,293.23150634765625,297.1499938964844,293.1499938964844,0.6445844769477844,-10006.4169921875,304.14227294921875,0.9990000128746032,0.7774088382720947,0.6354156136512756,293.4135131835937,297.1499938964844,293.1499938964844,0.0047604502178728,-374.2106018066406,297.0779724121094,0.3844545185565948,0.050000000745058,0.0521496348083019,293.4130859375,297.1499938964844,293.1499938964844,0.0018768917070701,-110.98419189453124,293.5320129394531,0.3844545185565948,0.050000000745058,0.0385175421833992,293.3603820800781,297.1499938964844,293.1499938964844,0.0060449363663792,-461.0610046386719,298.4504089355469,0.3844545185565948,0.050000000745058,0.0521496348083019,293.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.3844545185565948,0.050000000745058,0.247375413775444,291.1388854980469,291.1499938964844,272.60467529296875,271.7587585449219,285.0662536621094,294.4659118652344,291.13934326171875,1.0,0.354250967502594,0.8616896271705627,0.8616896271705627,1.0,1.0,-1.230865478515625,0.5294974446296692,0.7013680338859558,0.2368966490030288,0.0,0.0,0.3264447152614593,130.57192993164062,124.0,-1.1158896684646606,-7552.10009765625,379.2707824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1654357910156,305.52392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.087890625,18000.0,0.0,0.0,0.1680746227502823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362989783287048,0.2363034635782241,-4.48134323960403e-06,0.0,0.0001705743779893,0.0,0.0,10.077942848205566,0.0,0.0,0.0,0.2942280173301697,4.0,0.0,1.0
308760,293.23095703125,297.1499938964844,293.1499938964844,0.6406726241111755,-9953.0400390625,304.1508483886719,0.9990000128746032,0.7764808535575867,0.6318872570991516,293.41375732421875,297.1499938964844,293.1499938964844,0.0047142310068011,-370.7881774902344,297.0345153808594,0.3854631781578064,0.050000000745058,0.0520973429083824,293.4135131835937,297.1499938964844,293.1499938964844,0.0018384491559118,-108.6881103515625,293.4895324707031,0.3854631781578064,0.050000000745058,0.038478922098875,293.360595703125,297.1499938964844,293.1499938964844,0.0059999818913638,-458.0936584472656,298.4156799316406,0.3854631781578064,0.050000000745058,0.0520973429083824,293.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.3854631781578064,0.050000000745058,0.2471273690462112,291.1441345214844,291.1499938964844,272.6016845703125,271.7569885253906,285.0642395019531,294.4609375,291.1456298828125,1.0,0.3524040877819061,0.8614370226860046,0.8614370226860046,1.0,1.0,-1.2261629104614258,0.5273458361625671,0.6988170742988586,0.235724002122879,0.0,0.0,0.3263331651687622,129.17913818359375,112.0,8.727023124694824,-7546.42724609375,374.1105346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15478515625,305.5322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.61328125,18000.0,0.0,0.0,0.1681610494852066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366828769445419,0.2366873621940612,-4.483129941945663e-06,0.0,0.0001706620823824,0.0,0.0,10.09971046447754,0.0,0.0,0.0,0.294315367937088,4.0,0.0,1.0
308820,293.2210693359375,297.1499938964844,293.1499938964844,0.6266366839408875,-9766.8369140625,304.174072265625,0.9990000128746032,0.7764114141464233,0.6196922659873962,293.4135437011719,297.1499938964844,293.1499938964844,0.0046157552860677,-363.40570068359375,296.95220947265625,0.3890042304992676,0.050000000745058,0.0519188679754734,293.4136047363281,297.1499938964844,293.1499938964844,0.0017595494864508,-103.9644546508789,293.4106750488281,0.3890042304992676,0.050000000745058,0.0383470989763736,293.3602294921875,297.1499938964844,293.1499938964844,0.0059018777683377,-451.4942932128906,298.3505554199219,0.3890042304992676,0.050000000745058,0.0519188679754734,293.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.3890042304992676,0.050000000745058,0.2462807595729828,291.1596069335937,291.1499938964844,272.5953369140625,271.7532958984375,285.0511779785156,294.4314270019531,291.1610412597656,1.0,0.3462518155574798,0.8609316945075989,0.8609316945075989,1.0,1.0,-1.2099255323410034,0.5199853777885437,0.6899400949478149,0.2316014915704727,0.0,0.0,0.3240112364292145,124.42179107666016,115.0,17.924144744873047,-7489.05908203125,356.64324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14483642578125,305.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.994140625,18000.0,0.0,0.0,0.168268471956253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352426797151565,0.2352471500635147,-4.4822259042121004e-06,0.0,0.0001707711198832,0.0,0.0,10.030518531799316,0.0,0.0,0.0,0.2940578758716583,4.0,0.0,1.0
308880,293.2210693359375,297.1499938964844,293.1499938964844,0.6266366839408875,-9766.8369140625,304.174072265625,0.9990000128746032,0.7764114141464233,0.6196922659873962,293.4135437011719,297.1499938964844,293.1499938964844,0.0046157552860677,-363.40570068359375,296.95220947265625,0.3890042304992676,0.050000000745058,0.0519188679754734,293.4136047363281,297.1499938964844,293.1499938964844,0.0017595494864508,-103.9644546508789,293.4106750488281,0.3890042304992676,0.050000000745058,0.0383470989763736,293.3602294921875,297.1499938964844,293.1499938964844,0.0059018777683377,-451.4942932128906,298.3505554199219,0.3890042304992676,0.050000000745058,0.0519188679754734,293.6064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.3890042304992676,0.050000000745058,0.2462807595729828,291.1596069335937,291.1499938964844,272.5953369140625,271.7532958984375,285.0511779785156,294.4314270019531,291.1610412597656,1.0,0.3462518155574798,0.8609316945075989,0.8609316945075989,1.0,1.0,-1.2099255323410034,0.5199853777885437,0.6899400949478149,0.2316014915704727,0.0,0.0,0.3240112364292145,124.42179107666016,115.0,17.924144744873047,-7489.05908203125,356.64324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14483642578125,305.5359191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18007.994140625,18000.0,0.0,0.0,0.168268471956253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352426797151565,0.2352471500635147,-4.4822259042121004e-06,0.0,0.0001707711198832,0.0,0.0,10.030518531799316,0.0,0.0,0.0,0.2940578758716583,4.0,0.0,1.0
308940,293.2081298828125,297.1499938964844,293.1499938964844,0.6176918745040894,-9654.123046875,304.1804504394531,0.9990000128746032,0.7772464752197266,0.612549364566803,293.4125061035156,297.1499938964844,293.1499938964844,0.0045281653292477,-356.9111328125,296.86773681640625,0.3910605609416961,0.050000000745058,0.0518159680068492,293.4127197265625,297.1499938964844,293.1499938964844,0.0016848390223458,-99.52726745605467,293.3276672363281,0.3910605609416961,0.050000000745058,0.0382710956037044,293.35894775390625,297.1499938964844,293.1499938964844,0.0058187572285532,-445.99896240234375,298.28448486328125,0.3910605609416961,0.050000000745058,0.0518159680068492,293.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.3910605609416961,0.050000000745058,0.2457926422357559,291.1667175292969,291.1499938964844,272.5885925292969,271.7494201660156,285.032470703125,294.3966369628906,291.16632080078125,1.0,0.3430988490581512,0.8604263663291931,0.8604263663291931,1.0,1.0,-1.2004212141036987,0.5156983137130737,0.684722900390625,0.2291008085012436,0.0,0.0,0.3210715353488922,121.67594146728516,118.0,6.380781650543213,-7432.13037109375,346.6733703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604309082031,305.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.697265625,18000.0,0.0,0.0,0.1681097894906997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324977666139602,0.2325022369623184,-4.476288268051576e-06,0.0,0.0001706100592855,0.0,0.0,9.890122413635254,0.0,0.0,0.0,0.2935062348842621,4.0,0.0,1.0
309000,293.2081298828125,297.1499938964844,293.1499938964844,0.6176918745040894,-9654.123046875,304.1804504394531,0.9990000128746032,0.7772464752197266,0.612549364566803,293.4125061035156,297.1499938964844,293.1499938964844,0.0045281653292477,-356.9111328125,296.86773681640625,0.3910605609416961,0.050000000745058,0.0518159680068492,293.4127197265625,297.1499938964844,293.1499938964844,0.0016848390223458,-99.52726745605467,293.3276672363281,0.3910605609416961,0.050000000745058,0.0382710956037044,293.35894775390625,297.1499938964844,293.1499938964844,0.0058187572285532,-445.99896240234375,298.28448486328125,0.3910605609416961,0.050000000745058,0.0518159680068492,293.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1667785644531,0.3910605609416961,0.050000000745058,0.2457926422357559,291.1667175292969,291.1499938964844,272.5885925292969,271.7494201660156,285.032470703125,294.3966369628906,291.16632080078125,1.0,0.3430988490581512,0.8604263663291931,0.8604263663291931,1.0,1.0,-1.2004212141036987,0.5156983137130737,0.684722900390625,0.2291008085012436,0.0,0.0,0.3210715353488922,121.67594146728516,118.0,6.380781650543213,-7432.13037109375,346.6733703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1604309082031,305.5225830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.697265625,18000.0,0.0,0.0,0.1681097894906997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324977666139602,0.2325022369623184,-4.476288268051576e-06,0.0,0.0001706100592855,0.0,0.0,9.890122413635254,0.0,0.0,0.0,0.2935062348842621,4.0,0.0,1.0
309060,293.2008361816406,297.1499938964844,293.1499938964844,0.6139477491378784,-9611.46875,304.1763916015625,0.9990000128746032,0.7772595286369324,0.609809935092926,293.4112548828125,297.1499938964844,293.1499938964844,0.004450655542314,-351.27471923828125,296.777587890625,0.3918314278125763,0.050000000745058,0.0517768189311027,293.41168212890625,297.1499938964844,293.1499938964844,0.0016146097332239,-95.3958740234375,293.23565673828125,0.3918314278125763,0.050000000745058,0.038242183625698,293.35748291015625,297.1499938964844,293.1499938964844,0.005748881958425,-441.533935546875,298.2139892578125,0.3918314278125763,0.050000000745058,0.0517768189311027,293.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.3918314278125763,0.050000000745058,0.2456069439649582,291.1619567871094,291.1499938964844,272.5814514160156,271.74542236328125,285.0185546875,294.3747253417969,291.16143798828125,1.0,0.3418686389923095,0.8601392507553101,0.8601392507553101,1.0,1.0,-1.1967796087265017,0.5140555500984192,0.6827240586280823,0.2281234562397003,0.0,0.0,0.3197810649871826,120.63091278076172,121.0,-3.311464786529541,-7411.22998046875,342.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895446777344,305.524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.005859375,18000.0,0.0,0.0,0.1677197962999344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231047049164772,0.2310515195131302,-4.4713310671795625e-06,0.0,0.0001702142762951,0.0,0.0,9.812385559082031,0.0,0.0,0.0,0.2931790053844452,4.0,0.0,1.0
309120,293.2008361816406,297.1499938964844,293.1499938964844,0.6139477491378784,-9611.46875,304.1763916015625,0.9990000128746032,0.7772595286369324,0.609809935092926,293.4112548828125,297.1499938964844,293.1499938964844,0.004450655542314,-351.27471923828125,296.777587890625,0.3918314278125763,0.050000000745058,0.0517768189311027,293.41168212890625,297.1499938964844,293.1499938964844,0.0016146097332239,-95.3958740234375,293.23565673828125,0.3918314278125763,0.050000000745058,0.038242183625698,293.35748291015625,297.1499938964844,293.1499938964844,0.005748881958425,-441.533935546875,298.2139892578125,0.3918314278125763,0.050000000745058,0.0517768189311027,293.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625061035156,0.3918314278125763,0.050000000745058,0.2456069439649582,291.1619567871094,291.1499938964844,272.5814514160156,271.74542236328125,285.0185546875,294.3747253417969,291.16143798828125,1.0,0.3418686389923095,0.8601392507553101,0.8601392507553101,1.0,1.0,-1.1967796087265017,0.5140555500984192,0.6827240586280823,0.2281234562397003,0.0,0.0,0.3197810649871826,120.63091278076172,121.0,-3.311464786529541,-7411.22998046875,342.90087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895446777344,305.524658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.005859375,18000.0,0.0,0.0,0.1677197962999344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231047049164772,0.2310515195131302,-4.4713310671795625e-06,0.0,0.0001702142762951,0.0,0.0,9.812385559082031,0.0,0.0,0.0,0.2931790053844452,4.0,0.0,1.0
309180,293.1983947753906,297.1499938964844,293.1499938964844,0.6136251091957092,-9613.3017578125,304.1680603027344,0.9990000128746032,0.7764775156974792,0.6100213527679443,293.41021728515625,297.1499938964844,293.1499938964844,0.0043777110986411,-345.9662170410156,296.6863708496094,0.3917722702026367,0.050000000745058,0.0517798401415348,293.410888671875,297.1499938964844,293.1499938964844,0.0015456663677468,-91.34390258789062,293.1419372558594,0.3917722702026367,0.050000000745058,0.0382444113492965,293.3562927246094,297.1499938964844,293.1499938964844,0.0056849950924515,-437.46868896484375,298.142578125,0.3917722702026367,0.050000000745058,0.0517798401415348,293.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.3917722702026367,0.050000000745058,0.2456212639808654,291.15576171875,291.1499938964844,272.5740051269531,271.74127197265625,285.0093994140625,294.36407470703125,291.155029296875,1.0,0.3420484960079193,0.859852135181427,0.859852135181427,1.0,1.0,-1.1970590353012085,0.5141782164573669,0.6828808188438416,0.2281311154365539,0.0,0.0,0.3194109201431274,120.71021270751952,124.0,-7.864664554595947,-7411.13134765625,343.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,305.53131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.61328125,18000.0,0.0,0.0,0.1672394275665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304617762565612,0.2304662466049194,-4.468863153306302e-06,0.0,0.0001697267580311,0.0,0.0,9.78011417388916,0.0,0.0,0.0,0.2930388450622558,4.0,0.0,1.0
309240,293.1983947753906,297.1499938964844,293.1499938964844,0.6136251091957092,-9613.3017578125,304.1680603027344,0.9990000128746032,0.7764775156974792,0.6100213527679443,293.41021728515625,297.1499938964844,293.1499938964844,0.0043777110986411,-345.9662170410156,296.6863708496094,0.3917722702026367,0.050000000745058,0.0517798401415348,293.410888671875,297.1499938964844,293.1499938964844,0.0015456663677468,-91.34390258789062,293.1419372558594,0.3917722702026367,0.050000000745058,0.0382444113492965,293.3562927246094,297.1499938964844,293.1499938964844,0.0056849950924515,-437.46868896484375,298.142578125,0.3917722702026367,0.050000000745058,0.0517798401415348,293.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.3917722702026367,0.050000000745058,0.2456212639808654,291.15576171875,291.1499938964844,272.5740051269531,271.74127197265625,285.0093994140625,294.36407470703125,291.155029296875,1.0,0.3420484960079193,0.859852135181427,0.859852135181427,1.0,1.0,-1.1970590353012085,0.5141782164573669,0.6828808188438416,0.2281311154365539,0.0,0.0,0.3194109201431274,120.71021270751952,124.0,-7.864664554595947,-7411.13134765625,343.1883544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2161865234375,305.53131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.61328125,18000.0,0.0,0.0,0.1672394275665283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304617762565612,0.2304662466049194,-4.468863153306302e-06,0.0,0.0001697267580311,0.0,0.0,9.78011417388916,0.0,0.0,0.0,0.2930388450622558,4.0,0.0,1.0
309300,293.1986999511719,297.1499938964844,293.1499938964844,0.6145046353340149,-9627.3759765625,304.1632080078125,0.9990000128746032,0.7758052349090576,0.6109777092933655,293.40985107421875,297.1499938964844,293.1499938964844,0.0043421508744359,-343.3739624023437,296.6402587890625,0.3915039300918579,0.050000000745058,0.0517934933304786,293.41064453125,297.1499938964844,293.1499938964844,0.0015111709944903,-89.31698608398438,293.0943603515625,0.3915039300918579,0.050000000745058,0.0382544994354248,293.3558654785156,297.1499938964844,293.1499938964844,0.0056543946266174,-435.5237426757813,298.1063537597656,0.3915039300918579,0.050000000745058,0.0517934933304786,293.6069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.3915039300918579,0.050000000745058,0.2456860393285751,291.1522216796875,291.1499938964844,272.5701599121094,271.7391662597656,285.0063171386719,294.3622436523437,291.1515197753906,1.0,0.3425448536872864,0.8597085475921631,0.8597085475921631,1.0,1.0,-1.1983290910720823,0.5147484540939331,0.6835806369781494,0.2284181863069534,0.0,0.0,0.3196199238300323,121.0737075805664,124.0,-8.808165550231934,-7417.97509765625,344.5008239746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2256774902344,305.5351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.306640625,18000.0,0.0,0.0,0.1670016497373581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2305194437503814,0.2305239140987396,-4.468486622499768e-06,0.0,0.0001694854436209,0.0,0.0,9.781996726989746,0.0,0.0,0.0,0.2930417358875274,4.0,0.0,1.0
309360,293.1998596191406,297.1499938964844,293.1499938964844,0.6159273982048035,-9648.146484375,304.1582336425781,0.9990000128746032,0.7749616503715515,0.6123720407485962,293.4095764160156,297.1499938964844,293.1499938964844,0.0043070944957435,-340.810302734375,296.593994140625,0.391110748052597,0.050000000745058,0.0518134422600269,293.4105529785156,297.1499938964844,293.1499938964844,0.0014767169486731,-87.29146575927734,293.0466003417969,0.391110748052597,0.050000000745058,0.0382692292332649,293.35552978515625,297.1499938964844,293.1499938964844,0.0056244460865855,-433.6143493652344,298.0699462890625,0.391110748052597,0.050000000745058,0.0518134422600269,293.60699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.391110748052597,0.050000000745058,0.2457806468009948,291.1488647460937,291.1499938964844,272.5662536621094,271.737060546875,285.00408935546875,294.3622741699219,291.148193359375,1.0,0.3432504832744598,0.859505832195282,0.859505832195282,1.0,1.0,-1.2001813650131226,0.5155774354934692,0.6846039295196533,0.2288475334644317,0.0,0.0,0.3200353980064392,121.60491943359376,127.0,-9.05424690246582,-7428.267578125,346.42108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315673828125,305.53857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1667850166559219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307773679494857,0.2307818382978439,-4.468658516998403e-06,0.0,0.0001692655932856,0.0,0.0,9.79429817199707,0.0,0.0,0.0,0.2930871844291687,4.0,0.0,1.0
309420,293.20440673828125,297.1499938964844,293.1499938964844,0.620168924331665,-9706.5400390625,304.1484680175781,0.9990000128746032,0.7727771401405334,0.6162511706352234,293.4093933105469,297.1499938964844,293.1499938964844,0.0042377044446766,-335.7089538574219,296.5009460449219,0.3900037705898285,0.050000000745058,0.0518691688776016,293.4106750488281,297.1499938964844,293.1499938964844,0.001407345640473,-83.2095718383789,292.9505920410156,0.3900037705898285,0.050000000745058,0.0383103936910629,293.3552551269531,297.1499938964844,293.1499938964844,0.0055656740441918,-429.8449401855469,297.9965515136719,0.3900037705898285,0.050000000745058,0.0518691688776016,293.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.3900037705898285,0.050000000745058,0.2460450083017349,291.1427307128906,291.1499938964844,272.5582275390625,271.7327880859375,285.0017395019531,294.3670959472656,291.1421813964844,1.0,0.3451830744743347,0.8591005206108093,0.8591005206108093,1.0,1.0,-1.205337405204773,0.5178892016410828,0.6874482035636902,0.2300703823566436,0.0,0.0,0.3214288353919983,123.08953094482422,130.0,-8.505922317504883,-7456.97509765625,351.8033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306213378906,305.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.1664649695158004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318195700645446,0.2318240404129028,-4.470471139939036e-06,0.0,0.0001689407799858,0.0,0.0,9.846397399902344,0.0,0.0,0.0,0.2932915687561035,4.0,0.0,1.0
309480,293.20440673828125,297.1499938964844,293.1499938964844,0.620168924331665,-9706.5400390625,304.1484680175781,0.9990000128746032,0.7727771401405334,0.6162511706352234,293.4093933105469,297.1499938964844,293.1499938964844,0.0042377044446766,-335.7089538574219,296.5009460449219,0.3900037705898285,0.050000000745058,0.0518691688776016,293.4106750488281,297.1499938964844,293.1499938964844,0.001407345640473,-83.2095718383789,292.9505920410156,0.3900037705898285,0.050000000745058,0.0383103936910629,293.3552551269531,297.1499938964844,293.1499938964844,0.0055656740441918,-429.8449401855469,297.9965515136719,0.3900037705898285,0.050000000745058,0.0518691688776016,293.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.3900037705898285,0.050000000745058,0.2460450083017349,291.1427307128906,291.1499938964844,272.5582275390625,271.7327880859375,285.0017395019531,294.3670959472656,291.1421813964844,1.0,0.3451830744743347,0.8591005206108093,0.8591005206108093,1.0,1.0,-1.205337405204773,0.5178892016410828,0.6874482035636902,0.2300703823566436,0.0,0.0,0.3214288353919983,123.08953094482422,130.0,-8.505922317504883,-7456.97509765625,351.8033447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2306213378906,305.5417785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.572265625,18000.0,0.0,0.0,0.1664649695158004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2318195700645446,0.2318240404129028,-4.470471139939036e-06,0.0,0.0001689407799858,0.0,0.0,9.846397399902344,0.0,0.0,0.0,0.2932915687561035,4.0,0.0,1.0
