time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309540,293.2113952636719,297.1499938964844,293.1499938964844,0.6258657574653625,-9782.0205078125,304.1395263671875,0.9990000128746032,0.7699847221374512,0.6212202310562134,293.4096374511719,297.1499938964844,293.1499938964844,0.004168682731688,-330.5975646972656,296.4071655273437,0.3885560631752014,0.050000000745058,0.0519410707056522,293.41131591796875,297.1499938964844,293.1499938964844,0.001337093883194,-79.07112884521484,292.8539123535156,0.3885560631752014,0.050000000745058,0.0383634977042675,293.35546875,297.1499938964844,293.1499938964844,0.0055076624266803,-426.090087890625,297.9222717285156,0.3885560631752014,0.050000000745058,0.0519410707056522,293.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.3885560631752014,0.050000000745058,0.2463860809803009,291.13751220703125,291.1499938964844,272.54998779296875,271.7284851074219,285.0014343261719,294.3766784667969,291.1370544433594,1.0,0.347637265920639,0.8586951494216919,0.8586951494216919,1.0,1.0,-1.2119472026824951,0.520857036113739,0.6910901665687561,0.2316608875989914,0.0,0.0,0.3234602808952331,125.00521850585938,133.0,-7.349448204040527,-7493.86474609375,358.7828674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21221923828125,305.53912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.505859375,18000.0,0.0,0.0,0.1663587987422943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334675788879394,0.2334720492362976,-4.473960416362388e-06,0.0,0.0001688330376055,0.0,0.0,9.930283546447754,0.0,0.0,0.0,0.2936269342899322,4.0,0.0,1.0
309600,293.2113952636719,297.1499938964844,293.1499938964844,0.6258657574653625,-9782.0205078125,304.1395263671875,0.9990000128746032,0.7699847221374512,0.6212202310562134,293.4096374511719,297.1499938964844,293.1499938964844,0.004168682731688,-330.5975646972656,296.4071655273437,0.3885560631752014,0.050000000745058,0.0519410707056522,293.41131591796875,297.1499938964844,293.1499938964844,0.001337093883194,-79.07112884521484,292.8539123535156,0.3885560631752014,0.050000000745058,0.0383634977042675,293.35546875,297.1499938964844,293.1499938964844,0.0055076624266803,-426.090087890625,297.9222717285156,0.3885560631752014,0.050000000745058,0.0519410707056522,293.60821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380310058594,0.3885560631752014,0.050000000745058,0.2463860809803009,291.13751220703125,291.1499938964844,272.54998779296875,271.7284851074219,285.0014343261719,294.3766784667969,291.1370544433594,1.0,0.347637265920639,0.8586951494216919,0.8586951494216919,1.0,1.0,-1.2119472026824951,0.520857036113739,0.6910901665687561,0.2316608875989914,0.0,0.0,0.3234602808952331,125.00521850585938,133.0,-7.349448204040527,-7493.86474609375,358.7828674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21221923828125,305.53912353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.505859375,18000.0,0.0,0.0,0.1663587987422943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334675788879394,0.2334720492362976,-4.473960416362388e-06,0.0,0.0001688330376055,0.0,0.0,9.930283546447754,0.0,0.0,0.0,0.2936269342899322,4.0,0.0,1.0
309660,293.2202453613281,297.1499938964844,293.1499938964844,0.632641077041626,-9869.6943359375,304.1317749023437,0.9990000128746032,0.7666381597518921,0.6269561648368835,293.4103088378906,297.1499938964844,293.1499938964844,0.0040994836017489,-325.43524169921875,296.3126525878906,0.3868848979473114,0.050000000745058,0.0520247854292392,293.412353515625,297.1499938964844,293.1499938964844,0.0012656877515837,-74.86016845703125,292.7565612792969,0.3868848979473114,0.050000000745058,0.0384253300726413,293.3560791015625,297.1499938964844,293.1499938964844,0.0054497593082487,-422.3041687011719,297.84716796875,0.3868848979473114,0.050000000745058,0.0520247854292392,293.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.3868848979473114,0.050000000745058,0.2467831820249557,291.1332092285156,291.1499938964844,272.5409851074219,271.7246398925781,285.00244140625,294.3896484375,291.1328430175781,1.0,0.350458949804306,0.8582053184509277,0.8582053184509277,1.0,1.0,-1.2195836305618286,0.5242841243743896,0.6952995657920837,0.2335080951452255,0.0,0.0,0.3259940445423126,127.23570251464844,121.0,-6.068339824676514,-7536.58447265625,366.9584045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776733398437,305.5304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.955078125,18000.0,0.0,0.0,0.1665207892656326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356100678443908,0.2356145530939102,-4.478863047552295e-06,0.0,0.0001689974305918,0.0,0.0,10.040482521057127,0.0,0.0,0.0,0.2940710484981537,4.0,0.0,1.0
309720,293.2202453613281,297.1499938964844,293.1499938964844,0.632641077041626,-9869.6943359375,304.1317749023437,0.9990000128746032,0.7666381597518921,0.6269561648368835,293.4103088378906,297.1499938964844,293.1499938964844,0.0040994836017489,-325.43524169921875,296.3126525878906,0.3868848979473114,0.050000000745058,0.0520247854292392,293.412353515625,297.1499938964844,293.1499938964844,0.0012656877515837,-74.86016845703125,292.7565612792969,0.3868848979473114,0.050000000745058,0.0384253300726413,293.3560791015625,297.1499938964844,293.1499938964844,0.0054497593082487,-422.3041687011719,297.84716796875,0.3868848979473114,0.050000000745058,0.0520247854292392,293.6093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336364746094,0.3868848979473114,0.050000000745058,0.2467831820249557,291.1332092285156,291.1499938964844,272.5409851074219,271.7246398925781,285.00244140625,294.3896484375,291.1328430175781,1.0,0.350458949804306,0.8582053184509277,0.8582053184509277,1.0,1.0,-1.2195836305618286,0.5242841243743896,0.6952995657920837,0.2335080951452255,0.0,0.0,0.3259940445423126,127.23570251464844,121.0,-6.068339824676514,-7536.58447265625,366.9584045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776733398437,305.5304260253906,278.1499938964844,0.0,18000.0,313.1499938964844,17988.955078125,18000.0,0.0,0.0,0.1665207892656326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2356100678443908,0.2356145530939102,-4.478863047552295e-06,0.0,0.0001689974305918,0.0,0.0,10.040482521057127,0.0,0.0,0.0,0.2940710484981537,4.0,0.0,1.0
309780,293.2235717773437,297.1499938964844,293.1499938964844,0.6286671757698059,-9811.888671875,304.14501953125,0.9990000128746032,0.7641602158546448,0.6229074001312256,293.4109191894531,297.1499938964844,293.1499938964844,0.0040181339718401,-319.19256591796875,296.2235107421875,0.3880625665187835,0.050000000745058,0.0519655980169773,293.41339111328125,297.1499938964844,293.1499938964844,0.0011914133792743,-70.45217895507812,292.6669311523437,0.3880625665187835,0.050000000745058,0.0383816137909889,293.35662841796875,297.1499938964844,293.1499938964844,0.0053744143806397,-417.1018981933594,297.7764892578125,0.3880625665187835,0.050000000745058,0.0519655980169773,293.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.3880625665187835,0.050000000745058,0.2465024143457412,291.1380615234375,291.1499938964844,272.5307006835937,271.7217102050781,284.9990234375,294.3880615234375,291.1396179199219,1.0,0.3480198681354522,0.8577154874801636,0.8577154874801636,1.0,1.0,-1.2142002582550049,0.5218337178230286,0.6923666000366211,0.2320913076400756,0.0,0.0,0.3275185227394104,125.65782928466795,109.0,9.381219863891602,-7546.876953125,361.1729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334228515625,305.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.892578125,18000.0,0.0,0.0,0.1669409424066543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375569939613342,0.2375614792108535,-4.484546479943674e-06,0.0,0.0001694238308118,0.0,0.0,10.143637657165527,0.0,0.0,0.0,0.2944871187210083,4.0,0.0,1.0
309840,293.2235717773437,297.1499938964844,293.1499938964844,0.6286671757698059,-9811.888671875,304.14501953125,0.9990000128746032,0.7641602158546448,0.6229074001312256,293.4109191894531,297.1499938964844,293.1499938964844,0.0040181339718401,-319.19256591796875,296.2235107421875,0.3880625665187835,0.050000000745058,0.0519655980169773,293.41339111328125,297.1499938964844,293.1499938964844,0.0011914133792743,-70.45217895507812,292.6669311523437,0.3880625665187835,0.050000000745058,0.0383816137909889,293.35662841796875,297.1499938964844,293.1499938964844,0.0053744143806397,-417.1018981933594,297.7764892578125,0.3880625665187835,0.050000000745058,0.0519655980169773,293.6106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.3880625665187835,0.050000000745058,0.2465024143457412,291.1380615234375,291.1499938964844,272.5307006835937,271.7217102050781,284.9990234375,294.3880615234375,291.1396179199219,1.0,0.3480198681354522,0.8577154874801636,0.8577154874801636,1.0,1.0,-1.2142002582550049,0.5218337178230286,0.6923666000366211,0.2320913076400756,0.0,0.0,0.3275185227394104,125.65782928466795,109.0,9.381219863891602,-7546.876953125,361.1729431152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1334228515625,305.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.892578125,18000.0,0.0,0.0,0.1669409424066543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375569939613342,0.2375614792108535,-4.484546479943674e-06,0.0,0.0001694238308118,0.0,0.0,10.143637657165527,0.0,0.0,0.0,0.2944871187210083,4.0,0.0,1.0
309900,293.2203674316406,297.1499938964844,293.1499938964844,0.6228682398796082,-9733.4365234375,304.156494140625,0.9990000128746032,0.7638547420501709,0.6177676916122437,293.4109802246094,297.1499938964844,293.1499938964844,0.0039738751947879,-315.7225646972656,296.1830749511719,0.3895654082298279,0.050000000745058,0.0518910326063632,293.4136047363281,297.1499938964844,293.1499938964844,0.0011535658268257,-68.19351959228516,292.6278991699219,0.3895654082298279,0.050000000745058,0.0383265390992164,293.3565979003906,297.1499938964844,293.1499938964844,0.0053315190598368,-414.03515625,297.74481201171875,0.3895654082298279,0.050000000745058,0.0518910326063632,293.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.3895654082298279,0.050000000745058,0.2461487054824829,291.14617919921875,291.1499938964844,272.5251159667969,271.7205505371094,284.9924011230469,294.37652587890625,291.14776611328125,1.0,0.3454015254974365,0.8574705123901367,0.8574705123901367,1.0,1.0,-1.207363247871399,0.5187546610832214,0.6886085867881775,0.2303021848201751,0.0,0.0,0.3269607126712799,123.66886901855467,109.0,15.630967140197754,-7527.34375,353.9174194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1146240234375,305.5362243652344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.71875,18000.0,0.0,0.0,0.1671818047761917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374523282051086,0.237456813454628,-4.485819317778805e-06,0.0,0.0001696682738838,0.0,0.0,10.1414794921875,0.0,0.0,0.0,0.2944899797439575,4.0,0.0,1.0
309960,293.2142944335937,297.1499938964844,293.1499938964844,0.6151827573776245,-9631.087890625,304.1692810058594,0.9990000128746032,0.7641530632972717,0.6110398769378662,293.4107360839844,297.1499938964844,293.1499938964844,0.0039284825325012,-312.161376953125,296.1433410644531,0.3914864659309387,0.050000000745058,0.0517943613231182,293.4134521484375,297.1499938964844,293.1499938964844,0.0011157164117321,-65.93675994873047,292.5895690917969,0.3914864659309387,0.050000000745058,0.0382551401853561,293.356201171875,297.1499938964844,293.1499938964844,0.0052870805375278,-410.85009765625,297.71392822265625,0.3914864659309387,0.050000000745058,0.0517943613231182,293.6116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524353027344,0.3914864659309387,0.050000000745058,0.2456901520490646,291.1540832519531,291.1499938964844,272.51922607421875,271.7195739746094,284.982666015625,294.35858154296875,291.1556396484375,1.0,0.34202441573143,0.8572598695755005,0.8572598695755005,1.0,1.0,-1.1984211206436155,0.5147379636764526,0.6836832165718079,0.2279751747846603,0.0,0.0,0.3258927762508392,121.09009552001952,112.0,18.75894355773925,-7496.1171875,344.5732116699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1024475097656,305.53424072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.748046875,18000.0,0.0,0.0,0.1673875600099563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367603629827499,0.2367648482322693,-4.485395493247779e-06,0.0,0.0001698770938673,0.0,0.0,10.108194351196287,0.0,0.0,0.0,0.2943679094314575,4.0,0.0,1.0
310020,293.20166015625,297.1499938964844,293.1499938964844,0.6066253185272217,-9521.9853515625,304.1766052246094,0.9990000128746032,0.7650954127311707,0.6041186451911926,293.4096984863281,297.1499938964844,293.1499938964844,0.0038474756292998,-305.8758850097656,296.060791015625,0.393406480550766,0.050000000745058,0.0516960360109806,293.4125061035156,297.1499938964844,293.1499938964844,0.0010428695240989,-61.61554718017578,292.5079345703125,0.393406480550766,0.050000000745058,0.0381825156509876,293.3547668457031,297.1499938964844,293.1499938964844,0.0052123442292213,-405.5854187011719,297.6503601074219,0.393406480550766,0.050000000745058,0.0516960360109806,293.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.393406480550766,0.050000000745058,0.2452237457036972,291.1619873046875,291.1499938964844,272.5066223144531,271.7181396484375,284.96051025390625,294.3236999511719,291.16168212890625,1.0,0.3389777839183807,0.8568385243415833,0.8568385243415833,1.0,1.0,-1.1892242431640625,0.5106350779533386,0.6785891652107239,0.2254672646522522,0.0,0.0,0.3235319256782532,118.46372985839844,115.0,7.431892395019531,-7445.39892578125,335.1333312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1008605957031,305.5157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.068359375,18000.0,0.0,0.0,0.1676058024168014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345544397830963,0.2345589250326156,-4.4809321479988284e-06,0.0,0.0001700985740171,0.0,0.0,9.995668411254885,0.0,0.0,0.0,0.2939302325248718,4.0,0.0,1.0
310080,293.20166015625,297.1499938964844,293.1499938964844,0.6066253185272217,-9521.9853515625,304.1766052246094,0.9990000128746032,0.7650954127311707,0.6041186451911926,293.4096984863281,297.1499938964844,293.1499938964844,0.0038474756292998,-305.8758850097656,296.060791015625,0.393406480550766,0.050000000745058,0.0516960360109806,293.4125061035156,297.1499938964844,293.1499938964844,0.0010428695240989,-61.61554718017578,292.5079345703125,0.393406480550766,0.050000000745058,0.0381825156509876,293.3547668457031,297.1499938964844,293.1499938964844,0.0052123442292213,-405.5854187011719,297.6503601074219,0.393406480550766,0.050000000745058,0.0516960360109806,293.612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.393406480550766,0.050000000745058,0.2452237457036972,291.1619873046875,291.1499938964844,272.5066223144531,271.7181396484375,284.96051025390625,294.3236999511719,291.16168212890625,1.0,0.3389777839183807,0.8568385243415833,0.8568385243415833,1.0,1.0,-1.1892242431640625,0.5106350779533386,0.6785891652107239,0.2254672646522522,0.0,0.0,0.3235319256782532,118.46372985839844,115.0,7.431892395019531,-7445.39892578125,335.1333312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1008605957031,305.5157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.068359375,18000.0,0.0,0.0,0.1676058024168014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345544397830963,0.2345589250326156,-4.4809321479988284e-06,0.0,0.0001700985740171,0.0,0.0,9.995668411254885,0.0,0.0,0.0,0.2939302325248718,4.0,0.0,1.0
310140,293.1945495605469,297.1499938964844,293.1499938964844,0.6031534671783447,-9481.8359375,304.1733703613281,0.9990000128746032,0.7652376294136047,0.6015289425849915,293.40838623046875,297.1499938964844,293.1499938964844,0.003774820594117,-300.33941650390625,295.9718933105469,0.3941127955913543,0.050000000745058,0.0516595356166362,293.4113464355469,297.1499938964844,293.1499938964844,0.0009734564810059,-57.52338409423828,292.4165954589844,0.3941127955913543,0.050000000745058,0.0381555594503879,293.3531188964844,297.1499938964844,293.1499938964844,0.0051490417681634,-401.2665100097656,297.5819396972656,0.3941127955913543,0.050000000745058,0.0516595356166362,293.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.3941127955913543,0.050000000745058,0.2450505942106247,291.15789794921875,291.1499938964844,272.49298095703125,271.7173156738281,284.9432067871094,294.30145263671875,291.15740966796875,1.0,0.337818443775177,0.856417179107666,0.856417179107666,1.0,1.0,-1.1857860088348389,0.5091022253036499,0.6766838431358337,0.2244650870561599,0.0,0.0,0.3227395117282867,117.4875030517578,118.0,-2.399773597717285,-7430.1328125,331.6454772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,305.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.1676081866025924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335463017225265,0.2335507869720459,-4.477163656702032e-06,0.0,0.000170101004187,0.0,0.0,9.940725326538086,0.0,0.0,0.0,0.2936969995498657,4.0,0.0,1.0
310200,293.1945495605469,297.1499938964844,293.1499938964844,0.6031534671783447,-9481.8359375,304.1733703613281,0.9990000128746032,0.7652376294136047,0.6015289425849915,293.40838623046875,297.1499938964844,293.1499938964844,0.003774820594117,-300.33941650390625,295.9718933105469,0.3941127955913543,0.050000000745058,0.0516595356166362,293.4113464355469,297.1499938964844,293.1499938964844,0.0009734564810059,-57.52338409423828,292.4165954589844,0.3941127955913543,0.050000000745058,0.0381555594503879,293.3531188964844,297.1499938964844,293.1499938964844,0.0051490417681634,-401.2665100097656,297.5819396972656,0.3941127955913543,0.050000000745058,0.0516595356166362,293.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.3941127955913543,0.050000000745058,0.2450505942106247,291.15789794921875,291.1499938964844,272.49298095703125,271.7173156738281,284.9432067871094,294.30145263671875,291.15740966796875,1.0,0.337818443775177,0.856417179107666,0.856417179107666,1.0,1.0,-1.1857860088348389,0.5091022253036499,0.6766838431358337,0.2244650870561599,0.0,0.0,0.3227395117282867,117.4875030517578,118.0,-2.399773597717285,-7430.1328125,331.6454772949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,305.51446533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.783203125,18000.0,0.0,0.0,0.1676081866025924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2335463017225265,0.2335507869720459,-4.477163656702032e-06,0.0,0.000170101004187,0.0,0.0,9.940725326538086,0.0,0.0,0.0,0.2936969995498657,4.0,0.0,1.0
310260,293.1921691894531,297.1499938964844,293.1499938964844,0.6030189990997314,-9485.3955078125,304.1657409667969,0.9990000128746032,0.7645999193191528,0.6018455028533936,293.4072570800781,297.1499938964844,293.1499938964844,0.0037059190217405,-295.0888671875,295.8819580078125,0.3940267562866211,0.050000000745058,0.0516639947891235,293.410400390625,297.1499938964844,293.1499938964844,0.0009048919891938,-53.48299026489258,292.3236083984375,0.3940267562866211,0.050000000745058,0.0381588526070117,293.3517150878906,297.1499938964844,293.1499938964844,0.0050909272395074,-397.3147583007813,297.5126342773437,0.3940267562866211,0.050000000745058,0.0516639947891235,293.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.3940267562866211,0.050000000745058,0.2450717538595199,291.1523132324219,291.1499938964844,272.4783630371094,271.71697998046875,284.9303894042969,294.29034423828125,291.15167236328125,1.0,0.338047593832016,0.8561142086982727,0.8561142086982727,1.0,1.0,-1.1862047910690308,0.5093015432357788,0.676903247833252,0.2244596183300018,0.0,0.0,0.3227820992469787,117.60411834716795,121.0,-7.003174781799316,-7435.89013671875,332.06524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,305.5202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.70703125,18000.0,0.0,0.0,0.1675147116184234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333456575870514,0.2333501279354095,-4.475730747799389e-06,0.0,0.0001700061402516,0.0,0.0,9.928359985351562,0.0,0.0,0.0,0.2936384975910187,4.0,0.0,1.0
310320,293.1921691894531,297.1499938964844,293.1499938964844,0.6030189990997314,-9485.3955078125,304.1657409667969,0.9990000128746032,0.7645999193191528,0.6018455028533936,293.4072570800781,297.1499938964844,293.1499938964844,0.0037059190217405,-295.0888671875,295.8819580078125,0.3940267562866211,0.050000000745058,0.0516639947891235,293.410400390625,297.1499938964844,293.1499938964844,0.0009048919891938,-53.48299026489258,292.3236083984375,0.3940267562866211,0.050000000745058,0.0381588526070117,293.3517150878906,297.1499938964844,293.1499938964844,0.0050909272395074,-397.3147583007813,297.5126342773437,0.3940267562866211,0.050000000745058,0.0516639947891235,293.61199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.3940267562866211,0.050000000745058,0.2450717538595199,291.1523132324219,291.1499938964844,272.4783630371094,271.71697998046875,284.9303894042969,294.29034423828125,291.15167236328125,1.0,0.338047593832016,0.8561142086982727,0.8561142086982727,1.0,1.0,-1.1862047910690308,0.5093015432357788,0.676903247833252,0.2244596183300018,0.0,0.0,0.3227820992469787,117.60411834716795,121.0,-7.003174781799316,-7435.89013671875,332.06524658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1358642578125,305.5202331542969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.70703125,18000.0,0.0,0.0,0.1675147116184234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333456575870514,0.2333501279354095,-4.475730747799389e-06,0.0,0.0001700061402516,0.0,0.0,9.928359985351562,0.0,0.0,0.0,0.2936384975910187,4.0,0.0,1.0
310380,293.19366455078125,297.1499938964844,293.1499938964844,0.6054577827453613,-9521.5595703125,304.15643310546875,0.9990000128746032,0.7632386088371277,0.6042758822441101,293.4064636230469,297.1499938964844,293.1499938964844,0.0036388204898685,-289.9666442871094,295.7908630371094,0.3933633863925934,0.050000000745058,0.0516982749104499,293.4098815917969,297.1499938964844,293.1499938964844,0.0008360327919945,-49.42473983764648,292.2289428710937,0.3933633863925934,0.050000000745058,0.0381841696798801,293.3507080078125,297.1499938964844,293.1499938964844,0.0050356825813651,-393.5576477050781,297.4422302246094,0.3933633863925934,0.050000000745058,0.0516982749104499,293.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.3933633863925934,0.050000000745058,0.2452343553304672,291.1459655761719,291.1499938964844,272.462890625,271.7170715332031,284.9212646484375,294.2880859375,291.1453552246094,1.0,0.3392865061759949,0.8558111786842346,0.8558111786842346,1.0,1.0,-1.1894289255142212,0.5107553601264954,0.678673505783081,0.2251743674278259,0.0,0.0,0.32375368475914,118.51628875732422,124.0,-8.33945369720459,-7458.9609375,335.3314819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,305.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.501953125,18000.0,0.0,0.0,0.1674260199069976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339884340763092,0.2339929044246673,-4.476418325793929e-06,0.0,0.000169916122104,0.0,0.0,9.95971965789795,0.0,0.0,0.0,0.2937576174736023,4.0,0.0,1.0
310440,293.19366455078125,297.1499938964844,293.1499938964844,0.6054577827453613,-9521.5595703125,304.15643310546875,0.9990000128746032,0.7632386088371277,0.6042758822441101,293.4064636230469,297.1499938964844,293.1499938964844,0.0036388204898685,-289.9666442871094,295.7908630371094,0.3933633863925934,0.050000000745058,0.0516982749104499,293.4098815917969,297.1499938964844,293.1499938964844,0.0008360327919945,-49.42473983764648,292.2289428710937,0.3933633863925934,0.050000000745058,0.0381841696798801,293.3507080078125,297.1499938964844,293.1499938964844,0.0050356825813651,-393.5576477050781,297.4422302246094,0.3933633863925934,0.050000000745058,0.0516982749104499,293.6120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.3933633863925934,0.050000000745058,0.2452343553304672,291.1459655761719,291.1499938964844,272.462890625,271.7170715332031,284.9212646484375,294.2880859375,291.1453552246094,1.0,0.3392865061759949,0.8558111786842346,0.8558111786842346,1.0,1.0,-1.1894289255142212,0.5107553601264954,0.678673505783081,0.2251743674278259,0.0,0.0,0.32375368475914,118.51628875732422,124.0,-8.33945369720459,-7458.9609375,335.3314819335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,305.5286865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.501953125,18000.0,0.0,0.0,0.1674260199069976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339884340763092,0.2339929044246673,-4.476418325793929e-06,0.0,0.000169916122104,0.0,0.0,9.95971965789795,0.0,0.0,0.0,0.2937576174736023,4.0,0.0,1.0
310500,293.1955871582031,297.1499938964844,293.1499938964844,0.6074315905570984,-9548.923828125,304.15167236328125,0.9990000128746032,0.7623046636581421,0.6060962677001953,293.40625,297.1499938964844,293.1499938964844,0.0036056593526154,-287.4261779785156,295.7451171875,0.3928629457950592,0.050000000745058,0.0517240390181541,293.4097900390625,297.1499938964844,293.1499938964844,0.0008014040067791,-47.38266754150391,292.181396484375,0.3928629457950592,0.050000000745058,0.0382031984627246,293.3503723144531,297.1499938964844,293.1499938964844,0.0050086993724107,-391.7138671875,297.40679931640625,0.3928629457950592,0.050000000745058,0.0517240390181541,293.6122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436462402344,0.3928629457950592,0.050000000745058,0.2453565746545791,291.1430053710937,291.1499938964844,272.454833984375,271.7172546386719,284.9178161621094,294.2895812988281,291.1424560546875,1.0,0.3401951789855957,0.8556597232818604,0.8556597232818604,1.0,1.0,-1.1918449401855469,0.5118420124053955,0.6800029277801514,0.2257384061813354,0.0,0.0,0.3245165646076202,119.20247650146484,124.0,-8.223119735717773,-7475.25390625,337.7936706542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149169921875,305.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.693359375,18000.0,0.0,0.0,0.1674138903617859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345785051584243,0.2345829755067825,-4.477516995393671e-06,0.0,0.0001699038111837,0.0,0.0,9.989526748657228,0.0,0.0,0.0,0.2938753068447113,4.0,0.0,1.0
310560,293.1982116699219,297.1499938964844,293.1499938964844,0.6098175644874573,-9581.2451171875,304.1470642089844,0.9990000128746032,0.7612130641937256,0.6082354784011841,293.4061279296875,297.1499938964844,293.1499938964844,0.0035726020578294,-284.88739013671875,295.69921875,0.3922705948352813,0.050000000745058,0.0517544150352478,293.40985107421875,297.1499938964844,293.1499938964844,0.0007665558950975,-45.32686614990234,292.1336975097656,0.3922705948352813,0.050000000745058,0.038225632160902,293.35015869140625,297.1499938964844,293.1499938964844,0.0049819578416645,-389.87994384765625,297.3711853027344,0.3922705948352813,0.050000000745058,0.0517544150352478,293.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408386230469,0.3922705948352813,0.050000000745058,0.2455006539821624,291.1402587890625,291.1499938964844,272.44659423828125,271.7174987792969,284.9149780273437,294.29248046875,291.1397399902344,1.0,0.3412562906742096,0.85544353723526,0.85544353723526,1.0,1.0,-1.1946851015090942,0.5131145715713501,0.6815704703330994,0.2264077067375183,0.0,0.0,0.3254429697990417,120.01162719726562,127.0,-7.867865085601807,-7493.9541015625,340.7033996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1471862792969,305.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.03515625,18000.0,0.0,0.0,0.1674370616674423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.23532335460186,0.2353278398513794,-4.479049948713509e-06,0.0,0.0001699273270787,0.0,0.0,10.027508735656738,0.0,0.0,0.0,0.2940267622470855,4.0,0.0,1.0
310620,293.2051696777344,297.1499938964844,293.1499938964844,0.6156080365180969,-9657.853515625,304.138427734375,0.9990000128746032,0.758584201335907,0.6132770776748657,293.4061889648437,297.1499938964844,293.1499938964844,0.0035064730327576,-279.7891540527344,295.6069641113281,0.3908542692661285,0.050000000745058,0.0518264211714267,293.4102783203125,297.1499938964844,293.1499938964844,0.0006960387690924,-41.16443634033203,292.037841796875,0.3908542692661285,0.050000000745058,0.0382788181304931,293.35009765625,297.1499938964844,293.1499938964844,0.0049288040027022,-386.2121276855469,297.29937744140625,0.3908542692661285,0.050000000745058,0.0518264211714267,293.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.3908542692661285,0.050000000745058,0.245842233300209,291.13543701171875,291.1499938964844,272.4295959472656,271.7181091308594,284.9107360839844,294.3016967773437,291.1350402832031,1.0,0.3437438309192657,0.8550111651420593,0.8550111651420593,1.0,1.0,-1.2013828754425049,0.5161158442497253,0.6852669715881348,0.2280085980892181,0.0,0.0,0.3277161717414856,121.93022918701172,130.0,-6.7896575927734375,-7537.17138671875,347.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,305.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.115234375,18000.0,0.0,0.0,0.1676228046417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372261434793472,0.2372306287288665,-4.483288648771122e-06,0.0,0.0001701158325886,0.0,0.0,10.125452041625977,0.0,0.0,0.0,0.294420450925827,4.0,0.0,1.0
310680,293.2051696777344,297.1499938964844,293.1499938964844,0.6156080365180969,-9657.853515625,304.138427734375,0.9990000128746032,0.758584201335907,0.6132770776748657,293.4061889648437,297.1499938964844,293.1499938964844,0.0035064730327576,-279.7891540527344,295.6069641113281,0.3908542692661285,0.050000000745058,0.0518264211714267,293.4102783203125,297.1499938964844,293.1499938964844,0.0006960387690924,-41.16443634033203,292.037841796875,0.3908542692661285,0.050000000745058,0.0382788181304931,293.35009765625,297.1499938964844,293.1499938964844,0.0049288040027022,-386.2121276855469,297.29937744140625,0.3908542692661285,0.050000000745058,0.0518264211714267,293.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.3908542692661285,0.050000000745058,0.245842233300209,291.13543701171875,291.1499938964844,272.4295959472656,271.7181091308594,284.9107360839844,294.3016967773437,291.1350402832031,1.0,0.3437438309192657,0.8550111651420593,0.8550111651420593,1.0,1.0,-1.2013828754425049,0.5161158442497253,0.6852669715881348,0.2280085980892181,0.0,0.0,0.3277161717414856,121.93022918701172,130.0,-6.7896575927734375,-7537.17138671875,347.6304931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1323547363281,305.53717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.115234375,18000.0,0.0,0.0,0.1676228046417236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372261434793472,0.2372306287288665,-4.483288648771122e-06,0.0,0.0001701158325886,0.0,0.0,10.125452041625977,0.0,0.0,0.0,0.294420450925827,4.0,0.0,1.0
310740,293.2139892578125,297.1499938964844,293.1499938964844,0.6224738955497742,-9746.728515625,304.130859375,0.9990000128746032,0.7554014921188354,0.6190897822380066,293.4066772460937,297.1499938964844,293.1499938964844,0.0034400518052279,-274.6432800292969,295.5140686035156,0.3891805708408355,0.050000000745058,0.0519101843237876,293.4111633300781,297.1499938964844,293.1499938964844,0.0006243383395485,-36.92937088012695,291.9413757324219,0.3891805708408355,0.050000000745058,0.0383406840264797,293.3504333496094,297.1499938964844,293.1499938964844,0.0048757260665297,-382.5187377929688,297.22686767578125,0.3891805708408355,0.050000000745058,0.0519101843237876,293.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.3891805708408355,0.050000000745058,0.2462395578622818,291.1314697265625,291.1499938964844,272.4119567871094,271.7188720703125,284.90777587890625,294.3143615722656,291.1311340332031,1.0,0.3466008603572845,0.8545787930488586,0.8545787930488586,1.0,1.0,-1.2091119289398191,0.5195812582969666,0.689530611038208,0.2298770695924759,0.0,0.0,0.3304588198661804,124.1620864868164,118.0,-5.606787204742432,-7586.318359375,355.7380676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,305.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.650390625,18000.0,0.0,0.0,0.1680340319871902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396001517772674,0.2396046370267868,-4.488895683607552e-06,0.0,0.0001705331815173,0.0,0.0,10.24881076812744,0.0,0.0,0.0,0.294919341802597,4.0,0.0,1.0
310800,293.2139892578125,297.1499938964844,293.1499938964844,0.6224738955497742,-9746.728515625,304.130859375,0.9990000128746032,0.7554014921188354,0.6190897822380066,293.4066772460937,297.1499938964844,293.1499938964844,0.0034400518052279,-274.6432800292969,295.5140686035156,0.3891805708408355,0.050000000745058,0.0519101843237876,293.4111633300781,297.1499938964844,293.1499938964844,0.0006243383395485,-36.92937088012695,291.9413757324219,0.3891805708408355,0.050000000745058,0.0383406840264797,293.3504333496094,297.1499938964844,293.1499938964844,0.0048757260665297,-382.5187377929688,297.22686767578125,0.3891805708408355,0.050000000745058,0.0519101843237876,293.6141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.3891805708408355,0.050000000745058,0.2462395578622818,291.1314697265625,291.1499938964844,272.4119567871094,271.7188720703125,284.90777587890625,294.3143615722656,291.1311340332031,1.0,0.3466008603572845,0.8545787930488586,0.8545787930488586,1.0,1.0,-1.2091119289398191,0.5195812582969666,0.689530611038208,0.2298770695924759,0.0,0.0,0.3304588198661804,124.1620864868164,118.0,-5.606787204742432,-7586.318359375,355.7380676269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10369873046875,305.5342102050781,278.1499938964844,0.0,18000.0,313.1499938964844,17987.650390625,18000.0,0.0,0.0,0.1680340319871902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2396001517772674,0.2396046370267868,-4.488895683607552e-06,0.0,0.0001705331815173,0.0,0.0,10.24881076812744,0.0,0.0,0.0,0.294919341802597,4.0,0.0,1.0
310860,293.2171936035156,297.1499938964844,293.1499938964844,0.6185569763183594,-9689.4033203125,304.1443176269531,0.9990000128746032,0.7530997395515442,0.6150819063186646,293.4071655273437,297.1499938964844,293.1499938964844,0.0033638379536569,-268.6100158691406,295.4271545410156,0.390339583158493,0.050000000745058,0.0518523268401622,293.4120178222656,297.1499938964844,293.1499938964844,0.0005521839484572,-32.63789367675781,291.8532409667969,0.390339583158493,0.050000000745058,0.038297951221466,293.3507080078125,297.1499938964844,293.1499938964844,0.0048077376559376,-377.5649719238281,297.1593017578125,0.390339583158493,0.050000000745058,0.0518523268401622,293.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.390339583158493,0.050000000745058,0.2459651231765747,291.1366577148437,291.1499938964844,272.3937683105469,271.7196655273437,284.9003601074219,294.31182861328125,291.1382751464844,1.0,0.3441815078258514,0.8540752530097961,0.8540752530097961,1.0,1.0,-1.2037895917892456,0.5171611309051514,0.6866284608840942,0.2284777760505676,0.0,0.0,0.332149863243103,122.6196746826172,106.0,9.972711563110352,-7602.11865234375,350.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06707763671875,305.5482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.826171875,18000.0,0.0,0.0,0.1686591506004333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417464107275009,0.2417508959770202,-4.495236680668313e-06,0.0,0.0001711676013655,0.0,0.0,10.363581657409668,0.0,0.0,0.0,0.2953834533691406,4.0,0.0,1.0
310920,293.2171936035156,297.1499938964844,293.1499938964844,0.6185569763183594,-9689.4033203125,304.1443176269531,0.9990000128746032,0.7530997395515442,0.6150819063186646,293.4071655273437,297.1499938964844,293.1499938964844,0.0033638379536569,-268.6100158691406,295.4271545410156,0.390339583158493,0.050000000745058,0.0518523268401622,293.4120178222656,297.1499938964844,293.1499938964844,0.0005521839484572,-32.63789367675781,291.8532409667969,0.390339583158493,0.050000000745058,0.038297951221466,293.3507080078125,297.1499938964844,293.1499938964844,0.0048077376559376,-377.5649719238281,297.1593017578125,0.390339583158493,0.050000000745058,0.0518523268401622,293.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.390339583158493,0.050000000745058,0.2459651231765747,291.1366577148437,291.1499938964844,272.3937683105469,271.7196655273437,284.9003601074219,294.31182861328125,291.1382751464844,1.0,0.3441815078258514,0.8540752530097961,0.8540752530097961,1.0,1.0,-1.2037895917892456,0.5171611309051514,0.6866284608840942,0.2284777760505676,0.0,0.0,0.332149863243103,122.6196746826172,106.0,9.972711563110352,-7602.11865234375,350.1326904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06707763671875,305.5482177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.826171875,18000.0,0.0,0.0,0.1686591506004333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417464107275009,0.2417508959770202,-4.495236680668313e-06,0.0,0.0001711676013655,0.0,0.0,10.363581657409668,0.0,0.0,0.0,0.2953834533691406,4.0,0.0,1.0
310980,293.20770263671875,297.1499938964844,293.1499938964844,0.6050747632980347,-9508.0400390625,304.1688232421875,0.9990000128746032,0.7533020377159119,0.6032031774520874,293.4067687988281,297.1499938964844,293.1499938964844,0.0032809546682983,-261.9337158203125,295.3502502441406,0.393656849861145,0.050000000745058,0.0516831092536449,293.4118957519531,297.1499938964844,293.1499938964844,0.0006317855441011,-37.33833694458008,291.7781982421875,0.393656849861145,0.050000000745058,0.0381729677319526,293.3500061035156,297.1499938964844,293.1499938964844,0.0047294623218476,-371.6756896972656,297.10064697265625,0.393656849861145,0.050000000745058,0.0516831092536449,293.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.393656849861145,0.050000000745058,0.2451624125242233,291.1533508300781,291.1499938964844,272.3750915527344,271.72039794921875,284.8800964355469,294.2810363769531,291.15496826171875,1.0,0.3381832838058471,0.8535717725753784,0.8535717725753784,1.0,1.0,-1.188015103340149,0.510076105594635,0.6779390573501587,0.2243711501359939,0.0,0.0,0.3305850327014923,118.10540008544922,109.0,19.639873504638672,-7555.2958984375,333.8729858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,305.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.1692631989717483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410267442464828,0.2410312443971634,-4.496437668422004e-06,0.0,0.0001717806298984,0.0,0.0,10.33231258392334,0.0,0.0,0.0,0.2952816784381866,4.0,0.0,1.0
311040,293.20770263671875,297.1499938964844,293.1499938964844,0.6050747632980347,-9508.0400390625,304.1688232421875,0.9990000128746032,0.7533020377159119,0.6032031774520874,293.4067687988281,297.1499938964844,293.1499938964844,0.0032809546682983,-261.9337158203125,295.3502502441406,0.393656849861145,0.050000000745058,0.0516831092536449,293.4118957519531,297.1499938964844,293.1499938964844,0.0006317855441011,-37.33833694458008,291.7781982421875,0.393656849861145,0.050000000745058,0.0381729677319526,293.3500061035156,297.1499938964844,293.1499938964844,0.0047294623218476,-371.6756896972656,297.10064697265625,0.393656849861145,0.050000000745058,0.0516831092536449,293.61627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.393656849861145,0.050000000745058,0.2451624125242233,291.1533508300781,291.1499938964844,272.3750915527344,271.72039794921875,284.8800964355469,294.2810363769531,291.15496826171875,1.0,0.3381832838058471,0.8535717725753784,0.8535717725753784,1.0,1.0,-1.188015103340149,0.510076105594635,0.6779390573501587,0.2243711501359939,0.0,0.0,0.3305850327014923,118.10540008544922,109.0,19.639873504638672,-7555.2958984375,333.8729858398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04510498046875,305.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.1692631989717483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410267442464828,0.2410312443971634,-4.496437668422004e-06,0.0,0.0001717806298984,0.0,0.0,10.33231258392334,0.0,0.0,0.0,0.2952816784381866,4.0,0.0,1.0
311100,293.2004699707031,297.1499938964844,293.1499938964844,0.5998674035072327,-9440.501953125,304.1747436523437,0.9990000128746032,0.7539908289909363,0.5989691615104675,293.4062194824219,297.1499938964844,293.1499938964844,0.0032416947651654,-258.7795104980469,295.3121032714844,0.3948054909706116,0.050000000745058,0.0516236014664173,293.411376953125,297.1499938964844,293.1499938964844,0.0004918621270917,-26.09353446960449,291.7411804199219,0.3948054909706116,0.050000000745058,0.0381290167570114,293.3492126464844,297.1499938964844,293.1499938964844,0.0046938341110944,-369.0008544921875,297.072021484375,0.3948054909706116,0.050000000745058,0.0516236014664173,293.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.3948054909706116,0.050000000745058,0.2448801398277282,291.16046142578125,291.1499938964844,272.3656005859375,271.720703125,284.86669921875,294.2613525390625,291.1613464355469,1.0,0.3363834321498871,0.8533200025558472,0.8533200025558472,1.0,1.0,-1.1823936700820925,0.5075712203979492,0.6748224496841431,0.2228447198867797,0.0,0.0,0.3291560411453247,116.51588439941406,109.0,16.888395309448242,-7528.33203125,328.2020568847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0458374023437,305.5472106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.609375,18000.0,0.0,0.0,0.1694660633802414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398955821990966,0.239900067448616,-4.494632776186336e-06,0.0,0.000171986510395,0.0,0.0,10.27515697479248,0.0,0.0,0.0,0.2950606048107147,4.0,0.0,1.0
311160,293.1947021484375,297.1499938964844,293.1499938964844,0.5964730381965637,-9397.880859375,304.1763916015625,0.9990000128746032,0.7544870376586914,0.5962345004081726,293.4054870605469,297.1499938964844,293.1499938964844,0.0032050649169832,-255.88673400878903,295.2706604003906,0.3955402672290802,0.050000000745058,0.0515853911638259,293.41070556640625,297.1499938964844,293.1499938964844,0.0004725874750874,-23.189836502075195,291.6990966796875,0.3955402672290802,0.050000000745058,0.0381007939577102,293.3482666015625,297.1499938964844,293.1499938964844,0.0046620229259133,-366.6807861328125,297.04083251953125,0.3955402672290802,0.050000000745058,0.0515853911638259,293.6166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1618347167969,0.3955402672290802,0.050000000745058,0.2446988821029663,291.16192626953125,291.1499938964844,272.35601806640625,271.720947265625,284.8544616699219,294.2449951171875,291.16168212890625,1.0,0.3351165056228637,0.8531743884086609,0.8531743884086609,1.0,1.0,-1.178766846656799,0.5059558749198914,0.672810971736908,0.2218642681837082,0.0,0.0,0.3281868398189544,115.49525451660156,112.0,8.209545135498047,-7507.39794921875,324.5754089355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0535888671875,305.5406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.455078125,18000.0,0.0,0.0,0.1695900410413742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2387709617614746,0.2387754470109939,-4.491893378144596e-06,0.0,0.0001721123262541,0.0,0.0,10.216389656066896,0.0,0.0,0.0,0.2948308289051056,4.0,0.0,1.0
311220,293.1872253417969,297.1499938964844,293.1499938964844,0.5929697751998901,-9357.0517578125,304.1732788085937,0.9990000128746032,0.7548807859420776,0.5936056971549988,293.4039001464844,297.1499938964844,293.1499938964844,0.003136511426419,-250.518798828125,295.1838684082031,0.3962421715259552,0.050000000745058,0.0515488237142562,293.4092712402344,297.1499938964844,293.1499938964844,0.0004555799532681,-20.60919189453125,291.6090087890625,0.3962421715259552,0.050000000745058,0.0380737856030464,293.3462829589844,297.1499938964844,293.1499938964844,0.0046048904769122,-362.58154296875,296.9755554199219,0.3962421715259552,0.050000000745058,0.0515488237142562,293.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.3962421715259552,0.050000000745058,0.2445254325866699,291.1580505371094,291.1499938964844,272.3366394042969,271.7212829589844,284.8339233398437,294.2216491699219,291.1575927734375,1.0,0.333939641714096,0.8528831005096436,0.8528831005096436,1.0,1.0,-1.1752811670303345,0.5044089555740356,0.6708722114562988,0.2208714783191681,0.0,0.0,0.3273541629314422,114.51748657226562,115.0,-2.024620294570923,-7494.89306640625,321.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,305.5459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1696543544530868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377056181430816,0.237710103392601,-4.487916612561094e-06,0.0,0.0001721776061458,0.0,0.0,10.157855987548828,0.0,0.0,0.0,0.2945830225944519,4.0,0.0,1.0
311280,293.1872253417969,297.1499938964844,293.1499938964844,0.5929697751998901,-9357.0517578125,304.1732788085937,0.9990000128746032,0.7548807859420776,0.5936056971549988,293.4039001464844,297.1499938964844,293.1499938964844,0.003136511426419,-250.518798828125,295.1838684082031,0.3962421715259552,0.050000000745058,0.0515488237142562,293.4092712402344,297.1499938964844,293.1499938964844,0.0004555799532681,-20.60919189453125,291.6090087890625,0.3962421715259552,0.050000000745058,0.0380737856030464,293.3462829589844,297.1499938964844,293.1499938964844,0.0046048904769122,-362.58154296875,296.9755554199219,0.3962421715259552,0.050000000745058,0.0515488237142562,293.61651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.3962421715259552,0.050000000745058,0.2445254325866699,291.1580505371094,291.1499938964844,272.3366394042969,271.7212829589844,284.8339233398437,294.2216491699219,291.1575927734375,1.0,0.333939641714096,0.8528831005096436,0.8528831005096436,1.0,1.0,-1.1752811670303345,0.5044089555740356,0.6708722114562988,0.2208714783191681,0.0,0.0,0.3273541629314422,114.51748657226562,115.0,-2.024620294570923,-7494.89306640625,321.11328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08056640625,305.5459899902344,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1696543544530868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377056181430816,0.237710103392601,-4.487916612561094e-06,0.0,0.0001721776061458,0.0,0.0,10.157855987548828,0.0,0.0,0.0,0.2945830225944519,4.0,0.0,1.0
