time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
311340,293.1845092773437,297.1499938964844,293.1499938964844,0.5928190350532532,-9360.28515625,304.16571044921875,0.9990000128746032,0.7544960975646973,0.593901515007019,293.4024658203125,297.1499938964844,293.1499938964844,0.003071064595133,-245.39990234375,295.0960998535156,0.3961634039878845,0.050000000745058,0.0515529364347457,293.4080505371094,297.1499938964844,293.1499938964844,0.0004251916834618,-16.195796966552734,291.51727294921875,0.3961634039878845,0.050000000745058,0.0380768217146396,293.3445129394531,297.1499938964844,293.1499938964844,0.004552308935672,-358.8226013183594,296.909423828125,0.3961634039878845,0.050000000745058,0.0515529364347457,293.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.3961634039878845,0.050000000745058,0.2445449382066726,291.152587890625,291.1499938964844,272.3170471191406,271.7212829589844,284.81842041015625,294.2095031738281,291.15191650390625,1.0,0.3341592252254486,0.852591872215271,0.852591872215271,1.0,1.0,-1.1756718158721924,0.5045913457870483,0.6710805296897888,0.2208729237318039,0.0,0.0,0.3273531496524811,114.6251983642578,118.0,-6.837635040283203,-7503.44970703125,321.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,305.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9296875,18000.0,0.0,0.0,0.1695839762687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374623417854309,0.2374668270349502,-4.48634500571643e-06,0.0,0.0001721061853459,0.0,0.0,10.14307975769043,0.0,0.0,0.0,0.2945146560668945,4.0,0.0,1.0
311400,293.1845092773437,297.1499938964844,293.1499938964844,0.5928190350532532,-9360.28515625,304.16571044921875,0.9990000128746032,0.7544960975646973,0.593901515007019,293.4024658203125,297.1499938964844,293.1499938964844,0.003071064595133,-245.39990234375,295.0960998535156,0.3961634039878845,0.050000000745058,0.0515529364347457,293.4080505371094,297.1499938964844,293.1499938964844,0.0004251916834618,-16.195796966552734,291.51727294921875,0.3961634039878845,0.050000000745058,0.0380768217146396,293.3445129394531,297.1499938964844,293.1499938964844,0.004552308935672,-358.8226013183594,296.909423828125,0.3961634039878845,0.050000000745058,0.0515529364347457,293.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.3961634039878845,0.050000000745058,0.2445449382066726,291.152587890625,291.1499938964844,272.3170471191406,271.7212829589844,284.81842041015625,294.2095031738281,291.15191650390625,1.0,0.3341592252254486,0.852591872215271,0.852591872215271,1.0,1.0,-1.1756718158721924,0.5045913457870483,0.6710805296897888,0.2208729237318039,0.0,0.0,0.3273531496524811,114.6251983642578,118.0,-6.837635040283203,-7503.44970703125,321.4971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,305.55810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9296875,18000.0,0.0,0.0,0.1695839762687683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2374623417854309,0.2374668270349502,-4.48634500571643e-06,0.0,0.0001721061853459,0.0,0.0,10.14307975769043,0.0,0.0,0.0,0.2945146560668945,4.0,0.0,1.0
311460,293.1856689453125,297.1499938964844,293.1499938964844,0.5952466726303101,-9396.3251953125,304.1564025878906,0.9990000128746032,0.7533910870552063,0.5963201522827148,293.4013671875,297.1499938964844,293.1499938964844,0.0030071020592004,-240.3954467773437,295.0072021484375,0.395517349243164,0.050000000745058,0.0515865981578826,293.4072265625,297.1499938964844,293.1499938964844,0.0003946647339034,-12.164785385131836,291.42388916015625,0.395517349243164,0.050000000745058,0.0381016843020916,293.3431396484375,297.1499938964844,293.1499938964844,0.0045022754929959,-355.2479858398437,296.8421936035156,0.395517349243164,0.050000000745058,0.0515865981578826,293.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.395517349243164,0.050000000745058,0.2447046190500259,291.1462097167969,291.1499938964844,272.2972717285156,271.7208557128906,284.8070983886719,294.2062072753906,291.1455993652344,1.0,0.3353923559188843,0.8522357940673828,0.8522357940673828,1.0,1.0,-1.1788763999938965,0.5060244798660278,0.6728519201278687,0.2215921431779861,0.0,0.0,0.3282865881919861,115.52143096923828,121.0,-8.345234870910645,-7529.142578125,324.6765441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13067626953125,305.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58203125,18000.0,0.0,0.0,0.1694883853197097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380771040916443,0.2380815893411636,-4.486954367166618e-06,0.0,0.000172009167727,0.0,0.0,10.173181533813477,0.0,0.0,0.0,0.2946288287639618,4.0,0.0,1.0
311520,293.1856689453125,297.1499938964844,293.1499938964844,0.5952466726303101,-9396.3251953125,304.1564025878906,0.9990000128746032,0.7533910870552063,0.5963201522827148,293.4013671875,297.1499938964844,293.1499938964844,0.0030071020592004,-240.3954467773437,295.0072021484375,0.395517349243164,0.050000000745058,0.0515865981578826,293.4072265625,297.1499938964844,293.1499938964844,0.0003946647339034,-12.164785385131836,291.42388916015625,0.395517349243164,0.050000000745058,0.0381016843020916,293.3431396484375,297.1499938964844,293.1499938964844,0.0045022754929959,-355.2479858398437,296.8421936035156,0.395517349243164,0.050000000745058,0.0515865981578826,293.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.395517349243164,0.050000000745058,0.2447046190500259,291.1462097167969,291.1499938964844,272.2972717285156,271.7208557128906,284.8070983886719,294.2062072753906,291.1455993652344,1.0,0.3353923559188843,0.8522357940673828,0.8522357940673828,1.0,1.0,-1.1788763999938965,0.5060244798660278,0.6728519201278687,0.2215921431779861,0.0,0.0,0.3282865881919861,115.52143096923828,121.0,-8.345234870910645,-7529.142578125,324.6765441894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13067626953125,305.572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58203125,18000.0,0.0,0.0,0.1694883853197097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380771040916443,0.2380815893411636,-4.486954367166618e-06,0.0,0.000172009167727,0.0,0.0,10.173181533813477,0.0,0.0,0.0,0.2946288287639618,4.0,0.0,1.0
311580,293.19000244140625,297.1499938964844,293.1499938964844,0.5996265411376953,-9456.388671875,304.14703369140625,0.9990000128746032,0.7516164183616638,0.6002970933914185,293.4006652832031,297.1499938964844,293.1499938964844,0.0029437055345624,-235.4208374023437,294.9178771972656,0.3944467902183532,0.050000000745058,0.0516422428190708,293.4068908691406,297.1499938964844,293.1499938964844,0.0003598010516725,-8.100765228271484,291.3299560546875,0.3944467902183532,0.050000000745058,0.0381427854299545,293.3422546386719,297.1499938964844,293.1499938964844,0.0044534965418279,-351.7442321777344,296.7744140625,0.3944467902183532,0.050000000745058,0.0516422428190708,293.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.3944467902183532,0.050000000745058,0.2449685782194137,291.14044189453125,291.1499938964844,272.2774658203125,271.7199401855469,284.7988586425781,294.20965576171875,291.139892578125,1.0,0.3373698592185974,0.8518796563148499,0.8518796563148499,1.0,1.0,-1.184148907661438,0.5083808898925781,0.6757680773735046,0.2228427529335022,0.0,0.0,0.3299623429775238,117.00415802001952,124.0,-8.003392219543457,-7566.81298828125,329.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13800048828125,305.5835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.947265625,18000.0,0.0,0.0,0.1694725006818771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394158393144607,0.2394203394651413,-4.489613274927251e-06,0.0,0.000171993044205,0.0,0.0,10.241716384887695,0.0,0.0,0.0,0.2949013113975525,4.0,0.0,1.0
311640,293.19000244140625,297.1499938964844,293.1499938964844,0.5996265411376953,-9456.388671875,304.14703369140625,0.9990000128746032,0.7516164183616638,0.6002970933914185,293.4006652832031,297.1499938964844,293.1499938964844,0.0029437055345624,-235.4208374023437,294.9178771972656,0.3944467902183532,0.050000000745058,0.0516422428190708,293.4068908691406,297.1499938964844,293.1499938964844,0.0003598010516725,-8.100765228271484,291.3299560546875,0.3944467902183532,0.050000000745058,0.0381427854299545,293.3422546386719,297.1499938964844,293.1499938964844,0.0044534965418279,-351.7442321777344,296.7744140625,0.3944467902183532,0.050000000745058,0.0516422428190708,293.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.3944467902183532,0.050000000745058,0.2449685782194137,291.14044189453125,291.1499938964844,272.2774658203125,271.7199401855469,284.7988586425781,294.20965576171875,291.139892578125,1.0,0.3373698592185974,0.8518796563148499,0.8518796563148499,1.0,1.0,-1.184148907661438,0.5083808898925781,0.6757680773735046,0.2228427529335022,0.0,0.0,0.3299623429775238,117.00415802001952,124.0,-8.003392219543457,-7566.81298828125,329.9541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13800048828125,305.5835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17992.947265625,18000.0,0.0,0.0,0.1694725006818771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394158393144607,0.2394203394651413,-4.489613274927251e-06,0.0,0.000171993044205,0.0,0.0,10.241716384887695,0.0,0.0,0.0,0.2949013113975525,4.0,0.0,1.0
311700,293.1930847167969,297.1499938964844,293.1499938964844,0.6023813486099243,-9493.1748046875,304.142578125,0.9990000128746032,0.7505011558532715,0.6027169227600098,293.40045166015625,297.1499938964844,293.1499938964844,0.0029120636172592,-232.9322967529297,294.873046875,0.393789529800415,0.050000000745058,0.0516762845218181,293.4068908691406,297.1499938964844,293.1499938964844,0.0003398973494768,-6.046018600463867,291.2828063964844,0.393789529800415,0.050000000745058,0.0381679274141788,293.34197998046875,297.1499938964844,293.1499938964844,0.0044293492101132,-350.0015563964844,296.74029541015625,0.393789529800415,0.050000000745058,0.0516762845218181,293.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13836669921875,0.393789529800415,0.050000000745058,0.2451300472021103,291.1378173828125,291.1499938964844,272.2675476074219,271.7192687988281,284.795654296875,294.2132568359375,291.1373291015625,1.0,0.3385648429393768,0.8517016172409058,0.8517016172409058,1.0,1.0,-1.187358856201172,0.5098157525062561,0.6775431632995605,0.2236158847808838,0.0,0.0,0.331038236618042,117.91131591796876,124.0,-7.564324378967285,-7588.90283203125,333.19464111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357421875,305.5872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.314453125,18000.0,0.0,0.0,0.1695208996534347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2403163611888885,0.2403208464384079,-4.491595518629765e-06,0.0,0.0001720421569189,0.0,0.0,10.288328170776367,0.0,0.0,0.0,0.295088529586792,4.0,0.0,1.0
311760,293.1967163085937,297.1499938964844,293.1499938964844,0.6054500937461853,-9533.6259765625,304.13836669921875,0.9990000128746032,0.7492408156394958,0.6053690314292908,293.4003601074219,297.1499938964844,293.1499938964844,0.0028803672175854,-230.4355010986328,294.828125,0.3930633068084717,0.050000000745058,0.0517137460410594,293.406982421875,297.1499938964844,293.1499938964844,0.0003172982542309,-3.973198890686035,291.2355651855469,0.3930633068084717,0.050000000745058,0.0381955951452255,293.3418273925781,297.1499938964844,293.1499938964844,0.0044052526354789,-348.2563781738281,296.7060241699219,0.3930633068084717,0.050000000745058,0.0517137460410594,293.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.3930633068084717,0.050000000745058,0.2453077435493469,291.13543701171875,291.1499938964844,272.25762939453125,271.7184143066406,284.7929382324219,294.2178649902344,291.1349792480469,1.0,0.3398709893226623,0.8514763116836548,0.8514763116836548,1.0,1.0,-1.1908783912658691,0.5113863945007324,0.6794920563697815,0.2244660258293151,0.0,0.0,0.3322528004646301,118.90979766845705,127.0,-7.01797342300415,-7612.7275390625,336.7716064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12939453125,305.5895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.806640625,18000.0,0.0,0.0,0.1696188747882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2413565516471862,0.2413610368967056,-4.493981123232516e-06,0.0,0.0001721416047075,0.0,0.0,10.3424711227417,0.0,0.0,0.0,0.2953068315982818,4.0,0.0,1.0
311820,293.205322265625,297.1499938964844,293.1499938964844,0.6123508810997009,-9623.21875,304.1307678222656,0.9990000128746032,0.7463151216506958,0.6112187504768372,293.40045166015625,297.1499938964844,293.1499938964844,0.0028166812844574,-225.4073181152344,294.7380065917969,0.3914361894130707,0.050000000745058,0.0517969615757465,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.3914361894130707,0.050000000745058,0.0382570587098598,293.3418273925781,297.1499938964844,293.1499938964844,0.004357021767646,-344.74444580078125,296.6370849609375,0.3914361894130707,0.050000000745058,0.0517969615757465,293.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.3914361894130707,0.050000000745058,0.2457024753093719,291.1312866210937,291.1499938964844,272.2379150390625,271.7162170410156,284.7886657714844,294.2294311523437,291.1309509277344,1.0,0.3427447080612182,0.8510256409645081,0.8510256409645081,1.0,1.0,-1.1986470222473145,0.5148552656173706,0.6837916970252991,0.2263550013303756,0.0,0.0,0.3350312709808349,121.12770080566406,115.0,-5.845186233520508,-7664.42919921875,344.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,305.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.154296875,18000.0,0.0,0.0,0.1699874401092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437968552112579,0.2438013553619384,-4.499822352954652e-06,0.0,0.0001725156471366,0.0,0.0,10.47043514251709,0.0,0.0,0.0,0.2958250641822815,4.0,0.0,1.0
311880,293.205322265625,297.1499938964844,293.1499938964844,0.6123508810997009,-9623.21875,304.1307678222656,0.9990000128746032,0.7463151216506958,0.6112187504768372,293.40045166015625,297.1499938964844,293.1499938964844,0.0028166812844574,-225.4073181152344,294.7380065917969,0.3914361894130707,0.050000000745058,0.0517969615757465,293.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.3914361894130707,0.050000000745058,0.0382570587098598,293.3418273925781,297.1499938964844,293.1499938964844,0.004357021767646,-344.74444580078125,296.6370849609375,0.3914361894130707,0.050000000745058,0.0517969615757465,293.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.3914361894130707,0.050000000745058,0.2457024753093719,291.1312866210937,291.1499938964844,272.2379150390625,271.7162170410156,284.7886657714844,294.2294311523437,291.1309509277344,1.0,0.3427447080612182,0.8510256409645081,0.8510256409645081,1.0,1.0,-1.1986470222473145,0.5148552656173706,0.6837916970252991,0.2263550013303756,0.0,0.0,0.3350312709808349,121.12770080566406,115.0,-5.845186233520508,-7664.42919921875,344.755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.105224609375,305.58953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.154296875,18000.0,0.0,0.0,0.1699874401092529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437968552112579,0.2438013553619384,-4.499822352954652e-06,0.0,0.0001725156471366,0.0,0.0,10.47043514251709,0.0,0.0,0.0,0.2958250641822815,4.0,0.0,1.0
311940,293.20831298828125,297.1499938964844,293.1499938964844,0.6084599494934082,-9566.1650390625,304.14422607421875,0.9990000128746032,0.7442823052406311,0.6072263121604919,293.4004821777344,297.1499938964844,293.1499938964844,0.0027457480318844,-219.7122039794922,294.6546325683594,0.3925506770610809,0.050000000745058,0.0517400614917278,293.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.3925506770610809,0.050000000745058,0.0382150337100029,293.3417358398437,297.1499938964844,293.1499938964844,0.0042963093146681,-340.14208984375,296.5736083984375,0.3925506770610809,0.050000000745058,0.0517400614917278,293.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.3925506770610809,0.050000000745058,0.2454325854778289,291.13629150390625,291.1499938964844,272.2183532714844,271.7132873535156,284.78009033203125,294.2259216308594,291.137939453125,1.0,0.3403332531452179,0.8505749106407166,0.8505749106407166,1.0,1.0,-1.1933518648147583,0.5124488472938538,0.6809030175209045,0.2249847501516342,0.0,0.0,0.3367786407470703,119.611083984375,103.0,9.92147731781006,-7681.61083984375,339.2926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,305.6060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.267578125,18000.0,0.0,0.0,0.1705717891454696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460246086120605,0.2460291236639022,-4.506459845288191e-06,0.0,0.0001731086813379,0.0,0.0,10.590664863586426,0.0,0.0,0.0,0.2963116765022278,4.0,0.0,1.0
312000,293.20831298828125,297.1499938964844,293.1499938964844,0.6084599494934082,-9566.1650390625,304.14422607421875,0.9990000128746032,0.7442823052406311,0.6072263121604919,293.4004821777344,297.1499938964844,293.1499938964844,0.0027457480318844,-219.7122039794922,294.6546325683594,0.3925506770610809,0.050000000745058,0.0517400614917278,293.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1413879394531,0.3925506770610809,0.050000000745058,0.0382150337100029,293.3417358398437,297.1499938964844,293.1499938964844,0.0042963093146681,-340.14208984375,296.5736083984375,0.3925506770610809,0.050000000745058,0.0517400614917278,293.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.3925506770610809,0.050000000745058,0.2454325854778289,291.13629150390625,291.1499938964844,272.2183532714844,271.7132873535156,284.78009033203125,294.2259216308594,291.137939453125,1.0,0.3403332531452179,0.8505749106407166,0.8505749106407166,1.0,1.0,-1.1933518648147583,0.5124488472938538,0.6809030175209045,0.2249847501516342,0.0,0.0,0.3367786407470703,119.611083984375,103.0,9.92147731781006,-7681.61083984375,339.2926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0714416503906,305.6060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.267578125,18000.0,0.0,0.0,0.1705717891454696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2460246086120605,0.2460291236639022,-4.506459845288191e-06,0.0,0.0001731086813379,0.0,0.0,10.590664863586426,0.0,0.0,0.0,0.2963116765022278,4.0,0.0,1.0
312060,293.1983947753906,297.1499938964844,293.1499938964844,0.5949280858039856,-9383.689453125,304.1688232421875,0.9990000128746032,0.744792640209198,0.595298707485199,293.399658203125,297.1499938964844,293.1499938964844,0.0026691635139286,-213.47413635253903,294.5826416015625,0.3957906067371368,0.050000000745058,0.0515723451972007,293.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.3957906067371368,0.050000000745058,0.0380911566317081,293.3406677246094,297.1499938964844,293.1499938964844,0.0042262682691216,-334.6720886230469,296.5201416015625,0.3957906067371368,0.050000000745058,0.0515723451972007,293.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.3957906067371368,0.050000000745058,0.2446369975805282,291.1534423828125,291.1499938964844,272.19903564453125,271.70947265625,284.7589111328125,294.1940612792969,291.1551208496094,1.0,0.3343147337436676,0.8501291871070862,0.8501291871070862,1.0,1.0,-1.1775323152542114,0.5053539872169495,0.6721782684326172,0.2208966612815857,0.0,0.0,0.3351697325706482,115.13689422607422,106.0,20.07292938232422,-7634.14599609375,323.3216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05133056640625,305.6119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.1711361855268478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245288074016571,0.2452925890684127,-4.507757694227621e-06,0.0,0.0001736814738251,0.0,0.0,10.55862045288086,0.0,0.0,0.0,0.2962067127227783,4.0,0.0,1.0
312120,293.1983947753906,297.1499938964844,293.1499938964844,0.5949280858039856,-9383.689453125,304.1688232421875,0.9990000128746032,0.744792640209198,0.595298707485199,293.399658203125,297.1499938964844,293.1499938964844,0.0026691635139286,-213.47413635253903,294.5826416015625,0.3957906067371368,0.050000000745058,0.0515723451972007,293.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.3957906067371368,0.050000000745058,0.0380911566317081,293.3406677246094,297.1499938964844,293.1499938964844,0.0042262682691216,-334.6720886230469,296.5201416015625,0.3957906067371368,0.050000000745058,0.0515723451972007,293.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.3957906067371368,0.050000000745058,0.2446369975805282,291.1534423828125,291.1499938964844,272.19903564453125,271.70947265625,284.7589111328125,294.1940612792969,291.1551208496094,1.0,0.3343147337436676,0.8501291871070862,0.8501291871070862,1.0,1.0,-1.1775323152542114,0.5053539872169495,0.6721782684326172,0.2208966612815857,0.0,0.0,0.3351697325706482,115.13689422607422,106.0,20.07292938232422,-7634.14599609375,323.3216247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05133056640625,305.6119384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.1711361855268478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245288074016571,0.2452925890684127,-4.507757694227621e-06,0.0,0.0001736814738251,0.0,0.0,10.55862045288086,0.0,0.0,0.0,0.2962067127227783,4.0,0.0,1.0
312180,293.18487548828125,297.1499938964844,293.1499938964844,0.586270272731781,-9272.419921875,304.1764831542969,0.9990000128746032,0.7463144659996033,0.5882720351219177,293.3978271484375,297.1499938964844,293.1499938964844,0.0025987112894654,-207.79722595214844,294.5078125,0.3976557850837707,0.050000000745058,0.0514751188457012,293.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.3976557850837707,0.050000000745058,0.0380193479359149,293.3385009765625,297.1499938964844,293.1499938964844,0.004165984224528,-330.0387878417969,296.4652709960937,0.3976557850837707,0.050000000745058,0.0514751188457012,293.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.3976557850837707,0.050000000745058,0.2441757917404174,291.1623840332031,291.1499938964844,272.1800842285156,271.70477294921875,284.73297119140625,294.1572570800781,291.1621398925781,1.0,0.3312231004238128,0.8496834635734558,0.8496834635734558,1.0,1.0,-1.168218970298767,0.5012028813362122,0.6670160889625549,0.2183937430381775,0.0,0.0,0.3326817452907562,112.54003143310548,109.0,8.569109916687012,-7584.7275390625,314.15509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06134033203125,305.6006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.134765625,18000.0,0.0,0.0,0.1714197546243667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429191321134567,0.2429236322641372,-4.502921910898294e-06,0.0,0.0001739692525006,0.0,0.0,10.43579387664795,0.0,0.0,0.0,0.2957281768321991,4.0,0.0,1.0
312240,293.18487548828125,297.1499938964844,293.1499938964844,0.586270272731781,-9272.419921875,304.1764831542969,0.9990000128746032,0.7463144659996033,0.5882720351219177,293.3978271484375,297.1499938964844,293.1499938964844,0.0025987112894654,-207.79722595214844,294.5078125,0.3976557850837707,0.050000000745058,0.0514751188457012,293.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.3976557850837707,0.050000000745058,0.0380193479359149,293.3385009765625,297.1499938964844,293.1499938964844,0.004165984224528,-330.0387878417969,296.4652709960937,0.3976557850837707,0.050000000745058,0.0514751188457012,293.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.16229248046875,0.3976557850837707,0.050000000745058,0.2441757917404174,291.1623840332031,291.1499938964844,272.1800842285156,271.70477294921875,284.73297119140625,294.1572570800781,291.1621398925781,1.0,0.3312231004238128,0.8496834635734558,0.8496834635734558,1.0,1.0,-1.168218970298767,0.5012028813362122,0.6670160889625549,0.2183937430381775,0.0,0.0,0.3326817452907562,112.54003143310548,109.0,8.569109916687012,-7584.7275390625,314.15509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06134033203125,305.6006774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.134765625,18000.0,0.0,0.0,0.1714197546243667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429191321134567,0.2429236322641372,-4.502921910898294e-06,0.0,0.0001739692525006,0.0,0.0,10.43579387664795,0.0,0.0,0.0,0.2957281768321991,4.0,0.0,1.0
312300,293.1802673339844,297.1499938964844,293.1499938964844,0.5840350389480591,-9245.44140625,304.1756896972656,0.9990000128746032,0.7467808723449707,0.5865164399147034,293.396728515625,297.1499938964844,293.1499938964844,0.0025662772823125,-205.22525024414065,294.466552734375,0.3981187641620636,0.050000000745058,0.0514510050415992,293.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.3981187641620636,0.050000000745058,0.038001537322998,293.3373107910156,297.1499938964844,293.1499938964844,0.0041398461908102,-328.0915832519531,296.4349060058594,0.3981187641620636,0.050000000745058,0.0514510050415992,293.61962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611022949219,0.3981187641620636,0.050000000745058,0.2440614253282547,291.16070556640625,291.1499938964844,272.1707458496094,271.7020263671875,284.7221069335937,294.1437072753906,291.1602783203125,1.0,0.3304247260093689,0.8494606018066406,0.8494606018066406,1.0,1.0,-1.1658941507339478,0.5001630783081055,0.6657310128211975,0.2177527993917465,0.0,0.0,0.3321305215358734,111.8957748413086,109.0,2.08630633354187,-7574.2998046875,311.8929138183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07452392578125,305.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.306640625,18000.0,0.0,0.0,0.1714523583650589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422001361846923,0.2422046363353729,-4.500384875427699e-06,0.0,0.0001740023435559,0.0,0.0,10.396267890930176,0.0,0.0,0.0,0.2955639958381653,4.0,0.0,1.0
312360,293.17694091796875,297.1499938964844,293.1499938964844,0.5827298164367676,-9230.90625,304.17340087890625,0.9990000128746032,0.747050940990448,0.5856055617332458,293.3956298828125,297.1499938964844,293.1499938964844,0.0025347820483148,-202.7292938232422,294.4252319335937,0.3983586430549621,0.050000000745058,0.0514385253190994,293.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.3983586430549621,0.050000000745058,0.0379923172295093,293.3360900878906,297.1499938964844,293.1499938964844,0.0041150180622935,-326.2444152832031,296.40447998046875,0.3983586430549621,0.050000000745058,0.0514385253190994,293.61944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590881347656,0.3983586430549621,0.050000000745058,0.2440022081136703,291.1586608886719,291.1499938964844,272.1615295410156,271.6990661621094,284.7125549316406,294.13311767578125,291.1581726074219,1.0,0.3300295174121856,0.8493328094482422,0.8493328094482422,1.0,1.0,-1.1646877527236938,0.4996277093887329,0.6650601029396057,0.2174039930105209,0.0,0.0,0.3317596316337585,111.56188201904295,112.0,-1.8380707502365112,-7570.9609375,310.7228698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08966064453125,305.606201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.671875,18000.0,0.0,0.0,0.1714368462562561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417561411857605,0.241760641336441,-4.4986195462115575e-06,0.0,0.0001739865983836,0.0,0.0,10.371454238891602,0.0,0.0,0.0,0.2954563796520233,4.0,0.0,1.0
312420,293.1737976074219,297.1499938964844,293.1499938964844,0.582542896270752,-9233.6083984375,304.16583251953125,0.9990000128746032,0.7470166683197021,0.5858636498451233,293.3935241699219,297.1499938964844,293.1499938964844,0.0024735927581787,-197.8886566162109,294.341796875,0.3982906937599182,0.050000000745058,0.0514420643448829,293.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.3982906937599182,0.050000000745058,0.0379949323832988,293.3338623046875,297.1499938964844,293.1499938964844,0.0040681222453713,-322.7696533203125,296.34283447265625,0.3982906937599182,0.050000000745058,0.0514420643448829,293.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.3982906937599182,0.050000000745058,0.2440190017223358,291.15313720703125,291.1499938964844,272.1434631347656,271.6922607421875,284.69732666015625,294.1200866699219,291.1524353027344,1.0,0.3302315473556518,0.8490771055221558,0.8490771055221558,1.0,1.0,-1.1650279760360718,0.4997836053371429,0.6652444005012512,0.2174106538295745,0.0,0.0,0.3316890597343445,111.65472412109376,115.0,-6.894892692565918,-7578.4921875,311.05047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11944580078125,305.6181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.1713194102048874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414362281560897,0.2414407283067703,-4.496791007113643e-06,0.0,0.0001738674181979,0.0,0.0,10.352372169494627,0.0,0.0,0.0,0.2953702807426452,4.0,0.0,1.0
312480,293.1737976074219,297.1499938964844,293.1499938964844,0.582542896270752,-9233.6083984375,304.16583251953125,0.9990000128746032,0.7470166683197021,0.5858636498451233,293.3935241699219,297.1499938964844,293.1499938964844,0.0024735927581787,-197.8886566162109,294.341796875,0.3982906937599182,0.050000000745058,0.0514420643448829,293.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.3982906937599182,0.050000000745058,0.0379949323832988,293.3338623046875,297.1499938964844,293.1499938964844,0.0040681222453713,-322.7696533203125,296.34283447265625,0.3982906937599182,0.050000000745058,0.0514420643448829,293.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.3982906937599182,0.050000000745058,0.2440190017223358,291.15313720703125,291.1499938964844,272.1434631347656,271.6922607421875,284.69732666015625,294.1200866699219,291.1524353027344,1.0,0.3302315473556518,0.8490771055221558,0.8490771055221558,1.0,1.0,-1.1650279760360718,0.4997836053371429,0.6652444005012512,0.2174106538295745,0.0,0.0,0.3316890597343445,111.65472412109376,115.0,-6.894892692565918,-7578.4921875,311.05047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11944580078125,305.6181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3046875,18000.0,0.0,0.0,0.1713194102048874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2414362281560897,0.2414407283067703,-4.496791007113643e-06,0.0,0.0001738674181979,0.0,0.0,10.352372169494627,0.0,0.0,0.0,0.2953702807426452,4.0,0.0,1.0
312540,293.1745910644531,297.1499938964844,293.1499938964844,0.5849611759185791,-9269.58984375,304.1565246582031,0.9990000128746032,0.7462607622146606,0.5882737636566162,293.3917236328125,297.1499938964844,293.1499938964844,0.0024137096479535,-193.15391540527344,294.2574462890625,0.3976553678512573,0.050000000745058,0.0514751560986042,293.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.3976553678512573,0.050000000745058,0.038019374012947,293.3320617675781,297.1499938964844,293.1499938964844,0.0040234993211925,-319.4678955078125,296.2801818847656,0.3976553678512573,0.050000000745058,0.0514751560986042,293.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.3976553678512573,0.050000000745058,0.2441759705543518,291.1466369628906,291.1499938964844,272.1259765625,271.6842956542969,284.6864624023437,294.11590576171875,291.14599609375,1.0,0.3314603865146637,0.8488214015960693,0.8488214015960693,1.0,1.0,-1.1682171821594238,0.5012082457542419,0.6670089364051819,0.2181452065706253,0.0,0.0,0.3325755596160888,112.53617095947266,118.0,-8.482836723327637,-7603.59912109375,314.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410217285156,305.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.748046875,18000.0,0.0,0.0,0.1711790412664413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420122027397155,0.2420167028903961,-4.497275767789688e-06,0.0,0.0001737249549478,0.0,0.0,10.38058090209961,0.0,0.0,0.0,0.2954766750335693,4.0,0.0,1.0
312600,293.1745910644531,297.1499938964844,293.1499938964844,0.5849611759185791,-9269.58984375,304.1565246582031,0.9990000128746032,0.7462607622146606,0.5882737636566162,293.3917236328125,297.1499938964844,293.1499938964844,0.0024137096479535,-193.15391540527344,294.2574462890625,0.3976553678512573,0.050000000745058,0.0514751560986042,293.40496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.3976553678512573,0.050000000745058,0.038019374012947,293.3320617675781,297.1499938964844,293.1499938964844,0.0040234993211925,-319.4678955078125,296.2801818847656,0.3976553678512573,0.050000000745058,0.0514751560986042,293.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473083496094,0.3976553678512573,0.050000000745058,0.2441759705543518,291.1466369628906,291.1499938964844,272.1259765625,271.6842956542969,284.6864624023437,294.11590576171875,291.14599609375,1.0,0.3314603865146637,0.8488214015960693,0.8488214015960693,1.0,1.0,-1.1682171821594238,0.5012082457542419,0.6670089364051819,0.2181452065706253,0.0,0.0,0.3325755596160888,112.53617095947266,118.0,-8.482836723327637,-7603.59912109375,314.1478271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1410217285156,305.63201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.748046875,18000.0,0.0,0.0,0.1711790412664413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2420122027397155,0.2420167028903961,-4.497275767789688e-06,0.0,0.0001737249549478,0.0,0.0,10.38058090209961,0.0,0.0,0.0,0.2954766750335693,4.0,0.0,1.0
312660,293.1784973144531,297.1499938964844,293.1499938964844,0.5893166661262512,-9329.5166015625,304.1470947265625,0.9990000128746032,0.7448452115058899,0.5922386646270752,293.39031982421875,297.1499938964844,293.1499938964844,0.0023544027935713,-188.4564208984375,294.1730651855469,0.3966057300567627,0.050000000745058,0.0515298843383789,293.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.3966057300567627,0.050000000745058,0.0380597971379756,293.3307189941406,297.1499938964844,293.1499938964844,0.0039800149388611,-316.2357177734375,296.2171936035156,0.3966057300567627,0.050000000745058,0.0515298843383789,293.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.3966057300567627,0.050000000745058,0.2444355934858322,291.1407775878906,291.1499938964844,272.109130859375,271.67510986328125,284.6791687011719,294.1183776855469,291.1402282714844,1.0,0.3334314525127411,0.8484349250793457,0.8484349250793457,1.0,1.0,-1.173467040061951,0.5035430788993835,0.6699239611625671,0.219397947192192,0.0,0.0,0.3342047333717346,113.99496459960938,121.0,-8.115041732788086,-7640.61572265625,319.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483459472656,305.642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.953125,18000.0,0.0,0.0,0.171122595667839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243326187133789,0.2433306872844696,-4.499886927078478e-06,0.0,0.0001736676786094,0.0,0.0,10.448335647583008,0.0,0.0,0.0,0.2957461774349212,4.0,0.0,1.0
312720,293.1784973144531,297.1499938964844,293.1499938964844,0.5893166661262512,-9329.5166015625,304.1470947265625,0.9990000128746032,0.7448452115058899,0.5922386646270752,293.39031982421875,297.1499938964844,293.1499938964844,0.0023544027935713,-188.4564208984375,294.1730651855469,0.3966057300567627,0.050000000745058,0.0515298843383789,293.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.3966057300567627,0.050000000745058,0.0380597971379756,293.3307189941406,297.1499938964844,293.1499938964844,0.0039800149388611,-316.2357177734375,296.2171936035156,0.3966057300567627,0.050000000745058,0.0515298843383789,293.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.3966057300567627,0.050000000745058,0.2444355934858322,291.1407775878906,291.1499938964844,272.109130859375,271.67510986328125,284.6791687011719,294.1183776855469,291.1402282714844,1.0,0.3334314525127411,0.8484349250793457,0.8484349250793457,1.0,1.0,-1.173467040061951,0.5035430788993835,0.6699239611625671,0.219397947192192,0.0,0.0,0.3342047333717346,113.99496459960938,121.0,-8.115041732788086,-7640.61572265625,319.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1483459472656,305.642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.953125,18000.0,0.0,0.0,0.171122595667839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.243326187133789,0.2433306872844696,-4.499886927078478e-06,0.0,0.0001736676786094,0.0,0.0,10.448335647583008,0.0,0.0,0.0,0.2957461774349212,4.0,0.0,1.0
312780,293.1849365234375,297.1499938964844,293.1499938964844,0.5951512455940247,-9407.1435546875,304.1383972167969,0.9990000128746032,0.7428209781646729,0.597335159778595,293.3893127441406,297.1499938964844,293.1499938964844,0.0022951164282858,-183.7511749267578,294.088623046875,0.3952451944351196,0.050000000745058,0.0516007728874683,293.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.3952451944351196,0.050000000745058,0.0381121560931205,293.3298645019531,297.1499938964844,293.1499938964844,0.0039369543083012,-313.0169372558594,296.1537475585937,0.3952451944351196,0.050000000745058,0.0516007728874683,293.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.3952451944351196,0.050000000745058,0.2447718530893325,291.1357421875,291.1499938964844,272.0930480957031,271.6645812988281,284.67449951171875,294.125732421875,291.1352844238281,1.0,0.3359433114528656,0.8480485081672668,0.8480485081672668,1.0,1.0,-1.180220603942871,0.5065499544143677,0.6736706495285034,0.2210354954004287,0.0,0.0,0.3364563286304474,115.8847885131836,124.0,-7.086231231689453,-7685.94189453125,325.9896545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13916015625,305.6479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.73046875,18000.0,0.0,0.0,0.1712350845336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452595084905624,0.2452640235424041,-4.5042947931506205e-06,0.0,0.0001737818529363,0.0,0.0,10.549567222595217,0.0,0.0,0.0,0.2961541712284088,4.0,0.0,1.0
312840,293.1849365234375,297.1499938964844,293.1499938964844,0.5951512455940247,-9407.1435546875,304.1383972167969,0.9990000128746032,0.7428209781646729,0.597335159778595,293.3893127441406,297.1499938964844,293.1499938964844,0.0022951164282858,-183.7511749267578,294.088623046875,0.3952451944351196,0.050000000745058,0.0516007728874683,293.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.3952451944351196,0.050000000745058,0.0381121560931205,293.3298645019531,297.1499938964844,293.1499938964844,0.0039369543083012,-313.0169372558594,296.1537475585937,0.3952451944351196,0.050000000745058,0.0516007728874683,293.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.3952451944351196,0.050000000745058,0.2447718530893325,291.1357421875,291.1499938964844,272.0930480957031,271.6645812988281,284.67449951171875,294.125732421875,291.1352844238281,1.0,0.3359433114528656,0.8480485081672668,0.8480485081672668,1.0,1.0,-1.180220603942871,0.5065499544143677,0.6736706495285034,0.2210354954004287,0.0,0.0,0.3364563286304474,115.8847885131836,124.0,-7.086231231689453,-7685.94189453125,325.9896545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13916015625,305.6479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.73046875,18000.0,0.0,0.0,0.1712350845336914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452595084905624,0.2452640235424041,-4.5042947931506205e-06,0.0,0.0001737818529363,0.0,0.0,10.549567222595217,0.0,0.0,0.0,0.2961541712284088,4.0,0.0,1.0
312900,293.1889343261719,297.1499938964844,293.1499938964844,0.5985003113746643,-9450.9697265625,304.1344299316406,0.9990000128746032,0.7415983080863953,0.6002000570297241,293.3889465332031,297.1499938964844,293.1499938964844,0.0022653886117041,-181.38836669921875,294.0463562011719,0.3944730758666992,0.050000000745058,0.0516408905386924,293.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.3944730758666992,0.050000000745058,0.0381417870521545,293.3296203613281,297.1499938964844,293.1499938964844,0.003915446344763,-311.4019775390625,296.12188720703125,0.3944730758666992,0.050000000745058,0.0516408905386924,293.619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.3944730758666992,0.050000000745058,0.2449621558189392,291.133544921875,291.1499938964844,272.0852966308594,271.6588134765625,284.6729431152344,294.1307983398437,291.1331481933594,1.0,0.3373507559299469,0.847855269908905,0.847855269908905,1.0,1.0,-1.1840194463729858,0.5082427263259888,0.6757766604423523,0.2219626456499099,0.0,0.0,0.3377754092216491,116.95423126220705,124.0,-6.483755111694336,-7710.90869140625,329.7973937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1284484863281,305.64813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.302734375,18000.0,0.0,0.0,0.1713742315769195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464253455400467,0.2464298456907272,-4.507088760874467e-06,0.0,0.0001739230647217,0.0,0.0,10.611085891723633,0.0,0.0,0.0,0.2964033484458923,4.0,0.0,1.0
312960,293.1933288574219,297.1499938964844,293.1499938964844,0.6020866632461548,-9497.4765625,304.1307373046875,0.9990000128746032,0.7402418851852417,0.6032328605651855,293.388671875,297.1499938964844,293.1499938964844,0.002235559746623,-179.01524353027344,294.00408935546875,0.3936487734317779,0.050000000745058,0.0516835674643516,293.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.3936487734317779,0.050000000745058,0.0381733067333698,293.3294677734375,297.1499938964844,293.1499938964844,0.0038938943762332,-309.7787475585937,296.0899353027344,0.3936487734317779,0.050000000745058,0.0516835674643516,293.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.3936487734317779,0.050000000745058,0.2451645880937576,291.1315612792969,291.1499938964844,272.0777587890625,271.6526794433594,284.6718139648437,294.1365661621094,291.1312255859375,1.0,0.338838666677475,0.8476221561431885,0.8476221561431885,1.0,1.0,-1.1880428791046145,0.5100340843200684,0.6780087947845459,0.2229449301958084,0.0,0.0,0.3392041027545929,118.09190368652344,112.0,-5.859257221221924,-7737.07421875,333.8617553710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11395263671875,305.6468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17986.998046875,18000.0,0.0,0.0,0.1715769618749618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477077692747116,0.2477122843265533,-4.510238341026707e-06,0.0,0.0001741288142511,0.0,0.0,10.679080963134766,0.0,0.0,0.0,0.2966794073581695,4.0,0.0,1.0
313020,293.19598388671875,297.1499938964844,293.1499938964844,0.598205029964447,-9440.4912109375,304.1441955566406,0.9990000128746032,0.7385722398757935,0.5992527604103088,293.3879699707031,297.1499938964844,293.1499938964844,0.0021706263069063,-173.78135681152344,293.9270935058594,0.3947290480136871,0.050000000745058,0.0516275875270366,293.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3947290480136871,0.050000000745058,0.0381319597363472,293.3289794921875,297.1499938964844,293.1499938964844,0.0038400222547352,-305.5772705078125,296.0321044921875,0.3947290480136871,0.050000000745058,0.0516275875270366,293.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3947290480136871,0.050000000745058,0.244899034500122,291.1365966796875,291.1499938964844,272.0633850097656,271.6393127441406,284.6642150878906,294.1307067871094,291.1382751464844,1.0,0.3364335894584656,0.8471558690071106,0.8471558690071106,1.0,1.0,-1.1827707290649414,0.507636547088623,0.6751341819763184,0.22159343957901,0.0,0.0,0.34091317653656,116.5998992919922,100.0,10.032036781311035,-7752.81396484375,328.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,305.6625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.189453125,18000.0,0.0,0.0,0.1721384525299072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499368339776992,0.249941349029541,-4.516988610703265e-06,0.0,0.0001746986526995,0.0,0.0,10.800542831420898,0.0,0.0,0.0,0.2971712350845337,4.0,0.0,1.0
313080,293.19598388671875,297.1499938964844,293.1499938964844,0.598205029964447,-9440.4912109375,304.1441955566406,0.9990000128746032,0.7385722398757935,0.5992527604103088,293.3879699707031,297.1499938964844,293.1499938964844,0.0021706263069063,-173.78135681152344,293.9270935058594,0.3947290480136871,0.050000000745058,0.0516275875270366,293.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3947290480136871,0.050000000745058,0.0381319597363472,293.3289794921875,297.1499938964844,293.1499938964844,0.0038400222547352,-305.5772705078125,296.0321044921875,0.3947290480136871,0.050000000745058,0.0516275875270366,293.6205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351623535156,0.3947290480136871,0.050000000745058,0.244899034500122,291.1365966796875,291.1499938964844,272.0633850097656,271.6393127441406,284.6642150878906,294.1307067871094,291.1382751464844,1.0,0.3364335894584656,0.8471558690071106,0.8471558690071106,1.0,1.0,-1.1827707290649414,0.507636547088623,0.6751341819763184,0.22159343957901,0.0,0.0,0.34091317653656,116.5998992919922,100.0,10.032036781311035,-7752.81396484375,328.535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07916259765625,305.6625366210937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.189453125,18000.0,0.0,0.0,0.1721384525299072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499368339776992,0.249941349029541,-4.516988610703265e-06,0.0,0.0001746986526995,0.0,0.0,10.800542831420898,0.0,0.0,0.0,0.2971712350845337,4.0,0.0,1.0
