time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
313140,293.18560791015625,297.1499938964844,293.1499938964844,0.5846444368362427,-9257.1845703125,304.1688537597656,0.9990000128746032,0.7394859790802002,0.5872872471809387,293.3863830566406,297.1499938964844,293.1499938964844,0.0021019869018346,-168.1807403564453,293.8626403808594,0.397915631532669,0.050000000745058,0.0514615699648857,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.397915631532669,0.050000000745058,0.0380093418061733,293.32745361328125,297.1499938964844,293.1499938964844,0.0037784201558679,-300.63677978515625,295.9850769042969,0.397915631532669,0.050000000745058,0.0514615699648857,293.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.397915631532669,0.050000000745058,0.2441115379333496,291.1539611816406,291.1499938964844,272.04998779296875,271.6243896484375,284.64361572265625,294.0953674316406,291.1557006835937,1.0,0.3304000496864319,0.8466896414756775,0.8466896414756775,1.0,1.0,-1.1669210195541382,0.5005344152450562,0.666386604309082,0.2175195962190628,0.0,0.0,0.3392210900783539,112.17100524902344,103.0,20.42736053466797,-7702.83349609375,312.8712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584411621094,305.6678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19140625,18000.0,0.0,0.0,0.1726793497800827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491275370121002,0.2491320520639419,-4.518186869972851e-06,0.0,0.0001752475945977,0.0,0.0,10.76462173461914,0.0,0.0,0.0,0.2970503866672516,4.0,0.0,1.0
313200,293.18560791015625,297.1499938964844,293.1499938964844,0.5846444368362427,-9257.1845703125,304.1688537597656,0.9990000128746032,0.7394859790802002,0.5872872471809387,293.3863830566406,297.1499938964844,293.1499938964844,0.0021019869018346,-168.1807403564453,293.8626403808594,0.397915631532669,0.050000000745058,0.0514615699648857,293.40625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.397915631532669,0.050000000745058,0.0380093418061733,293.32745361328125,297.1499938964844,293.1499938964844,0.0037784201558679,-300.63677978515625,295.9850769042969,0.397915631532669,0.050000000745058,0.0514615699648857,293.6210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15216064453125,0.397915631532669,0.050000000745058,0.2441115379333496,291.1539611816406,291.1499938964844,272.04998779296875,271.6243896484375,284.64361572265625,294.0953674316406,291.1557006835937,1.0,0.3304000496864319,0.8466896414756775,0.8466896414756775,1.0,1.0,-1.1669210195541382,0.5005344152450562,0.666386604309082,0.2175195962190628,0.0,0.0,0.3392210900783539,112.17100524902344,103.0,20.42736053466797,-7702.83349609375,312.8712463378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0584411621094,305.6678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.19140625,18000.0,0.0,0.0,0.1726793497800827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2491275370121002,0.2491320520639419,-4.518186869972851e-06,0.0,0.0001752475945977,0.0,0.0,10.76462173461914,0.0,0.0,0.0,0.2970503866672516,4.0,0.0,1.0
313260,293.1715393066406,297.1499938964844,293.1499938964844,0.5759269595146179,-9144.75390625,304.1766052246094,0.9990000128746032,0.7414467334747314,0.5802028775215149,293.3837890625,297.1499938964844,293.1499938964844,0.0020382811781018,-163.03460693359375,293.7953796386719,0.3997782766819,0.050000000745058,0.0513648800551891,293.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.3997782766819,0.050000000745058,0.0379379242658615,293.3248596191406,297.1499938964844,293.1499938964844,0.0037253010086715,-296.4453430175781,295.93670654296875,0.3997782766819,0.050000000745058,0.0513648800551891,293.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.3997782766819,0.050000000745058,0.2436528652906417,291.163330078125,291.1499938964844,272.0387878417969,271.61016845703125,284.6190795898437,294.0553894042969,291.1631164550781,1.0,0.3272837102413177,0.8463727235794067,0.8463727235794067,1.0,1.0,-1.1575433015823364,0.4963659942150116,0.6611772775650024,0.2150271236896515,0.0,0.0,0.3365799784660339,109.5884017944336,106.0,9.039755821228027,-7650.3388671875,303.8393249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685119628906,305.6556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.11328125,18000.0,0.0,0.0,0.1729340404272079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465984523296356,0.2466029673814773,-4.512937266554218e-06,0.0,0.000175506065716,0.0,0.0,10.63237762451172,0.0,0.0,0.0,0.2965335845947265,4.0,0.0,1.0
313320,293.1715393066406,297.1499938964844,293.1499938964844,0.5759269595146179,-9144.75390625,304.1766052246094,0.9990000128746032,0.7414467334747314,0.5802028775215149,293.3837890625,297.1499938964844,293.1499938964844,0.0020382811781018,-163.03460693359375,293.7953796386719,0.3997782766819,0.050000000745058,0.0513648800551891,293.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.3997782766819,0.050000000745058,0.0379379242658615,293.3248596191406,297.1499938964844,293.1499938964844,0.0037253010086715,-296.4453430175781,295.93670654296875,0.3997782766819,0.050000000745058,0.0513648800551891,293.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1631774902344,0.3997782766819,0.050000000745058,0.2436528652906417,291.163330078125,291.1499938964844,272.0387878417969,271.61016845703125,284.6190795898437,294.0553894042969,291.1631164550781,1.0,0.3272837102413177,0.8463727235794067,0.8463727235794067,1.0,1.0,-1.1575433015823364,0.4963659942150116,0.6611772775650024,0.2150271236896515,0.0,0.0,0.3365799784660339,109.5884017944336,106.0,9.039755821228027,-7650.3388671875,303.8393249511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685119628906,305.6556701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18012.11328125,18000.0,0.0,0.0,0.1729340404272079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465984523296356,0.2466029673814773,-4.512937266554218e-06,0.0,0.000175506065716,0.0,0.0,10.63237762451172,0.0,0.0,0.0,0.2965335845947265,4.0,0.0,1.0
313380,293.1630554199219,297.1499938964844,293.1499938964844,0.5723239183425903,-9102.220703125,304.173583984375,0.9990000128746032,0.7426320910453796,0.5774885416030884,293.3807983398437,297.1499938964844,293.1499938964844,0.0019805233459919,-158.4365997314453,293.72003173828125,0.4004907011985779,0.050000000745058,0.0513281412422657,293.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4004907011985779,0.050000000745058,0.0379107929766178,293.32196044921875,297.1499938964844,293.1499938964844,0.0036807614378631,-293.042236328125,295.8820495605469,0.4004907011985779,0.050000000745058,0.0513281412422657,293.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4004907011985779,0.050000000745058,0.2434786111116409,291.1600036621094,291.1499938964844,272.03076171875,271.598876953125,284.6014709472656,294.0283508300781,291.1595764160156,1.0,0.3260685503482818,0.846055805683136,0.846055805683136,1.0,1.0,-1.1539534330368042,0.4947664737701416,0.6591870188713074,0.2140374183654785,0.0,0.0,0.3354554772377014,108.60658264160156,109.0,-1.2509756088256836,-7632.9580078125,300.4262084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976257324219,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.744140625,18000.0,0.0,0.0,0.1729131937026977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452448457479477,0.2452493458986282,-4.508103302214295e-06,0.0,0.0001754849072312,0.0,0.0,10.55733871459961,0.0,0.0,0.0,0.2962181866168976,4.0,0.0,1.0
313440,293.1630554199219,297.1499938964844,293.1499938964844,0.5723239183425903,-9102.220703125,304.173583984375,0.9990000128746032,0.7426320910453796,0.5774885416030884,293.3807983398437,297.1499938964844,293.1499938964844,0.0019805233459919,-158.4365997314453,293.72003173828125,0.4004907011985779,0.050000000745058,0.0513281412422657,293.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4004907011985779,0.050000000745058,0.0379107929766178,293.32196044921875,297.1499938964844,293.1499938964844,0.0036807614378631,-293.042236328125,295.8820495605469,0.4004907011985779,0.050000000745058,0.0513281412422657,293.6203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4004907011985779,0.050000000745058,0.2434786111116409,291.1600036621094,291.1499938964844,272.03076171875,271.598876953125,284.6014709472656,294.0283508300781,291.1595764160156,1.0,0.3260685503482818,0.846055805683136,0.846055805683136,1.0,1.0,-1.1539534330368042,0.4947664737701416,0.6591870188713074,0.2140374183654785,0.0,0.0,0.3354554772377014,108.60658264160156,109.0,-1.2509756088256836,-7632.9580078125,300.4262084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976257324219,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.744140625,18000.0,0.0,0.0,0.1729131937026977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452448457479477,0.2452493458986282,-4.508103302214295e-06,0.0,0.0001754849072312,0.0,0.0,10.55733871459961,0.0,0.0,0.0,0.2962181866168976,4.0,0.0,1.0
313500,293.16070556640625,297.1499938964844,293.1499938964844,0.5718336701393127,-9098.3759765625,304.170166015625,0.9990000128746032,0.7429319620132446,0.5772954225540161,293.3793334960937,297.1499938964844,293.1499938964844,0.0019526001997292,-156.2165985107422,293.6822204589844,0.4005413949489593,0.050000000745058,0.051325537264347,293.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4005413949489593,0.050000000745058,0.0379088670015335,293.320556640625,297.1499938964844,293.1499938964844,0.0036599410232156,-291.4565124511719,295.8545837402344,0.4005413949489593,0.050000000745058,0.051325537264347,293.6200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15826416015625,0.4005413949489593,0.050000000745058,0.2434662580490112,291.15777587890625,291.1499938964844,272.0278625488281,271.59423828125,284.59521484375,294.0192565917969,291.1572265625,1.0,0.3260160684585571,0.845897376537323,0.845897376537323,1.0,1.0,-1.1536976099014282,0.4946510791778564,0.659046471118927,0.2139342427253723,0.0,0.0,0.3351577818393707,108.53636169433594,109.0,-4.09492301940918,-7632.2021484375,300.1832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1137084960937,305.6653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.765625,18000.0,0.0,0.0,0.1728405058383941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2448606491088867,0.2448651492595672,-4.506632194534177e-06,0.0,0.000175411143573,0.0,0.0,10.535860061645508,0.0,0.0,0.0,0.2961263656616211,4.0,0.0,1.0
313560,293.1594543457031,297.1499938964844,293.1499938964844,0.5720927715301514,-9104.28515625,304.1660461425781,0.9990000128746032,0.7430449724197388,0.5777286887168884,293.3778991699219,297.1499938964844,293.1499938964844,0.001925065764226,-154.0303955078125,293.6440124511719,0.4004276692867279,0.050000000745058,0.0513313896954059,293.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.4004276692867279,0.050000000745058,0.03791319206357,293.3192749023437,297.1499938964844,293.1499938964844,0.0036398004740476,-289.9280090332031,295.82672119140625,0.4004276692867279,0.050000000745058,0.0513313896954059,293.61968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15557861328125,0.4004276692867279,0.050000000745058,0.2434940189123153,291.15496826171875,291.1499938964844,272.0256652832031,271.5902709960937,284.5904541015625,294.0127258300781,291.15435791015625,1.0,0.3262622654438019,0.845747172832489,0.845747172832489,1.0,1.0,-1.1542695760726929,0.4949042797088623,0.6593652963638306,0.2140421420335769,0.0,0.0,0.3351050913333893,108.69187927246094,112.0,-6.1782307624816895,-7635.994140625,300.7241516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1290283203125,305.67120361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.634765625,18000.0,0.0,0.0,0.1727440655231475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446796745061874,0.2446841746568679,-4.5056685848976485e-06,0.0,0.0001753132673911,0.0,0.0,10.525147438049316,0.0,0.0,0.0,0.2960790395736694,4.0,0.0,1.0
313620,293.15924072265625,297.1499938964844,293.1499938964844,0.5732435584068298,-9122.12109375,304.1605529785156,0.9990000128746032,0.7429453730583191,0.5789443850517273,293.3763427734375,297.1499938964844,293.1499938964844,0.0018924018368124,-151.43760681152344,293.5979309082031,0.4001086056232452,0.050000000745058,0.0513478331267833,293.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.4001086056232452,0.050000000745058,0.037925336509943,293.31787109375,297.1499938964844,293.1499938964844,0.0036162850446999,-288.1447448730469,295.7929992675781,0.4001086056232452,0.050000000745058,0.0513478331267833,293.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.4001086056232452,0.050000000745058,0.2435720115900039,291.1513671875,291.1499938964844,272.0238952636719,271.58624267578125,284.5865173339844,294.0079040527344,291.1507568359375,1.0,0.3268894255161285,0.8455668687820435,0.8455668687820435,1.0,1.0,-1.1558758020401,0.4956172108650207,0.6602585911750793,0.2144055366516113,0.0,0.0,0.3353333175182342,109.1298828125,112.0,-7.464647769927978,-7646.099609375,302.24774169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1448669433594,305.67889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.97265625,18000.0,0.0,0.0,0.1726164668798446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447493970394134,0.2447539120912552,-4.5052520363242365e-06,0.0,0.0001751837698975,0.0,0.0,10.52752685546875,0.0,0.0,0.0,0.2960837781429291,4.0,0.0,1.0
313680,293.1597900390625,297.1499938964844,293.1499938964844,0.5744499564170837,-9139.5380859375,304.15673828125,0.9990000128746032,0.7427416443824768,0.5801151394844055,293.3753662109375,297.1499938964844,293.1499938964844,0.0018708093557506,-149.72288513183594,293.5672302246094,0.3998013138771057,0.050000000745058,0.0513637028634548,293.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.3998013138771057,0.050000000745058,0.0379370562732219,293.3170471191406,297.1499938964844,293.1499938964844,0.0036009056493639,-286.9769592285156,295.7704467773437,0.3998013138771057,0.050000000745058,0.0513637028634548,293.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.3998013138771057,0.050000000745058,0.2436472922563552,291.1490173339844,291.1499938964844,272.0232238769531,271.58404541015625,284.5848693847656,294.0062561035156,291.1484375,1.0,0.3274793922901153,0.8454467058181763,0.8454467058181763,1.0,1.0,-1.1574232578277588,0.4963045716285705,0.6611186861991882,0.214769035577774,0.0,0.0,0.3356341123580932,109.55278778076172,115.0,-7.763549327850342,-7655.517578125,303.7205505371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15313720703125,305.68377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.337890625,18000.0,0.0,0.0,0.1725353300571441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449481338262558,0.2449526339769363,-4.505411652644398e-06,0.0,0.0001751014206092,0.0,0.0,10.537294387817385,0.0,0.0,0.0,0.2961204648017883,4.0,0.0,1.0
313740,293.16339111328125,297.1499938964844,293.1499938964844,0.5787836313247681,-9199.3515625,304.1473083496094,0.9990000128746032,0.7417688369750977,0.5840938091278076,293.3732604980469,297.1499938964844,293.1499938964844,0.0018168658716604,-145.4351806640625,293.49053955078125,0.3987563550472259,0.050000000745058,0.0514178611338138,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.3987563550472259,0.050000000745058,0.0379770584404468,293.3153076171875,297.1499938964844,293.1499938964844,0.0035628930199891,-284.08258056640625,295.7138061523437,0.3987563550472259,0.050000000745058,0.0514178611338138,293.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.3987563550472259,0.050000000745058,0.2439042031764984,291.1436462402344,291.1499938964844,272.0231628417969,271.5799865722656,284.5837097167969,294.00689697265625,291.14312744140625,1.0,0.329456090927124,0.8451462388038635,0.8451462388038635,1.0,1.0,-1.162684440612793,0.4986433088779449,0.6640411615371704,0.2160322368144989,0.0,0.0,0.3368553817272186,110.99674987792967,118.0,-7.467474460601807,-7686.31005859375,308.7637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,305.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.791015625,18000.0,0.0,0.0,0.1723885834217071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245909571647644,0.2459140717983245,-4.507175617618486e-06,0.0,0.0001749524963088,0.0,0.0,10.586801528930664,0.0,0.0,0.0,0.2963160872459411,4.0,0.0,1.0
313800,293.16339111328125,297.1499938964844,293.1499938964844,0.5787836313247681,-9199.3515625,304.1473083496094,0.9990000128746032,0.7417688369750977,0.5840938091278076,293.3732604980469,297.1499938964844,293.1499938964844,0.0018168658716604,-145.4351806640625,293.49053955078125,0.3987563550472259,0.050000000745058,0.0514178611338138,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.3987563550472259,0.050000000745058,0.0379770584404468,293.3153076171875,297.1499938964844,293.1499938964844,0.0035628930199891,-284.08258056640625,295.7138061523437,0.3987563550472259,0.050000000745058,0.0514178611338138,293.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.3987563550472259,0.050000000745058,0.2439042031764984,291.1436462402344,291.1499938964844,272.0231628417969,271.5799865722656,284.5837097167969,294.00689697265625,291.14312744140625,1.0,0.329456090927124,0.8451462388038635,0.8451462388038635,1.0,1.0,-1.162684440612793,0.4986433088779449,0.6640411615371704,0.2160322368144989,0.0,0.0,0.3368553817272186,110.99674987792967,118.0,-7.467474460601807,-7686.31005859375,308.7637634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1639404296875,305.69317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.791015625,18000.0,0.0,0.0,0.1723885834217071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245909571647644,0.2459140717983245,-4.507175617618486e-06,0.0,0.0001749524963088,0.0,0.0,10.586801528930664,0.0,0.0,0.0,0.2963160872459411,4.0,0.0,1.0
313860,293.1695251464844,297.1499938964844,293.1499938964844,0.584589421749115,-9276.875,304.1385498046875,0.9990000128746032,0.740190327167511,0.5892041325569153,293.3716125488281,297.1499938964844,293.1499938964844,0.0017628723289817,-141.13743591308594,293.4138488769531,0.3974096477031708,0.050000000745058,0.0514879710972309,293.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.3974096477031708,0.050000000745058,0.0380288399755954,293.3140869140625,297.1499938964844,293.1499938964844,0.0035251884255558,-281.1981811523437,295.6568298339844,0.3974096477031708,0.050000000745058,0.0514879710972309,293.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.3974096477031708,0.050000000745058,0.2442367672920227,291.1390075683594,291.1499938964844,272.0252685546875,271.5778503417969,284.5860595703125,294.0127258300781,291.1386108398437,1.0,0.3319733142852783,0.8447394371032715,0.8447394371032715,1.0,1.0,-1.169447660446167,0.5016453862190247,0.6678022742271423,0.2176710963249206,0.0,0.0,0.3386367559432983,112.8660888671875,121.0,-6.466322422027588,-7724.5322265625,315.3268737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,305.6969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.81640625,18000.0,0.0,0.0,0.1723851859569549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474348992109298,0.2474393993616104,-4.5105939534551e-06,0.0,0.0001749490475049,0.0,0.0,10.666899681091309,0.0,0.0,0.0,0.2966383099555969,4.0,0.0,1.0
313920,293.1695251464844,297.1499938964844,293.1499938964844,0.584589421749115,-9276.875,304.1385498046875,0.9990000128746032,0.740190327167511,0.5892041325569153,293.3716125488281,297.1499938964844,293.1499938964844,0.0017628723289817,-141.13743591308594,293.4138488769531,0.3974096477031708,0.050000000745058,0.0514879710972309,293.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.3974096477031708,0.050000000745058,0.0380288399755954,293.3140869140625,297.1499938964844,293.1499938964844,0.0035251884255558,-281.1981811523437,295.6568298339844,0.3974096477031708,0.050000000745058,0.0514879710972309,293.6188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.3974096477031708,0.050000000745058,0.2442367672920227,291.1390075683594,291.1499938964844,272.0252685546875,271.5778503417969,284.5860595703125,294.0127258300781,291.1386108398437,1.0,0.3319733142852783,0.8447394371032715,0.8447394371032715,1.0,1.0,-1.169447660446167,0.5016453862190247,0.6678022742271423,0.2176710963249206,0.0,0.0,0.3386367559432983,112.8660888671875,121.0,-6.466322422027588,-7724.5322265625,315.3268737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15924072265625,305.6969909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.81640625,18000.0,0.0,0.0,0.1723851859569549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474348992109298,0.2474393993616104,-4.5105939534551e-06,0.0,0.0001749490475049,0.0,0.0,10.666899681091309,0.0,0.0,0.0,0.2966383099555969,4.0,0.0,1.0
313980,293.1776733398437,297.1499938964844,293.1499938964844,0.591519296169281,-9367.4677734375,304.130859375,0.9990000128746032,0.7380484342575073,0.5951385498046875,293.37042236328125,297.1499938964844,293.1499938964844,0.0017085528234019,-136.80764770507812,293.337158203125,0.3958334326744079,0.050000000745058,0.0515701510012149,293.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3958334326744079,0.050000000745058,0.0380895398557186,293.3133850097656,297.1499938964844,293.1499938964844,0.0034874002449214,-278.2928161621094,295.5994567871094,0.3958334326744079,0.050000000745058,0.0515701510012149,293.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3958334326744079,0.050000000745058,0.2446265965700149,291.13525390625,291.1499938964844,272.0292663574219,271.577392578125,284.591064453125,294.0224304199219,291.13494873046875,1.0,0.3348847031593323,0.8443326354026794,0.8443326354026794,1.0,1.0,-1.177308440208435,0.5051392316818237,0.6721691489219666,0.2195904403924942,0.0,0.0,0.3408631682395935,115.05728912353516,124.0,-5.312423706054688,-7767.80322265625,323.0691223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.380859375,18000.0,0.0,0.0,0.1725844889879226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494221478700637,0.2494266629219055,-4.515408818406286e-06,0.0,0.0001751513191265,0.0,0.0,10.772401809692385,0.0,0.0,0.0,0.2970659732818603,4.0,0.0,1.0
314040,293.1776733398437,297.1499938964844,293.1499938964844,0.591519296169281,-9367.4677734375,304.130859375,0.9990000128746032,0.7380484342575073,0.5951385498046875,293.37042236328125,297.1499938964844,293.1499938964844,0.0017085528234019,-136.80764770507812,293.337158203125,0.3958334326744079,0.050000000745058,0.0515701510012149,293.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3958334326744079,0.050000000745058,0.0380895398557186,293.3133850097656,297.1499938964844,293.1499938964844,0.0034874002449214,-278.2928161621094,295.5994567871094,0.3958334326744079,0.050000000745058,0.0515701510012149,293.61920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3958334326744079,0.050000000745058,0.2446265965700149,291.13525390625,291.1499938964844,272.0292663574219,271.577392578125,284.591064453125,294.0224304199219,291.13494873046875,1.0,0.3348847031593323,0.8443326354026794,0.8443326354026794,1.0,1.0,-1.177308440208435,0.5051392316818237,0.6721691489219666,0.2195904403924942,0.0,0.0,0.3408631682395935,115.05728912353516,124.0,-5.312423706054688,-7767.80322265625,323.0691223144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1392517089844,305.6944580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.380859375,18000.0,0.0,0.0,0.1725844889879226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494221478700637,0.2494266629219055,-4.515408818406286e-06,0.0,0.0001751513191265,0.0,0.0,10.772401809692385,0.0,0.0,0.0,0.2970659732818603,4.0,0.0,1.0
314100,293.1823425292969,297.1499938964844,293.1499938964844,0.5953125357627869,-9416.4541015625,304.1274719238281,0.9990000128746032,0.7367803454399109,0.5983347296714783,293.3699645996094,297.1499938964844,293.1499938964844,0.0016811951063573,-134.6249542236328,293.2987976074219,0.3949764966964721,0.050000000745058,0.0516147539019584,293.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.3949764966964721,0.050000000745058,0.0381224825978279,293.31317138671875,297.1499938964844,293.1499938964844,0.0034683786798268,-276.8251037597656,295.5705871582031,0.3949764966964721,0.050000000745058,0.0516147539019584,293.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340026855469,0.3949764966964721,0.050000000745058,0.2448381781578064,291.1336669921875,291.1499938964844,272.0318908691406,271.5777282714844,284.5943298339844,294.02838134765625,291.1333923339844,1.0,0.3364501893520355,0.8441292643547058,0.8441292643547058,1.0,1.0,-1.1815452575683594,0.5070242285728455,0.6745210289955139,0.2206288278102874,0.0,0.0,0.3421121537685394,116.2464828491211,124.0,-4.746392726898193,-7790.82080078125,327.2930908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1241149902344,305.69097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.32421875,18000.0,0.0,0.0,0.1727725118398666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250560849905014,0.2505653798580169,-4.518263722275151e-06,0.0,0.0001753421383909,0.0,0.0,10.833247184753418,0.0,0.0,0.0,0.2973134517669678,4.0,0.0,1.0
314160,293.18731689453125,297.1499938964844,293.1499938964844,0.59928297996521,-9467.3701171875,304.1243591308594,0.9990000128746032,0.7353877425193787,0.601649820804596,293.36962890625,297.1499938964844,293.1499938964844,0.0016536959446966,-132.4296875,293.2604064941406,0.3940800130367279,0.050000000745058,0.051661267876625,293.3997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.3940800130367279,0.050000000745058,0.0381568372249603,293.3130798339844,297.1499938964844,293.1499938964844,0.003449248149991,-275.3454895019531,295.5415954589844,0.3940800130367279,0.050000000745058,0.051661267876625,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.3940800130367279,0.050000000745058,0.2450588196516037,291.1322937011719,291.1499938964844,272.0348815917969,271.578369140625,284.5980834960937,294.0348815917969,291.1320495605469,1.0,0.3380727767944336,0.8438903093338013,0.8438903093338013,1.0,1.0,-1.1859419345855713,0.5089792013168335,0.6769627332687378,0.2217060178518295,0.0,0.0,0.3434338867664337,117.48657989501952,112.0,-4.180626392364502,-7814.54345703125,331.71441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1060791015625,305.6862487792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.37890625,18000.0,0.0,0.0,0.1730231195688247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517814040184021,0.2517859041690826,-4.5213814701128285e-06,0.0,0.0001755964767653,0.0,0.0,10.898740768432615,0.0,0.0,0.0,0.2975802719593048,4.0,0.0,1.0
314220,293.19097900390625,297.1499938964844,293.1499938964844,0.5960255861282349,-9417.279296875,304.1388854980469,0.9990000128746032,0.733671247959137,0.5981076955795288,293.3688049316406,297.1499938964844,293.1499938964844,0.0015952305402606,-127.71431732177734,293.1916198730469,0.3950375616550445,0.050000000745058,0.0516115613281726,293.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.3950375616550445,0.050000000745058,0.0381201207637786,293.3127136230469,297.1499938964844,293.1499938964844,0.0034016445279121,-271.5472412109375,295.4901123046875,0.3950375616550445,0.050000000745058,0.0516115613281726,293.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.3950375616550445,0.050000000745058,0.2448230236768722,291.1384582519531,291.1499938964844,272.0419006347656,271.5805053710937,284.59979248046875,294.0295104980469,291.1402282714844,1.0,0.3358772099018097,0.8434123992919922,0.8434123992919922,1.0,1.0,-1.1812520027160645,0.5068369507789612,0.6744150519371033,0.2205154448747635,0.0,0.0,0.3448251485824585,116.16217803955078,100.0,11.617828369140623,-7823.7158203125,326.9938659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.69635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.44921875,18000.0,0.0,0.0,0.1736670434474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537821829319,0.2537867128849029,-4.527797045739135e-06,0.0,0.0001762499741744,0.0,0.0,11.009431838989258,0.0,0.0,0.0,0.2980294227600097,4.0,0.0,1.0
314280,293.19097900390625,297.1499938964844,293.1499938964844,0.5960255861282349,-9417.279296875,304.1388854980469,0.9990000128746032,0.733671247959137,0.5981076955795288,293.3688049316406,297.1499938964844,293.1499938964844,0.0015952305402606,-127.71431732177734,293.1916198730469,0.3950375616550445,0.050000000745058,0.0516115613281726,293.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.3950375616550445,0.050000000745058,0.0381201207637786,293.3127136230469,297.1499938964844,293.1499938964844,0.0034016445279121,-271.5472412109375,295.4901123046875,0.3950375616550445,0.050000000745058,0.0516115613281726,293.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.3950375616550445,0.050000000745058,0.2448230236768722,291.1384582519531,291.1499938964844,272.0419006347656,271.5805053710937,284.59979248046875,294.0295104980469,291.1402282714844,1.0,0.3358772099018097,0.8434123992919922,0.8434123992919922,1.0,1.0,-1.1812520027160645,0.5068369507789612,0.6744150519371033,0.2205154448747635,0.0,0.0,0.3448251485824585,116.16217803955078,100.0,11.617828369140623,-7823.7158203125,326.9938659667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0671691894531,305.69635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.44921875,18000.0,0.0,0.0,0.1736670434474945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537821829319,0.2537867128849029,-4.527797045739135e-06,0.0,0.0001762499741744,0.0,0.0,11.009431838989258,0.0,0.0,0.0,0.2980294227600097,4.0,0.0,1.0
314340,293.18133544921875,297.1499938964844,293.1499938964844,0.5829487442970276,-9239.1298828125,304.1645202636719,0.9990000128746032,0.7345667481422424,0.5864629149436951,293.3670959472656,297.1499938964844,293.1499938964844,0.0015344583662226,-122.765380859375,293.13592529296875,0.3981328904628753,0.050000000745058,0.0514502637088298,293.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.3981328904628753,0.050000000745058,0.0380009897053241,293.311279296875,297.1499938964844,293.1499938964844,0.0033473861403763,-267.1078796386719,295.44989013671875,0.3981328904628753,0.050000000745058,0.0514502637088298,293.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.3981328904628753,0.050000000745058,0.2440578937530517,291.1567687988281,291.1499938964844,272.04998779296875,271.5835876464844,284.5884094238281,293.9942626953125,291.1585998535156,1.0,0.3299976885318756,0.8429345488548279,0.8429345488548279,1.0,1.0,-1.1658296585083008,0.4999201595783233,0.6659095287322998,0.2165755629539489,0.0,0.0,0.3426966369152069,111.8597640991211,103.0,21.86076545715332,-7765.65234375,311.7931213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,305.6977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.431640625,18000.0,0.0,0.0,0.1742551475763321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525755167007446,0.2525800466537475,-4.528092631517211e-06,0.0,0.0001768468209775,0.0,0.0,10.952156066894531,0.0,0.0,0.0,0.2978220582008362,4.0,0.0,1.0
314400,293.18133544921875,297.1499938964844,293.1499938964844,0.5829487442970276,-9239.1298828125,304.1645202636719,0.9990000128746032,0.7345667481422424,0.5864629149436951,293.3670959472656,297.1499938964844,293.1499938964844,0.0015344583662226,-122.765380859375,293.13592529296875,0.3981328904628753,0.050000000745058,0.0514502637088298,293.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.3981328904628753,0.050000000745058,0.0380009897053241,293.311279296875,297.1499938964844,293.1499938964844,0.0033473861403763,-267.1078796386719,295.44989013671875,0.3981328904628753,0.050000000745058,0.0514502637088298,293.6213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.3981328904628753,0.050000000745058,0.2440578937530517,291.1567687988281,291.1499938964844,272.04998779296875,271.5835876464844,284.5884094238281,293.9942626953125,291.1585998535156,1.0,0.3299976885318756,0.8429345488548279,0.8429345488548279,1.0,1.0,-1.1658296585083008,0.4999201595783233,0.6659095287322998,0.2165755629539489,0.0,0.0,0.3426966369152069,111.8597640991211,103.0,21.86076545715332,-7765.65234375,311.7931213378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0466003417969,305.6977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18007.431640625,18000.0,0.0,0.0,0.1742551475763321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525755167007446,0.2525800466537475,-4.528092631517211e-06,0.0,0.0001768468209775,0.0,0.0,10.952156066894531,0.0,0.0,0.0,0.2978220582008362,4.0,0.0,1.0
314460,293.1677551269531,297.1499938964844,293.1499938964844,0.5745781064033508,-9130.3193359375,304.1731262207031,0.9990000128746032,0.7365350127220154,0.5796048045158386,293.3643493652344,297.1499938964844,293.1499938964844,0.0014775100862607,-118.16820526123048,293.0770568847656,0.3999352753162384,0.050000000745058,0.0513567738234996,293.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.3999352753162384,0.050000000745058,0.0379319377243518,293.3087158203125,297.1499938964844,293.1499938964844,0.0033005317673087,-263.3378295898437,295.4079895019531,0.3999352753162384,0.050000000745058,0.0513567738234996,293.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.3999352753162384,0.050000000745058,0.2436144202947616,291.16705322265625,291.1499938964844,272.0589599609375,271.5873718261719,284.5729064941406,293.9548645019531,291.1669006347656,1.0,0.3269899487495422,0.8426094651222229,0.8426094651222229,1.0,1.0,-1.156752347946167,0.4958795011043548,0.6608729362487793,0.2141809612512588,0.0,0.0,0.3394967019557953,109.36314392089844,106.0,10.218586921691896,-7704.4443359375,303.0685119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608215332031,305.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0625,18000.0,0.0,0.0,0.1745086908340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495123893022537,0.2495169043540954,-4.5214615056465846e-06,0.0,0.0001771041424944,0.0,0.0,10.790395736694336,0.0,0.0,0.0,0.2971853017807007,4.0,0.0,1.0
314520,293.1677551269531,297.1499938964844,293.1499938964844,0.5745781064033508,-9130.3193359375,304.1731262207031,0.9990000128746032,0.7365350127220154,0.5796048045158386,293.3643493652344,297.1499938964844,293.1499938964844,0.0014775100862607,-118.16820526123048,293.0770568847656,0.3999352753162384,0.050000000745058,0.0513567738234996,293.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.3999352753162384,0.050000000745058,0.0379319377243518,293.3087158203125,297.1499938964844,293.1499938964844,0.0033005317673087,-263.3378295898437,295.4079895019531,0.3999352753162384,0.050000000745058,0.0513567738234996,293.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.16680908203125,0.3999352753162384,0.050000000745058,0.2436144202947616,291.16705322265625,291.1499938964844,272.0589599609375,271.5873718261719,284.5729064941406,293.9548645019531,291.1669006347656,1.0,0.3269899487495422,0.8426094651222229,0.8426094651222229,1.0,1.0,-1.156752347946167,0.4958795011043548,0.6608729362487793,0.2141809612512588,0.0,0.0,0.3394967019557953,109.36314392089844,106.0,10.218586921691896,-7704.4443359375,303.0685119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0608215332031,305.6832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0625,18000.0,0.0,0.0,0.1745086908340454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495123893022537,0.2495169043540954,-4.5214615056465846e-06,0.0,0.0001771041424944,0.0,0.0,10.790395736694336,0.0,0.0,0.0,0.2971853017807007,4.0,0.0,1.0
314580,293.1596374511719,297.1499938964844,293.1499938964844,0.5712445974349976,-9090.6220703125,304.1708068847656,0.9990000128746032,0.737743079662323,0.5770558714866638,293.3612365722656,297.1499938964844,293.1499938964844,0.0014256447320804,-114.0330047607422,293.0090026855469,0.4006043076515198,0.050000000745058,0.0513223074376583,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4006043076515198,0.050000000745058,0.0379064790904521,293.3058166503906,297.1499938964844,293.1499938964844,0.0032614492811262,-260.2967529296875,295.35906982421875,0.4006043076515198,0.050000000745058,0.0513223074376583,293.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4006043076515198,0.050000000745058,0.2434509247541427,291.1641540527344,291.1499938964844,272.06854248046875,271.591552734375,284.5633850097656,293.9285583496094,291.16375732421875,1.0,0.32585409283638,0.8422843813896179,0.8422843813896179,1.0,1.0,-1.153381586074829,0.4943710565567016,0.6590104699134827,0.2132629454135894,0.0,0.0,0.3377836048603058,108.4422836303711,109.0,-0.6172055006027222,-7678.6875,299.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971984863281,305.686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.76171875,18000.0,0.0,0.0,0.1744321882724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475904077291488,0.2475949227809906,-4.515070486377226e-06,0.0,0.0001770264934748,0.0,0.0,10.684343338012695,0.0,0.0,0.0,0.2967433631420135,4.0,0.0,1.0
314640,293.1596374511719,297.1499938964844,293.1499938964844,0.5712445974349976,-9090.6220703125,304.1708068847656,0.9990000128746032,0.737743079662323,0.5770558714866638,293.3612365722656,297.1499938964844,293.1499938964844,0.0014256447320804,-114.0330047607422,293.0090026855469,0.4006043076515198,0.050000000745058,0.0513223074376583,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4006043076515198,0.050000000745058,0.0379064790904521,293.3058166503906,297.1499938964844,293.1499938964844,0.0032614492811262,-260.2967529296875,295.35906982421875,0.4006043076515198,0.050000000745058,0.0513223074376583,293.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645202636719,0.4006043076515198,0.050000000745058,0.2434509247541427,291.1641540527344,291.1499938964844,272.06854248046875,271.591552734375,284.5633850097656,293.9285583496094,291.16375732421875,1.0,0.32585409283638,0.8422843813896179,0.8422843813896179,1.0,1.0,-1.153381586074829,0.4943710565567016,0.6590104699134827,0.2132629454135894,0.0,0.0,0.3377836048603058,108.4422836303711,109.0,-0.6172055006027222,-7678.6875,299.8687744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0971984863281,305.686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.76171875,18000.0,0.0,0.0,0.1744321882724762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2475904077291488,0.2475949227809906,-4.515070486377226e-06,0.0,0.0001770264934748,0.0,0.0,10.684343338012695,0.0,0.0,0.0,0.2967433631420135,4.0,0.0,1.0
314700,293.15740966796875,297.1499938964844,293.1499938964844,0.5708670020103455,-9087.9716796875,304.1676940917969,0.9990000128746032,0.7380587458610535,0.5769283771514893,293.3597106933594,297.1499938964844,293.1499938964844,0.0014004657277837,-112.02814483642578,292.9747314453125,0.4006377756595611,0.050000000745058,0.0513205863535404,293.39520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4006377756595611,0.050000000745058,0.0379052124917507,293.304443359375,297.1499938964844,293.1499938964844,0.0032431858126074,-258.88189697265625,295.3343505859375,0.4006377756595611,0.050000000745058,0.0513205863535404,293.620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1624755859375,0.4006377756595611,0.050000000745058,0.2434427738189697,291.1620178222656,291.1499938964844,272.073486328125,271.59375,284.56072998046875,293.9198608398437,291.1614685058594,1.0,0.3258330821990967,0.8421218395233154,0.8421218395233154,1.0,1.0,-1.1532124280929563,0.4942911565303802,0.6589212417602539,0.2131883352994918,0.0,0.0,0.3371943831443786,108.39590454101562,109.0,-3.70261287689209,-7674.05322265625,299.7084045410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1177062988281,305.6918029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.7421875,18000.0,0.0,0.0,0.174311563372612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469269633293151,0.2469314783811569,-4.512829946179409e-06,0.0,0.0001769040827639,0.0,0.0,10.647756576538086,0.0,0.0,0.0,0.2965897023677826,4.0,0.0,1.0
314760,293.15625,297.1499938964844,293.1499938964844,0.5712242126464844,-9094.9189453125,304.163818359375,0.9990000128746032,0.7381905317306519,0.577415943145752,293.3582458496094,297.1499938964844,293.1499938964844,0.0013755696127191,-110.04815673828124,292.9399108886719,0.400509774684906,0.050000000745058,0.0513271689414978,293.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.400509774684906,0.050000000745058,0.0379100739955902,293.3031616210937,297.1499938964844,293.1499938964844,0.003225513966754,-257.51873779296875,295.3091735839844,0.400509774684906,0.050000000745058,0.0513271689414978,293.6199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.400509774684906,0.050000000745058,0.2434739917516708,291.15924072265625,291.1499938964844,272.0784606933594,271.595947265625,284.559326171875,293.91375732421875,291.1585998535156,1.0,0.3261052966117859,0.841972827911377,0.841972827911377,1.0,1.0,-1.1538561582565308,0.494573563337326,0.6592825651168823,0.2133205085992813,0.0,0.0,0.3368558585643768,108.571044921875,112.0,-6.011398792266846,-7674.1513671875,300.3170166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1377868652344,305.6977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.537109375,18000.0,0.0,0.0,0.1741549521684646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2464726120233535,0.2464771121740341,-4.511112820182461e-06,0.0,0.0001767451321939,0.0,0.0,10.622320175170898,0.0,0.0,0.0,0.2964820563793182,4.0,0.0,1.0
314820,293.15679931640625,297.1499938964844,293.1499938964844,0.5737529397010803,-9132.013671875,304.1549987792969,0.9990000128746032,0.7379298806190491,0.5798919796943665,293.3556213378906,297.1499938964844,293.1499938964844,0.0013263265136629,-106.13268280029295,292.8697204589844,0.3998599052429199,0.050000000745058,0.0513606779277324,293.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.3998599052429199,0.050000000745058,0.0379348210990428,293.3009338378906,297.1499938964844,293.1499938964844,0.0031913595739752,-254.8877716064453,295.2580871582031,0.3998599052429199,0.050000000745058,0.0513606779277324,293.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.3998599052429199,0.050000000745058,0.2436329424381256,291.1531066894531,291.1499938964844,272.0884704589844,271.6003112792969,284.5596618652344,293.9081420898437,291.1524963378906,1.0,0.3273653984069824,0.8416748046875,0.8416748046875,1.0,1.0,-1.157128095626831,0.4960212409496307,0.6611068248748779,0.2140874415636062,0.0,0.0,0.3368500769138336,109.46414184570312,115.0,-7.979620456695557,-7686.9814453125,303.42401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,305.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.1737928241491317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462274134159088,0.2462319284677505,-4.509430709731532e-06,0.0,0.0001763776235748,0.0,0.0,10.606918334960938,0.0,0.0,0.0,0.2964105010032654,4.0,0.0,1.0
314880,293.15679931640625,297.1499938964844,293.1499938964844,0.5737529397010803,-9132.013671875,304.1549987792969,0.9990000128746032,0.7379298806190491,0.5798919796943665,293.3556213378906,297.1499938964844,293.1499938964844,0.0013263265136629,-106.13268280029295,292.8697204589844,0.3998599052429199,0.050000000745058,0.0513606779277324,293.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.3998599052429199,0.050000000745058,0.0379348210990428,293.3009338378906,297.1499938964844,293.1499938964844,0.0031913595739752,-254.8877716064453,295.2580871582031,0.3998599052429199,0.050000000745058,0.0513606779277324,293.61932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537475585937,0.3998599052429199,0.050000000745058,0.2436329424381256,291.1531066894531,291.1499938964844,272.0884704589844,271.6003112792969,284.5596618652344,293.9081420898437,291.1524963378906,1.0,0.3273653984069824,0.8416748046875,0.8416748046875,1.0,1.0,-1.157128095626831,0.4960212409496307,0.6611068248748779,0.2140874415636062,0.0,0.0,0.3368500769138336,109.46414184570312,115.0,-7.979620456695557,-7686.9814453125,303.42401123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1717529296875,305.71124267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.00390625,18000.0,0.0,0.0,0.1737928241491317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462274134159088,0.2462319284677505,-4.509430709731532e-06,0.0,0.0001763776235748,0.0,0.0,10.606918334960938,0.0,0.0,0.0,0.2964105010032654,4.0,0.0,1.0
