time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314940,293.1605224609375,297.1499938964844,293.1499938964844,0.5782265067100525,-9193.3466796875,304.1459045410156,0.9990000128746032,0.7370061278343201,0.5839359760284424,293.353515625,297.1499938964844,293.1499938964844,0.0012770991306751,-102.21524810791016,292.79931640625,0.3987978398799896,0.050000000745058,0.0514157116413116,293.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.3987978398799896,0.050000000745058,0.0379754677414894,293.2992248535156,297.1499938964844,293.1499938964844,0.0031578838825225,-252.3031616210937,295.2065734863281,0.3987978398799896,0.050000000745058,0.0514157116413116,293.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.3987978398799896,0.050000000745058,0.2438939958810806,291.1473388671875,291.1499938964844,272.0982971191406,271.6043395996094,284.5633850097656,293.9096984863281,291.14678955078125,1.0,0.3293734490871429,0.8413768410682678,0.8413768410682678,1.0,1.0,-1.1624755859375,0.4983934462070465,0.6640821099281311,0.2153801769018173,0.0,0.0,0.3375996947288513,110.9315414428711,118.0,-7.964970588684082,-7712.0078125,308.5475769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1919860839844,305.7217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15234375,18000.0,0.0,0.0,0.1734576225280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467318475246429,0.2467363625764846,-4.50991183242877e-06,0.0,0.0001760374289005,0.0,0.0,10.631952285766602,0.0,0.0,0.0,0.2965055108070373,4.0,0.0,1.0
315000,293.1605224609375,297.1499938964844,293.1499938964844,0.5782265067100525,-9193.3466796875,304.1459045410156,0.9990000128746032,0.7370061278343201,0.5839359760284424,293.353515625,297.1499938964844,293.1499938964844,0.0012770991306751,-102.21524810791016,292.79931640625,0.3987978398799896,0.050000000745058,0.0514157116413116,293.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.3987978398799896,0.050000000745058,0.0379754677414894,293.2992248535156,297.1499938964844,293.1499938964844,0.0031578838825225,-252.3031616210937,295.2065734863281,0.3987978398799896,0.050000000745058,0.0514157116413116,293.61895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.3987978398799896,0.050000000745058,0.2438939958810806,291.1473388671875,291.1499938964844,272.0982971191406,271.6043395996094,284.5633850097656,293.9096984863281,291.14678955078125,1.0,0.3293734490871429,0.8413768410682678,0.8413768410682678,1.0,1.0,-1.1624755859375,0.4983934462070465,0.6640821099281311,0.2153801769018173,0.0,0.0,0.3375996947288513,110.9315414428711,118.0,-7.964970588684082,-7712.0078125,308.5475769042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1919860839844,305.7217712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.15234375,18000.0,0.0,0.0,0.1734576225280761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2467318475246429,0.2467363625764846,-4.50991183242877e-06,0.0,0.0001760374289005,0.0,0.0,10.631952285766602,0.0,0.0,0.0,0.2965055108070373,4.0,0.0,1.0
315060,293.166748046875,297.1499938964844,293.1499938964844,0.5841503143310547,-9272.169921875,304.1374206542969,0.9990000128746032,0.7354807257652283,0.5890944600105286,293.3518981933594,297.1499938964844,293.1499938964844,0.0012275743065401,-98.26998901367188,292.72869873046875,0.3974386155605316,0.050000000745058,0.0514864660799503,293.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.3974386155605316,0.050000000745058,0.0380277261137962,293.29803466796875,297.1499938964844,293.1499938964844,0.0031245686113834,-249.72178649902344,295.1545715332031,0.3974386155605316,0.050000000745058,0.0514864660799503,293.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.3974386155605316,0.050000000745058,0.2442296147346496,291.1422119140625,291.1499938964844,272.1076965332031,271.6078491210937,284.5696105957031,293.9165954589844,291.1417236328125,1.0,0.3319138288497925,0.8409697413444519,0.8409697413444519,1.0,1.0,-1.169302463531494,0.5014187097549438,0.6678836941719055,0.2170406430959701,0.0,0.0,0.3389892578125,112.8182373046875,121.0,-7.18182897567749,-7745.40869140625,315.1702575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,305.7265319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1732441186904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478691935539245,0.2478737086057663,-4.51221512776101e-06,0.0,0.0001758207508828,0.0,0.0,10.691201210021973,0.0,0.0,0.0,0.2967417538166046,4.0,0.0,1.0
315120,293.166748046875,297.1499938964844,293.1499938964844,0.5841503143310547,-9272.169921875,304.1374206542969,0.9990000128746032,0.7354807257652283,0.5890944600105286,293.3518981933594,297.1499938964844,293.1499938964844,0.0012275743065401,-98.26998901367188,292.72869873046875,0.3974386155605316,0.050000000745058,0.0514864660799503,293.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.3974386155605316,0.050000000745058,0.0380277261137962,293.29803466796875,297.1499938964844,293.1499938964844,0.0031245686113834,-249.72178649902344,295.1545715332031,0.3974386155605316,0.050000000745058,0.0514864660799503,293.6189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427307128906,0.3974386155605316,0.050000000745058,0.2442296147346496,291.1422119140625,291.1499938964844,272.1076965332031,271.6078491210937,284.5696105957031,293.9165954589844,291.1417236328125,1.0,0.3319138288497925,0.8409697413444519,0.8409697413444519,1.0,1.0,-1.169302463531494,0.5014187097549438,0.6678836941719055,0.2170406430959701,0.0,0.0,0.3389892578125,112.8182373046875,121.0,-7.18182897567749,-7745.40869140625,315.1702575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954040527344,305.7265319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1732441186904907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2478691935539245,0.2478737086057663,-4.51221512776101e-06,0.0,0.0001758207508828,0.0,0.0,10.691201210021973,0.0,0.0,0.0,0.2967417538166046,4.0,0.0,1.0
315180,293.1749572753906,297.1499938964844,293.1499938964844,0.5911877155303955,-9363.96484375,304.12994384765625,0.9990000128746032,0.733391523361206,0.5950681567192078,293.3507995605469,297.1499938964844,293.1499938964844,0.0011774993035942,-94.2765655517578,292.65789794921875,0.395852267742157,0.050000000745058,0.0515691749751567,293.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.395852267742157,0.050000000745058,0.0380888171494007,293.29736328125,297.1499938964844,293.1499938964844,0.0030910491477698,-247.1140899658203,295.1020812988281,0.395852267742157,0.050000000745058,0.0515691749751567,293.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.395852267742157,0.050000000745058,0.2446219623088836,291.1378173828125,291.1499938964844,272.1164245605469,271.6105651855469,284.5774230957031,293.927490234375,291.1374206542969,1.0,0.3348441123962402,0.8405625820159912,0.8405625820159912,1.0,1.0,-1.1772149801254272,0.5049307346343994,0.6722842454910278,0.2189772278070449,0.0,0.0,0.3409203290939331,115.02371215820312,109.0,-6.194158554077148,-7784.8935546875,322.9618530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,305.72442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.962890625,18000.0,0.0,0.0,0.17322638630867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495529055595398,0.2495574206113815,-4.516121407505125e-06,0.0,0.0001758027647156,0.0,0.0,10.78025245666504,0.0,0.0,0.0,0.2971013188362121,4.0,0.0,1.0
315240,293.1749572753906,297.1499938964844,293.1499938964844,0.5911877155303955,-9363.96484375,304.12994384765625,0.9990000128746032,0.733391523361206,0.5950681567192078,293.3507995605469,297.1499938964844,293.1499938964844,0.0011774993035942,-94.2765655517578,292.65789794921875,0.395852267742157,0.050000000745058,0.0515691749751567,293.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.395852267742157,0.050000000745058,0.0380888171494007,293.29736328125,297.1499938964844,293.1499938964844,0.0030910491477698,-247.1140899658203,295.1020812988281,0.395852267742157,0.050000000745058,0.0515691749751567,293.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13824462890625,0.395852267742157,0.050000000745058,0.2446219623088836,291.1378173828125,291.1499938964844,272.1164245605469,271.6105651855469,284.5774230957031,293.927490234375,291.1374206542969,1.0,0.3348441123962402,0.8405625820159912,0.8405625820159912,1.0,1.0,-1.1772149801254272,0.5049307346343994,0.6722842454910278,0.2189772278070449,0.0,0.0,0.3409203290939331,115.02371215820312,109.0,-6.194158554077148,-7784.8935546875,322.9618530273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1813659667969,305.72442626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.962890625,18000.0,0.0,0.0,0.17322638630867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495529055595398,0.2495574206113815,-4.516121407505125e-06,0.0,0.0001758027647156,0.0,0.0,10.78025245666504,0.0,0.0,0.0,0.2971013188362121,4.0,0.0,1.0
315300,293.177978515625,297.1499938964844,293.1499938964844,0.5908522009849548,-9356.716796875,304.13433837890625,0.9990000128746032,0.7324783802032471,0.5943760275840759,293.3503112792969,297.1499938964844,293.1499938964844,0.0011517386883497,-92.21544647216795,292.6236572265625,0.3960369527339935,0.050000000745058,0.0515595376491546,293.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.3960369527339935,0.050000000745058,0.0380816981196403,293.29705810546875,297.1499938964844,293.1499938964844,0.0030714548192918,-245.56788635253903,295.0767517089844,0.3960369527339935,0.050000000745058,0.0515595376491546,293.6195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13702392578125,0.3960369527339935,0.050000000745058,0.2445762455463409,291.1370544433594,291.1499938964844,272.12042236328125,271.611572265625,284.5799865722656,293.9281616210937,291.1374816894531,1.0,0.3341695964336395,0.8403590321540833,0.8403590321540833,1.0,1.0,-1.176303505897522,0.5044951438903809,0.6718083024024963,0.2187705636024475,0.0,0.0,0.3418821692466736,114.76795196533205,109.0,-0.9054560661315918,-7794.123046875,322.0550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689453125,305.7304077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.146484375,18000.0,0.0,0.0,0.1732999980449676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505315542221069,0.2505360543727875,-4.518596142588649e-06,0.0,0.0001758774596964,0.0,0.0,10.832600593566896,0.0,0.0,0.0,0.297312319278717,4.0,0.0,1.0
315360,293.17742919921875,297.1499938964844,293.1499938964844,0.5873798727989197,-9307.7265625,304.1435241699219,0.9990000128746032,0.7322295904159546,0.5911104083061218,293.3497314453125,297.1499938964844,293.1499938964844,0.001125544658862,-90.09849548339844,292.5951843261719,0.3969050943851471,0.050000000745058,0.0515142641961574,293.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.3969050943851471,0.050000000745058,0.0380482599139213,293.296630859375,297.1499938964844,293.1499938964844,0.0030496304389089,-243.7868804931641,295.0561218261719,0.3969050943851471,0.050000000745058,0.0515142641961574,293.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.3969050943851471,0.050000000745058,0.2443614900112152,291.1423645019531,291.1499938964844,272.1241760253906,271.6122741699219,284.57879638671875,293.92047119140625,291.1440124511719,1.0,0.332450658082962,0.8401318788528442,0.8401318788528442,1.0,1.0,-1.171979308128357,0.5025444030761719,0.6694349050521851,0.2176734954118728,0.0,0.0,0.3418852388858795,113.56085205078124,112.0,9.435836791992188,-7788.9130859375,317.78778076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.156005859375,305.7388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.947265625,18000.0,0.0,0.0,0.1734049916267395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510600090026855,0.2510645389556885,-4.520895799942082e-06,0.0,0.0001759840233717,0.0,0.0,10.863101959228516,0.0,0.0,0.0,0.2974346876144409,4.0,0.0,1.0
315420,293.17401123046875,297.1499938964844,293.1499938964844,0.5855733156204224,-9282.4462890625,304.1483154296875,0.9990000128746032,0.7322336435317993,0.5896590352058411,293.3482360839844,297.1499938964844,293.1499938964844,0.0010729676578193,-85.86458587646484,292.5378723144531,0.397289365530014,0.050000000745058,0.0514942370355129,293.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.397289365530014,0.050000000745058,0.0380334667861461,293.2953491210937,297.1499938964844,293.1499938964844,0.0030094182584434,-240.5322265625,295.0149841308594,0.397289365530014,0.050000000745058,0.0514942370355129,293.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.397289365530014,0.050000000745058,0.2442664951086044,291.1511535644531,291.1499938964844,272.1307373046875,271.6126708984375,284.57391357421875,293.9049072265625,291.15087890625,1.0,0.3320218622684479,0.8396775126457214,0.8396775126457214,1.0,1.0,-1.1700525283813477,0.501671314239502,0.6683812737464905,0.2170952409505844,0.0,0.0,0.3408950269222259,113.02489471435548,115.0,5.084644317626953,-7767.34912109375,315.8998413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13818359375,305.71875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41796875,18000.0,0.0,0.0,0.1735990941524505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501964569091797,0.2502009868621826,-4.520685706665972e-06,0.0,0.0001761810126481,0.0,0.0,10.821328163146973,0.0,0.0,0.0,0.297291100025177,4.0,0.0,1.0
315480,293.17401123046875,297.1499938964844,293.1499938964844,0.5855733156204224,-9282.4462890625,304.1483154296875,0.9990000128746032,0.7322336435317993,0.5896590352058411,293.3482360839844,297.1499938964844,293.1499938964844,0.0010729676578193,-85.86458587646484,292.5378723144531,0.397289365530014,0.050000000745058,0.0514942370355129,293.3917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.397289365530014,0.050000000745058,0.0380334667861461,293.2953491210937,297.1499938964844,293.1499938964844,0.0030094182584434,-240.5322265625,295.0149841308594,0.397289365530014,0.050000000745058,0.0514942370355129,293.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.397289365530014,0.050000000745058,0.2442664951086044,291.1511535644531,291.1499938964844,272.1307373046875,271.6126708984375,284.57391357421875,293.9049072265625,291.15087890625,1.0,0.3320218622684479,0.8396775126457214,0.8396775126457214,1.0,1.0,-1.1700525283813477,0.501671314239502,0.6683812737464905,0.2170952409505844,0.0,0.0,0.3408950269222259,113.02489471435548,115.0,5.084644317626953,-7767.34912109375,315.8998413085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13818359375,305.71875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41796875,18000.0,0.0,0.0,0.1735990941524505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501964569091797,0.2502009868621826,-4.520685706665972e-06,0.0,0.0001761810126481,0.0,0.0,10.821328163146973,0.0,0.0,0.0,0.297291100025177,4.0,0.0,1.0
315540,293.1741638183594,297.1499938964844,293.1499938964844,0.587277352809906,-9305.0615234375,304.1459350585937,0.9990000128746032,0.7316062450408936,0.5910561084747314,293.3465881347656,297.1499938964844,293.1499938964844,0.0010234297951683,-81.91024017333984,292.4708251953125,0.3969195187091827,0.050000000745058,0.0515135303139686,293.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.3969195187091827,0.050000000745058,0.0380477160215377,293.2939147949219,297.1499938964844,293.1499938964844,0.0029743460472673,-237.7828369140625,294.96630859375,0.3969195187091827,0.050000000745058,0.0515135303139686,293.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.3969195187091827,0.050000000745058,0.2443580031394958,291.1478881835937,291.1499938964844,272.1358642578125,271.611572265625,284.57183837890625,293.8974304199219,291.1476135253906,1.0,0.3327681124210357,0.8392231464385986,0.8392231464385986,1.0,1.0,-1.1719015836715698,0.5024722814559937,0.6694293022155762,0.217498779296875,0.0,0.0,0.3414041996002197,113.5386734008789,118.0,-1.4871999025344849,-7773.3857421875,317.7120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12860107421875,305.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.533203125,18000.0,0.0,0.0,0.1737619191408157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504256665706634,0.2504301965236664,-4.520204583968734e-06,0.0,0.0001763462641974,0.0,0.0,10.83119297027588,0.0,0.0,0.0,0.297324001789093,4.0,0.0,1.0
315600,293.1741638183594,297.1499938964844,293.1499938964844,0.587277352809906,-9305.0615234375,304.1459350585937,0.9990000128746032,0.7316062450408936,0.5910561084747314,293.3465881347656,297.1499938964844,293.1499938964844,0.0010234297951683,-81.91024017333984,292.4708251953125,0.3969195187091827,0.050000000745058,0.0515135303139686,293.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.3969195187091827,0.050000000745058,0.0380477160215377,293.2939147949219,297.1499938964844,293.1499938964844,0.0029743460472673,-237.7828369140625,294.96630859375,0.3969195187091827,0.050000000745058,0.0515135303139686,293.62042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.148193359375,0.3969195187091827,0.050000000745058,0.2443580031394958,291.1478881835937,291.1499938964844,272.1358642578125,271.611572265625,284.57183837890625,293.8974304199219,291.1476135253906,1.0,0.3327681124210357,0.8392231464385986,0.8392231464385986,1.0,1.0,-1.1719015836715698,0.5024722814559937,0.6694293022155762,0.217498779296875,0.0,0.0,0.3414041996002197,113.5386734008789,118.0,-1.4871999025344849,-7773.3857421875,317.7120056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12860107421875,305.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.533203125,18000.0,0.0,0.0,0.1737619191408157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2504256665706634,0.2504301965236664,-4.520204583968734e-06,0.0,0.0001763462641974,0.0,0.0,10.83119297027588,0.0,0.0,0.0,0.297324001789093,4.0,0.0,1.0
315660,293.1773681640625,297.1499938964844,293.1499938964844,0.5910513401031494,-9354.8984375,304.1409606933594,0.9990000128746032,0.7303481101989746,0.5942810773849487,293.3450927734375,297.1499938964844,293.1499938964844,0.0009744359413161,-77.99969482421875,292.403564453125,0.396062284708023,0.050000000745058,0.0515582263469696,293.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.396062284708023,0.050000000745058,0.038080733269453,293.29266357421875,297.1499938964844,293.1499938964844,0.0029407087713479,-235.14845275878903,294.91729736328125,0.396062284708023,0.050000000745058,0.0515582263469696,293.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.396062284708023,0.050000000745058,0.2445700317621231,291.144287109375,291.1499938964844,272.1392517089844,271.60870361328125,284.5721130371094,293.8969421386719,291.1438293457031,1.0,0.3343868553638458,0.8388630151748657,0.8388630151748657,1.0,1.0,-1.176173210144043,0.5043609142303467,0.6718122959136963,0.2185218781232834,0.0,0.0,0.3423859179019928,114.73023223876952,106.0,-4.721275329589844,-7792.568359375,321.9247741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176452636719,305.7026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.669921875,18000.0,0.0,0.0,0.1739781647920608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511899769306183,0.2511944770812988,-4.521640221355483e-06,0.0,0.000176565721631,0.0,0.0,10.871014595031738,0.0,0.0,0.0,0.2974823117256164,4.0,0.0,1.0
315720,293.1773681640625,297.1499938964844,293.1499938964844,0.5910513401031494,-9354.8984375,304.1409606933594,0.9990000128746032,0.7303481101989746,0.5942810773849487,293.3450927734375,297.1499938964844,293.1499938964844,0.0009744359413161,-77.99969482421875,292.403564453125,0.396062284708023,0.050000000745058,0.0515582263469696,293.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.396062284708023,0.050000000745058,0.038080733269453,293.29266357421875,297.1499938964844,293.1499938964844,0.0029407087713479,-235.14845275878903,294.91729736328125,0.396062284708023,0.050000000745058,0.0515582263469696,293.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.396062284708023,0.050000000745058,0.2445700317621231,291.144287109375,291.1499938964844,272.1392517089844,271.60870361328125,284.5721130371094,293.8969421386719,291.1438293457031,1.0,0.3343868553638458,0.8388630151748657,0.8388630151748657,1.0,1.0,-1.176173210144043,0.5043609142303467,0.6718122959136963,0.2185218781232834,0.0,0.0,0.3423859179019928,114.73023223876952,106.0,-4.721275329589844,-7792.568359375,321.9247741699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1176452636719,305.7026062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.669921875,18000.0,0.0,0.0,0.1739781647920608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2511899769306183,0.2511944770812988,-4.521640221355483e-06,0.0,0.000176565721631,0.0,0.0,10.871014595031738,0.0,0.0,0.0,0.2974823117256164,4.0,0.0,1.0
315780,293.17584228515625,297.1499938964844,293.1499938964844,0.5847877860069275,-9268.1796875,304.1549377441406,0.9990000128746032,0.729937732219696,0.5883362293243408,293.343505859375,297.1499938964844,293.1499938964844,0.000924831314478,-74.01624298095703,292.3436584472656,0.3976388871669769,0.050000000745058,0.0514760054647922,293.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.3976388871669769,0.050000000745058,0.0380200035870075,293.2912902832031,297.1499938964844,293.1499938964844,0.0029007936827838,-231.9397888183593,294.8742980957031,0.3976388871669769,0.050000000745058,0.0514760054647922,293.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.3976388871669769,0.050000000745058,0.2441800087690353,291.14801025390625,291.1499938964844,272.1406555175781,271.60382080078125,284.56658935546875,293.8810729980469,291.1495666503906,1.0,0.3310453295707702,0.838502824306488,0.838502824306488,1.0,1.0,-1.1683067083358765,0.5008026957511902,0.6675040125846863,0.2165721803903579,0.0,0.0,0.3426571190357208,112.5390853881836,109.0,8.949220657348633,-7784.5146484375,314.1905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054992675781,305.7206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.689453125,18000.0,0.0,0.0,0.1742547899484634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519921660423279,0.2519966959953308,-4.524290034169098e-06,0.0,0.0001768464571796,0.0,0.0,10.915480613708496,0.0,0.0,0.0,0.2976563572883606,4.0,0.0,1.0
315840,293.17584228515625,297.1499938964844,293.1499938964844,0.5847877860069275,-9268.1796875,304.1549377441406,0.9990000128746032,0.729937732219696,0.5883362293243408,293.343505859375,297.1499938964844,293.1499938964844,0.000924831314478,-74.01624298095703,292.3436584472656,0.3976388871669769,0.050000000745058,0.0514760054647922,293.3905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.3976388871669769,0.050000000745058,0.0380200035870075,293.2912902832031,297.1499938964844,293.1499938964844,0.0029007936827838,-231.9397888183593,294.8742980957031,0.3976388871669769,0.050000000745058,0.0514760054647922,293.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.3976388871669769,0.050000000745058,0.2441800087690353,291.14801025390625,291.1499938964844,272.1406555175781,271.60382080078125,284.56658935546875,293.8810729980469,291.1495666503906,1.0,0.3310453295707702,0.838502824306488,0.838502824306488,1.0,1.0,-1.1683067083358765,0.5008026957511902,0.6675040125846863,0.2165721803903579,0.0,0.0,0.3426571190357208,112.5390853881836,109.0,8.949220657348633,-7784.5146484375,314.1905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1054992675781,305.7206115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.689453125,18000.0,0.0,0.0,0.1742547899484634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519921660423279,0.2519966959953308,-4.524290034169098e-06,0.0,0.0001768464571796,0.0,0.0,10.915480613708496,0.0,0.0,0.0,0.2976563572883606,4.0,0.0,1.0
315900,293.1719665527344,297.1499938964844,293.1499938964844,0.5821815729141235,-9233.7021484375,304.15869140625,0.9990000128746032,0.7303730249404907,0.5862897038459778,293.342529296875,297.1499938964844,293.1499938964844,0.000899871927686,-72.00091552734375,292.319091796875,0.3981785476207733,0.050000000745058,0.0514479056000709,293.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.3981785476207733,0.050000000745058,0.0379992499947547,293.29034423828125,297.1499938964844,293.1499938964844,0.0028810766525566,-230.3172912597656,294.8572692871094,0.3981785476207733,0.050000000745058,0.0514479056000709,293.620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.3981785476207733,0.050000000745058,0.2440467178821563,291.15496826171875,291.1499938964844,272.1405639648437,271.6005554199219,284.5605163574219,293.8685302734375,291.15582275390625,1.0,0.3302931189537048,0.8383227586746216,0.8383227586746216,1.0,1.0,-1.1655937433242798,0.4995924234390259,0.6660013198852539,0.215838223695755,0.0,0.0,0.3416178226470947,111.78834533691406,109.0,10.688780784606934,-7768.744140625,311.5541076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.103759765625,305.717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.646484375,18000.0,0.0,0.0,0.1743637323379516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513220012187958,0.2513265311717987,-4.524030828179093e-06,0.0,0.0001769570226315,0.0,0.0,10.882781982421877,0.0,0.0,0.0,0.2975340783596039,4.0,0.0,1.0
315960,293.1691589355469,297.1499938964844,293.1499938964844,0.5810937881469727,-9220.0693359375,304.1590576171875,0.9990000128746032,0.7306446433067322,0.5854262709617615,293.3414306640625,297.1499938964844,293.1499938964844,0.0008752002031542,-70.02593994140625,292.2895202636719,0.3984058499336242,0.050000000745058,0.0514360815286636,293.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.3984058499336242,0.050000000745058,0.0379905141890049,293.289306640625,297.1499938964844,293.1499938964844,0.0028628888539969,-228.8700256347656,294.83642578125,0.3984058499336242,0.050000000745058,0.0514360815286636,293.62078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15594482421875,0.3984058499336242,0.050000000745058,0.2439906150102615,291.1559143066406,291.1499938964844,272.1398620605469,271.5966796875,284.55535888671875,293.85888671875,291.1555480957031,1.0,0.3299212157726288,0.8381459712982178,0.8381459712982178,1.0,1.0,-1.1644502878189087,0.4990729987621307,0.6653773188591003,0.2155267596244812,0.0,0.0,0.3410966992378235,111.4725341796875,112.0,4.033272743225098,-7756.02294921875,310.44683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061096191406,305.7085876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.451171875,18000.0,0.0,0.0,0.1744308918714523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505486011505127,0.2505531013011932,-4.522330073086778e-06,0.0,0.0001770251838024,0.0,0.0,10.841896057128906,0.0,0.0,0.0,0.2973809540271759,4.0,0.0,1.0
316020,293.1666564941406,297.1499938964844,293.1499938964844,0.5813623070716858,-9225.7685546875,304.1554870605469,0.9990000128746032,0.7306732535362244,0.5857602953910828,293.33917236328125,297.1499938964844,293.1499938964844,0.000828580756206,-66.30625915527344,292.2255554199219,0.3983179330825805,0.050000000745058,0.0514406599104404,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.3983179330825805,0.050000000745058,0.0379938967525959,293.2872009277344,297.1499938964844,293.1499938964844,0.0028303356375545,-226.3197021484375,294.7909851074219,0.3983179330825805,0.050000000745058,0.0514406599104404,293.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.3983179330825805,0.050000000745058,0.2440123409032821,291.1517028808594,291.1499938964844,272.13653564453125,271.5870666503906,284.5472412109375,293.8464050292969,291.1513061523437,1.0,0.3301604390144348,0.8377923965454102,0.8377923965454102,1.0,1.0,-1.1648911237716677,0.4992495775222778,0.6656414866447449,0.2155917733907699,0.0,0.0,0.3411599695682525,111.5940933227539,115.0,-2.827845573425293,-7758.29541015625,310.8735656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11627197265625,305.708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.174484983086586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503089904785156,0.2503134906291961,-4.520434231380932e-06,0.0,0.0001770800736267,0.0,0.0,10.82613468170166,0.0,0.0,0.0,0.2973080575466156,4.0,0.0,1.0
316080,293.1666564941406,297.1499938964844,293.1499938964844,0.5813623070716858,-9225.7685546875,304.1554870605469,0.9990000128746032,0.7306732535362244,0.5857602953910828,293.33917236328125,297.1499938964844,293.1499938964844,0.000828580756206,-66.30625915527344,292.2255554199219,0.3983179330825805,0.050000000745058,0.0514406599104404,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.3983179330825805,0.050000000745058,0.0379938967525959,293.2872009277344,297.1499938964844,293.1499938964844,0.0028303356375545,-226.3197021484375,294.7909851074219,0.3983179330825805,0.050000000745058,0.0514406599104404,293.6205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.152099609375,0.3983179330825805,0.050000000745058,0.2440123409032821,291.1517028808594,291.1499938964844,272.13653564453125,271.5870666503906,284.5472412109375,293.8464050292969,291.1513061523437,1.0,0.3301604390144348,0.8377923965454102,0.8377923965454102,1.0,1.0,-1.1648911237716677,0.4992495775222778,0.6656414866447449,0.2155917733907699,0.0,0.0,0.3411599695682525,111.5940933227539,115.0,-2.827845573425293,-7758.29541015625,310.8735656738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11627197265625,305.708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.174484983086586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503089904785156,0.2503134906291961,-4.520434231380932e-06,0.0,0.0001770800736267,0.0,0.0,10.82613468170166,0.0,0.0,0.0,0.2973080575466156,4.0,0.0,1.0
316140,293.16778564453125,297.1499938964844,293.1499938964844,0.5840585827827454,-9263.2763671875,304.1491394042969,0.9990000128746032,0.7300276160240173,0.5882177948951721,293.3371276855469,297.1499938964844,293.1499938964844,0.0007825719076208,-62.6353759765625,292.1614074707031,0.397670179605484,0.050000000745058,0.051474392414093,293.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.397670179605484,0.050000000745058,0.038018811494112,293.28533935546875,297.1499938964844,293.1499938964844,0.0027994425036013,-223.9032287597656,294.7452697753906,0.397670179605484,0.050000000745058,0.051474392414093,293.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.397670179605484,0.050000000745058,0.2441723644733429,291.1470642089844,291.1499938964844,272.1304931640625,271.5747375488281,284.54180908203125,293.8422241210937,291.1465148925781,1.0,0.3314126431941986,0.8374388217926025,0.8374388217926025,1.0,1.0,-1.168142795562744,0.500679075717926,0.6674637198448181,0.2163648754358291,0.0,0.0,0.3418399393558502,112.49348449707033,118.0,-6.113226413726807,-7776.423828125,314.03240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,305.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1745294034481048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507466971874237,0.2507512271404266,-4.520816219155677e-06,0.0,0.00017712515546,0.0,0.0,10.847932815551758,0.0,0.0,0.0,0.2973911464214325,4.0,0.0,1.0
316200,293.16778564453125,297.1499938964844,293.1499938964844,0.5840585827827454,-9263.2763671875,304.1491394042969,0.9990000128746032,0.7300276160240173,0.5882177948951721,293.3371276855469,297.1499938964844,293.1499938964844,0.0007825719076208,-62.6353759765625,292.1614074707031,0.397670179605484,0.050000000745058,0.051474392414093,293.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.397670179605484,0.050000000745058,0.038018811494112,293.28533935546875,297.1499938964844,293.1499938964844,0.0027994425036013,-223.9032287597656,294.7452697753906,0.397670179605484,0.050000000745058,0.051474392414093,293.62030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.397670179605484,0.050000000745058,0.2441723644733429,291.1470642089844,291.1499938964844,272.1304931640625,271.5747375488281,284.54180908203125,293.8422241210937,291.1465148925781,1.0,0.3314126431941986,0.8374388217926025,0.8374388217926025,1.0,1.0,-1.168142795562744,0.500679075717926,0.6674637198448181,0.2163648754358291,0.0,0.0,0.3418399393558502,112.49348449707033,118.0,-6.113226413726807,-7776.423828125,314.03240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1236267089844,305.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.373046875,18000.0,0.0,0.0,0.1745294034481048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507466971874237,0.2507512271404266,-4.520816219155677e-06,0.0,0.00017712515546,0.0,0.0,10.847932815551758,0.0,0.0,0.0,0.2973911464214325,4.0,0.0,1.0
316260,293.171875,297.1499938964844,293.1499938964844,0.5886580348014832,-9324.908203125,304.1417541503906,0.9990000128746032,0.7287561893463135,0.5922150611877441,293.33544921875,297.1499938964844,293.1499938964844,0.0007365620112977,-58.96495819091797,292.0960693359375,0.3966120183467865,0.050000000745058,0.0515295676887035,293.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.3966120183467865,0.050000000745058,0.0380595624446868,293.2838439941406,297.1499938964844,293.1499938964844,0.0027694052550941,-221.55975341796875,294.6984558105469,0.3966120183467865,0.050000000745058,0.0515295676887035,293.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.3966120183467865,0.050000000745058,0.2444340884685516,291.1415100097656,291.1499938964844,272.1214294433594,271.5594177246094,284.53814697265625,293.8446044921875,291.1409912109375,1.0,0.3333998322486877,0.8370529413223267,0.8370529413223267,1.0,1.0,-1.1734356880187988,0.5030174255371094,0.6704182624816895,0.2176497727632522,0.0,0.0,0.3433467447757721,113.96466827392578,106.0,-7.279819965362549,-7808.93798828125,319.2185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,305.7147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.232421875,18000.0,0.0,0.0,0.1746449619531631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519684433937073,0.2519729733467102,-4.523217285168357e-06,0.0,0.0001772424293449,0.0,0.0,10.911892890930176,0.0,0.0,0.0,0.2976460456848144,4.0,0.0,1.0
316320,293.171875,297.1499938964844,293.1499938964844,0.5886580348014832,-9324.908203125,304.1417541503906,0.9990000128746032,0.7287561893463135,0.5922150611877441,293.33544921875,297.1499938964844,293.1499938964844,0.0007365620112977,-58.96495819091797,292.0960693359375,0.3966120183467865,0.050000000745058,0.0515295676887035,293.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.3966120183467865,0.050000000745058,0.0380595624446868,293.2838439941406,297.1499938964844,293.1499938964844,0.0027694052550941,-221.55975341796875,294.6984558105469,0.3966120183467865,0.050000000745058,0.0515295676887035,293.6202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14208984375,0.3966120183467865,0.050000000745058,0.2444340884685516,291.1415100097656,291.1499938964844,272.1214294433594,271.5594177246094,284.53814697265625,293.8446044921875,291.1409912109375,1.0,0.3333998322486877,0.8370529413223267,0.8370529413223267,1.0,1.0,-1.1734356880187988,0.5030174255371094,0.6704182624816895,0.2176497727632522,0.0,0.0,0.3433467447757721,113.96466827392578,106.0,-7.279819965362549,-7808.93798828125,319.2185974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12255859375,305.7147521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.232421875,18000.0,0.0,0.0,0.1746449619531631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519684433937073,0.2519729733467102,-4.523217285168357e-06,0.0,0.0001772424293449,0.0,0.0,10.911892890930176,0.0,0.0,0.0,0.2976460456848144,4.0,0.0,1.0
316380,293.1710205078125,297.1499938964844,293.1499938964844,0.5829991102218628,-9246.439453125,304.15447998046875,0.9990000128746032,0.7283463478088379,0.5868290066719055,293.3337707519531,297.1499938964844,293.1499938964844,0.0006903929752297,-55.26049041748047,292.039306640625,0.3980364203453064,0.050000000745058,0.0514552965760231,293.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.3980364203453064,0.050000000745058,0.038004707545042,293.2823181152344,297.1499938964844,293.1499938964844,0.0027331886813044,-218.6429443359375,294.6585693359375,0.3980364203453064,0.050000000745058,0.0514552965760231,293.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.3980364203453064,0.050000000745058,0.2440817803144455,291.14471435546875,291.1499938964844,272.1091003417969,271.5408630371094,284.5277709960937,293.83062744140625,291.14617919921875,1.0,0.330325573682785,0.836667001247406,0.836667001247406,1.0,1.0,-1.1663113832473757,0.4997829496860504,0.6665283441543579,0.215905487537384,0.0,0.0,0.3440992832183838,111.98600769042967,109.0,7.727587223052978,-7811.85791015625,312.2480773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136169433594,305.7388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1748617440462112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532351911067962,0.2532397210597992,-4.527139481069753e-06,0.0,0.0001774624397512,0.0,0.0,10.98164176940918,0.0,0.0,0.0,0.2979235053062439,4.0,0.0,1.0
316440,293.1710205078125,297.1499938964844,293.1499938964844,0.5829991102218628,-9246.439453125,304.15447998046875,0.9990000128746032,0.7283463478088379,0.5868290066719055,293.3337707519531,297.1499938964844,293.1499938964844,0.0006903929752297,-55.26049041748047,292.039306640625,0.3980364203453064,0.050000000745058,0.0514552965760231,293.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.3980364203453064,0.050000000745058,0.038004707545042,293.2823181152344,297.1499938964844,293.1499938964844,0.0027331886813044,-218.6429443359375,294.6585693359375,0.3980364203453064,0.050000000745058,0.0514552965760231,293.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434936523437,0.3980364203453064,0.050000000745058,0.2440817803144455,291.14471435546875,291.1499938964844,272.1091003417969,271.5408630371094,284.5277709960937,293.83062744140625,291.14617919921875,1.0,0.330325573682785,0.836667001247406,0.836667001247406,1.0,1.0,-1.1663113832473757,0.4997829496860504,0.6665283441543579,0.215905487537384,0.0,0.0,0.3440992832183838,111.98600769042967,109.0,7.727587223052978,-7811.85791015625,312.2480773925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136169433594,305.7388916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.203125,18000.0,0.0,0.0,0.1748617440462112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532351911067962,0.2532397210597992,-4.527139481069753e-06,0.0,0.0001774624397512,0.0,0.0,10.98164176940918,0.0,0.0,0.0,0.2979235053062439,4.0,0.0,1.0
316500,293.1674194335937,297.1499938964844,293.1499938964844,0.5806446075439453,-9215.2978515625,304.1578369140625,0.9990000128746032,0.7287889122962952,0.5850009918212891,293.332763671875,297.1499938964844,293.1499938964844,0.0006670157890766,-53.37661361694336,292.01641845703125,0.39851775765419,0.050000000745058,0.0514302588999271,293.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.39851775765419,0.050000000745058,0.0379862152040004,293.28131103515625,297.1499938964844,293.1499938964844,0.0027151871472597,-217.15771484375,294.6432189941406,0.39851775765419,0.050000000745058,0.0514302588999271,293.6201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.39851775765419,0.050000000745058,0.2439630031585693,291.1513977050781,291.1499938964844,272.1016540527344,271.5303039550781,284.51904296875,293.8188781738281,291.1522216796875,1.0,0.3296780288219452,0.8364740610122681,0.8364740610122681,1.0,1.0,-1.1638882160186768,0.4986980855464935,0.6651901602745056,0.215252935886383,0.0,0.0,0.3433213829994201,111.31713104248048,109.0,9.798415184020996,-7801.138671875,309.9027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1114807128906,305.7372436523437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.10546875,18000.0,0.0,0.0,0.1749584674835205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528074383735657,0.2528119683265686,-4.527524197328603e-06,0.0,0.0001775605924194,0.0,0.0,10.961986541748049,0.0,0.0,0.0,0.2978544533252716,4.0,0.0,1.0
316560,293.16485595703125,297.1499938964844,293.1499938964844,0.5797781944274902,-9204.556640625,304.157958984375,0.9990000128746032,0.7290709614753723,0.5843244194984436,293.3316650390625,297.1499938964844,293.1499938964844,0.0006437635747715,-51.51557540893555,291.9884338378906,0.3986957371234894,0.050000000745058,0.051421009004116,293.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.3986957371234894,0.050000000745058,0.037979383021593,293.2802124023437,297.1499938964844,293.1499938964844,0.0026985742151737,-215.83355712890625,294.6239624023437,0.3986957371234894,0.050000000745058,0.051421009004116,293.6200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.3986957371234894,0.050000000745058,0.2439191341400146,291.15216064453125,291.1499938964844,272.09326171875,271.51885986328125,284.5110168457031,293.8099975585937,291.1517333984375,1.0,0.329395443201065,0.8362937569618225,0.8362937569618225,1.0,1.0,-1.162992238998413,0.4982859790325165,0.6647062301635742,0.2150109559297561,0.0,0.0,0.3430691063404083,111.07027435302734,112.0,3.3277130126953125,-7793.27294921875,309.0381774902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1123352050781,305.7300109863281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.845703125,18000.0,0.0,0.0,0.1750264763832092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522827088832855,0.2522872388362884,-4.526478278421564e-06,0.0,0.0001776296267053,0.0,0.0,10.934412956237791,0.0,0.0,0.0,0.2977557182312011,4.0,0.0,1.0
316620,293.1627502441406,297.1499938964844,293.1499938964844,0.5804210305213928,-9215.052734375,304.1541442871094,0.9990000128746032,0.7291290163993835,0.5849552750587463,293.3293762207031,297.1499938964844,293.1499938964844,0.0005998738924972,-48.01173782348633,291.92742919921875,0.3985297977924347,0.050000000745058,0.0514296405017375,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.3985297977924347,0.050000000745058,0.0379857569932937,293.2779846191406,297.1499938964844,293.1499938964844,0.0026690294034779,-213.5175018310547,294.5815734863281,0.3985297977924347,0.050000000745058,0.0514296405017375,293.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.3985297977924347,0.050000000745058,0.2439600676298141,291.14752197265625,291.1499938964844,272.0736389160156,271.4931640625,284.4965515136719,293.7986145019531,291.1470642089844,1.0,0.3297765254974365,0.835933268070221,0.835933268070221,1.0,1.0,-1.1638256311416626,0.4986321628093719,0.665193498134613,0.2151862829923629,0.0,0.0,0.3437194526195526,111.30017852783205,115.0,-3.4649786949157715,-7805.12939453125,309.84344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167907714844,305.7312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.021484375,18000.0,0.0,0.0,0.1751232147216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525854110717773,0.2525899112224579,-4.525991244008765e-06,0.0,0.0001777277939254,0.0,0.0,10.947818756103516,0.0,0.0,0.0,0.2978020906448364,4.0,0.0,1.0
316680,293.1627502441406,297.1499938964844,293.1499938964844,0.5804210305213928,-9215.052734375,304.1541442871094,0.9990000128746032,0.7291290163993835,0.5849552750587463,293.3293762207031,297.1499938964844,293.1499938964844,0.0005998738924972,-48.01173782348633,291.92742919921875,0.3985297977924347,0.050000000745058,0.0514296405017375,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.3985297977924347,0.050000000745058,0.0379857569932937,293.2779846191406,297.1499938964844,293.1499938964844,0.0026690294034779,-213.5175018310547,294.5815734863281,0.3985297977924347,0.050000000745058,0.0514296405017375,293.6197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.3985297977924347,0.050000000745058,0.2439600676298141,291.14752197265625,291.1499938964844,272.0736389160156,271.4931640625,284.4965515136719,293.7986145019531,291.1470642089844,1.0,0.3297765254974365,0.835933268070221,0.835933268070221,1.0,1.0,-1.1638256311416626,0.4986321628093719,0.665193498134613,0.2151862829923629,0.0,0.0,0.3437194526195526,111.30017852783205,115.0,-3.4649786949157715,-7805.12939453125,309.84344482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1167907714844,305.7312316894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.021484375,18000.0,0.0,0.0,0.1751232147216797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2525854110717773,0.2525899112224579,-4.525991244008765e-06,0.0,0.0001777277939254,0.0,0.0,10.947818756103516,0.0,0.0,0.0,0.2978020906448364,4.0,0.0,1.0
