time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316740,293.1641845703125,297.1499938964844,293.1499938964844,0.583416759967804,-9256.3056640625,304.1477355957031,0.9990000128746032,0.7285242676734924,0.5876306295394897,293.3272399902344,297.1499938964844,293.1499938964844,0.000556651270017,-44.55486679077149,291.8663024902344,0.3978250920772552,0.050000000745058,0.0514663234353065,293.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.3978250920772552,0.050000000745058,0.0380128510296344,293.2760009765625,297.1499938964844,293.1499938964844,0.0026410098653286,-211.3255157470703,294.5389404296875,0.3978250920772552,0.050000000745058,0.0514663234353065,293.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.3978250920772552,0.050000000745058,0.2441340684890747,291.14239501953125,291.1499938964844,272.04998779296875,271.46356201171875,284.48388671875,293.794921875,291.1417541503906,1.0,0.3311328887939453,0.8355727195739746,0.8355727195739746,1.0,1.0,-1.1673654317855835,0.5001853108406067,0.6671801805496216,0.2160401791334152,0.0,0.0,0.3450567424297333,112.2784423828125,118.0,-6.783838748931885,-7833.2314453125,313.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,305.7337951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0234375,18000.0,0.0,0.0,0.1752674877643585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536394000053406,0.2536439299583435,-4.527985765889753e-06,0.0,0.0001778742298483,0.0,0.0,11.00300407409668,0.0,0.0,0.0,0.2980217039585113,4.0,0.0,1.0
316800,293.1641845703125,297.1499938964844,293.1499938964844,0.583416759967804,-9256.3056640625,304.1477355957031,0.9990000128746032,0.7285242676734924,0.5876306295394897,293.3272399902344,297.1499938964844,293.1499938964844,0.000556651270017,-44.55486679077149,291.8663024902344,0.3978250920772552,0.050000000745058,0.0514663234353065,293.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.3978250920772552,0.050000000745058,0.0380128510296344,293.2760009765625,297.1499938964844,293.1499938964844,0.0026410098653286,-211.3255157470703,294.5389404296875,0.3978250920772552,0.050000000745058,0.0514663234353065,293.6194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.3978250920772552,0.050000000745058,0.2441340684890747,291.14239501953125,291.1499938964844,272.04998779296875,271.46356201171875,284.48388671875,293.794921875,291.1417541503906,1.0,0.3311328887939453,0.8355727195739746,0.8355727195739746,1.0,1.0,-1.1673654317855835,0.5001853108406067,0.6671801805496216,0.2160401791334152,0.0,0.0,0.3450567424297333,112.2784423828125,118.0,-6.783838748931885,-7833.2314453125,313.276123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1156311035156,305.7337951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0234375,18000.0,0.0,0.0,0.1752674877643585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2536394000053406,0.2536439299583435,-4.527985765889753e-06,0.0,0.0001778742298483,0.0,0.0,11.00300407409668,0.0,0.0,0.0,0.2980217039585113,4.0,0.0,1.0
316860,293.1684265136719,297.1499938964844,293.1499938964844,0.5882568359375,-9320.884765625,304.14044189453125,0.9990000128746032,0.727306067943573,0.591787576675415,293.32537841796875,297.1499938964844,293.1499938964844,0.0005243562627583,-41.09008407592773,291.8041687011719,0.3967255353927612,0.050000000745058,0.0515236482024192,293.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.3967255353927612,0.050000000745058,0.0380551926791667,293.2743835449219,297.1499938964844,293.1499938964844,0.0026138380635529,-209.2064971923828,294.4952087402344,0.3967255353927612,0.050000000745058,0.0515236482024192,293.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.3967255353927612,0.050000000745058,0.2444060146808624,291.13629150390625,291.1499938964844,272.0215759277344,271.42901611328125,284.47198486328125,293.7972412109375,291.1356811523437,1.0,0.3331964015960693,0.8351849913597107,0.8351849913597107,1.0,1.0,-1.172869324684143,0.5026127696037292,0.670256495475769,0.2173874974250793,0.0,0.0,0.3472957611083984,113.8073272705078,106.0,-8.02507495880127,-7876.5078125,318.6622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10400390625,305.7364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.373046875,18000.0,0.0,0.0,0.1755412220954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555610537528991,0.2555655837059021,-4.532249022304313e-06,0.0,0.00017815202591,0.0,0.0,11.105324745178224,0.0,0.0,0.0,0.2984336912631988,4.0,0.0,1.0
316920,293.1684265136719,297.1499938964844,293.1499938964844,0.5882568359375,-9320.884765625,304.14044189453125,0.9990000128746032,0.727306067943573,0.591787576675415,293.32537841796875,297.1499938964844,293.1499938964844,0.0005243562627583,-41.09008407592773,291.8041687011719,0.3967255353927612,0.050000000745058,0.0515236482024192,293.3822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.3967255353927612,0.050000000745058,0.0380551926791667,293.2743835449219,297.1499938964844,293.1499938964844,0.0026138380635529,-209.2064971923828,294.4952087402344,0.3967255353927612,0.050000000745058,0.0515236482024192,293.6192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.3967255353927612,0.050000000745058,0.2444060146808624,291.13629150390625,291.1499938964844,272.0215759277344,271.42901611328125,284.47198486328125,293.7972412109375,291.1356811523437,1.0,0.3331964015960693,0.8351849913597107,0.8351849913597107,1.0,1.0,-1.172869324684143,0.5026127696037292,0.670256495475769,0.2173874974250793,0.0,0.0,0.3472957611083984,113.8073272705078,106.0,-8.02507495880127,-7876.5078125,318.6622009277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10400390625,305.7364807128906,278.1499938964844,0.0,18000.0,313.1499938964844,17989.373046875,18000.0,0.0,0.0,0.1755412220954895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555610537528991,0.2555655837059021,-4.532249022304313e-06,0.0,0.00017815202591,0.0,0.0,11.105324745178224,0.0,0.0,0.0,0.2984336912631988,4.0,0.0,1.0
316980,293.16766357421875,297.1499938964844,293.1499938964844,0.582789957523346,-9244.703125,304.1532592773437,0.9990000128746032,0.726963996887207,0.5865175127983093,293.323486328125,297.1499938964844,293.1499938964844,0.0005047915619798,-37.842529296875,291.7509460449219,0.3981184959411621,0.050000000745058,0.0514510236680507,293.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.3981184959411621,0.050000000745058,0.0380015484988689,293.27264404296875,297.1499938964844,293.1499938964844,0.0025812203530222,-206.5770874023437,294.4587707519531,0.3981184959411621,0.050000000745058,0.0514510236680507,293.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.3981184959411621,0.050000000745058,0.2440614998340606,291.13885498046875,291.1499938964844,271.988037109375,271.3890380859375,284.4522399902344,293.7823486328125,291.14031982421875,1.0,0.3301784098148346,0.834797203540802,0.834797203540802,1.0,1.0,-1.1658990383148191,0.49943408370018,0.6664649844169617,0.2157201617956161,0.0,0.0,0.3488616645336151,111.87342834472656,109.0,6.985304832458496,-7890.68115234375,311.8508605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,305.7600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1759729385375976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576134800910949,0.2576180100440979,-4.538303073786665e-06,0.0,0.0001785901695257,0.0,0.0,11.218504905700684,0.0,0.0,0.0,0.2988887727260589,4.0,0.0,1.0
317040,293.16766357421875,297.1499938964844,293.1499938964844,0.582789957523346,-9244.703125,304.1532592773437,0.9990000128746032,0.726963996887207,0.5865175127983093,293.323486328125,297.1499938964844,293.1499938964844,0.0005047915619798,-37.842529296875,291.7509460449219,0.3981184959411621,0.050000000745058,0.0514510236680507,293.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.3981184959411621,0.050000000745058,0.0380015484988689,293.27264404296875,297.1499938964844,293.1499938964844,0.0025812203530222,-206.5770874023437,294.4587707519531,0.3981184959411621,0.050000000745058,0.0514510236680507,293.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376953125,0.3981184959411621,0.050000000745058,0.2440614998340606,291.13885498046875,291.1499938964844,271.988037109375,271.3890380859375,284.4522399902344,293.7823486328125,291.14031982421875,1.0,0.3301784098148346,0.834797203540802,0.834797203540802,1.0,1.0,-1.1658990383148191,0.49943408370018,0.6664649844169617,0.2157201617956161,0.0,0.0,0.3488616645336151,111.87342834472656,109.0,6.985304832458496,-7890.68115234375,311.8508605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08331298828125,305.7600402832031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1759729385375976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576134800910949,0.2576180100440979,-4.538303073786665e-06,0.0,0.0001785901695257,0.0,0.0,11.218504905700684,0.0,0.0,0.0,0.2988887727260589,4.0,0.0,1.0
317100,293.1640930175781,297.1499938964844,293.1499938964844,0.5805060267448425,-9214.3740234375,304.15673828125,0.9990000128746032,0.7274471521377563,0.5847325921058655,293.3223571777344,297.1499938964844,293.1499938964844,0.0004949662252329,-35.96163558959961,291.730224609375,0.3985883593559265,0.050000000745058,0.0514265857636928,293.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.3985883593559265,0.050000000745058,0.0379835031926631,293.271484375,297.1499938964844,293.1499938964844,0.0025650442112237,-205.2384185791016,294.4454650878906,0.3985883593559265,0.050000000745058,0.0514265857636928,293.6190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.3985883593559265,0.050000000745058,0.2439455837011337,291.1454467773437,291.1499938964844,271.9694519042969,271.3671569824219,284.4385986328125,293.7700500488281,291.146240234375,1.0,0.3295520842075348,0.8346033692359924,0.8346033692359924,1.0,1.0,-1.163533091545105,0.4983655214309692,0.6651675701141357,0.2151079922914505,0.0,0.0,0.3484943807125091,111.22122955322266,109.0,9.23447036743164,-7885.88916015625,309.5638122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0751037597656,305.7582702636719,278.1499938964844,0.0,18000.0,313.1499938964844,17997.84375,18000.0,0.0,0.0,0.176197201013565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257585734128952,0.2575902938842773,-4.539807832770748e-06,0.0,0.0001788177614798,0.0,0.0,11.220678329467772,0.0,0.0,0.0,0.2989085614681244,4.0,0.0,1.0
317160,293.1614990234375,297.1499938964844,293.1499938964844,0.5796974301338196,-9204.28515625,304.1569519042969,0.9990000128746032,0.7277750968933105,0.5840882658958435,293.3210754394531,297.1499938964844,293.1499938964844,0.0004867507668677,-34.32178497314453,291.7043151855469,0.3987578153610229,0.050000000745058,0.0514177829027175,293.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.3987578153610229,0.050000000745058,0.037976998835802,293.27020263671875,297.1499938964844,293.1499938964844,0.0025502310600131,-204.05625915527344,294.4283447265625,0.3987578153610229,0.050000000745058,0.0514177829027175,293.618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.3987578153610229,0.050000000745058,0.2439038306474685,291.1460876464844,291.1499938964844,271.94970703125,271.3440246582031,284.425537109375,293.760498046875,291.1456298828125,1.0,0.3292855620384216,0.8344221711158752,0.8344221711158752,1.0,1.0,-1.1626797914505005,0.4979616999626159,0.6647180914878845,0.2149069309234619,0.0,0.0,0.3486602008342743,110.98694610595705,112.0,2.816224336624145,-7883.9560546875,308.74249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06982421875,305.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.1764054298400879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574544847011566,0.2574590146541595,-4.539844212558819e-06,0.0,0.0001790290843928,0.0,0.0,11.214412689208984,0.0,0.0,0.0,0.2988975346088409,4.0,0.0,1.0
317220,293.1593017578125,297.1499938964844,293.1499938964844,0.5804438591003418,-9215.9619140625,304.1532897949219,0.9990000128746032,0.7279368042945862,0.5847755670547485,293.3184509277344,297.1499938964844,293.1499938964844,0.0004706135659944,-31.0134391784668,291.6475524902344,0.3985770642757416,0.050000000745058,0.0514271780848503,293.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.3985770642757416,0.050000000745058,0.0379839390516281,293.2675170898437,297.1499938964844,293.1499938964844,0.0025244886055588,-202.0391998291016,294.3904113769531,0.3985770642757416,0.050000000745058,0.0514271780848503,293.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.3985770642757416,0.050000000745058,0.2439484000205993,291.1411437988281,291.1499938964844,271.9069519042969,271.2943420410156,284.4008483886719,293.74755859375,291.14068603515625,1.0,0.3296953737735748,0.8340597152709961,0.8340597152709961,1.0,1.0,-1.1635879278182983,0.498312383890152,0.665275514125824,0.2151809781789779,0.0,0.0,0.3501818478107452,111.23922729492188,115.0,-3.794925451278688,-7908.53662109375,309.6230163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.062255859375,305.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.176816776394844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586080431938171,0.2586126029491424,-4.54166092822561e-06,0.0,0.0001794465497368,0.0,0.0,11.27451229095459,0.0,0.0,0.0,0.2991355061531067,4.0,0.0,1.0
317280,293.1593017578125,297.1499938964844,293.1499938964844,0.5804438591003418,-9215.9619140625,304.1532897949219,0.9990000128746032,0.7279368042945862,0.5847755670547485,293.3184509277344,297.1499938964844,293.1499938964844,0.0004706135659944,-31.0134391784668,291.6475524902344,0.3985770642757416,0.050000000745058,0.0514271780848503,293.3782653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.3985770642757416,0.050000000745058,0.0379839390516281,293.2675170898437,297.1499938964844,293.1499938964844,0.0025244886055588,-202.0391998291016,294.3904113769531,0.3985770642757416,0.050000000745058,0.0514271780848503,293.6184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416015625,0.3985770642757416,0.050000000745058,0.2439484000205993,291.1411437988281,291.1499938964844,271.9069519042969,271.2943420410156,284.4008483886719,293.74755859375,291.14068603515625,1.0,0.3296953737735748,0.8340597152709961,0.8340597152709961,1.0,1.0,-1.1635879278182983,0.498312383890152,0.665275514125824,0.2151809781789779,0.0,0.0,0.3501818478107452,111.23922729492188,115.0,-3.794925451278688,-7908.53662109375,309.6230163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.062255859375,305.7523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.36328125,18000.0,0.0,0.0,0.176816776394844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586080431938171,0.2586126029491424,-4.54166092822561e-06,0.0,0.0001794465497368,0.0,0.0,11.27451229095459,0.0,0.0,0.0,0.2991355061531067,4.0,0.0,1.0
317340,293.1605529785156,297.1499938964844,293.1499938964844,0.5835066437721252,-9257.94140625,304.1470642089844,0.9990000128746032,0.7274543642997742,0.5874892473220825,293.3159484863281,297.1499938964844,293.1499938964844,0.0004551929596345,-27.84716033935547,291.591064453125,0.3978623747825622,0.050000000745058,0.0514643751084804,293.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.3978623747825622,0.050000000745058,0.0380114130675792,293.2649230957031,297.1499938964844,293.1499938964844,0.0025006108917295,-200.1717987060547,294.3529357910156,0.3978623747825622,0.050000000745058,0.0514643751084804,293.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.3978623747825622,0.050000000745058,0.2441248446702957,291.1360168457031,291.1499938964844,271.860107421875,271.2403564453125,284.37799072265625,293.7421569824219,291.1353759765625,1.0,0.331072598695755,0.8336972594261169,0.8336972594261169,1.0,1.0,-1.1671783924102783,0.4998467862606048,0.6673315763473511,0.2161629945039749,0.0,0.0,0.3523744940757751,112.23396301269533,118.0,-6.831640243530273,-7949.6494140625,313.1087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497436523437,305.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.173828125,18000.0,0.0,0.0,0.1773158311843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605335116386413,0.2605380415916443,-4.5461424633685965e-06,0.0,0.0001799530291464,0.0,0.0,11.378499031066896,0.0,0.0,0.0,0.299556016921997,4.0,0.0,1.0
317400,293.1605529785156,297.1499938964844,293.1499938964844,0.5835066437721252,-9257.94140625,304.1470642089844,0.9990000128746032,0.7274543642997742,0.5874892473220825,293.3159484863281,297.1499938964844,293.1499938964844,0.0004551929596345,-27.84716033935547,291.591064453125,0.3978623747825622,0.050000000745058,0.0514643751084804,293.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.3978623747825622,0.050000000745058,0.0380114130675792,293.2649230957031,297.1499938964844,293.1499938964844,0.0025006108917295,-200.1717987060547,294.3529357910156,0.3978623747825622,0.050000000745058,0.0514643751084804,293.6179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.3978623747825622,0.050000000745058,0.2441248446702957,291.1360168457031,291.1499938964844,271.860107421875,271.2403564453125,284.37799072265625,293.7421569824219,291.1353759765625,1.0,0.331072598695755,0.8336972594261169,0.8336972594261169,1.0,1.0,-1.1671783924102783,0.4998467862606048,0.6673315763473511,0.2161629945039749,0.0,0.0,0.3523744940757751,112.23396301269533,118.0,-6.831640243530273,-7949.6494140625,313.1087341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0497436523437,305.7557067871094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.173828125,18000.0,0.0,0.0,0.1773158311843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605335116386413,0.2605380415916443,-4.5461424633685965e-06,0.0,0.0001799530291464,0.0,0.0,11.378499031066896,0.0,0.0,0.0,0.299556016921997,4.0,0.0,1.0
317460,293.1645812988281,297.1499938964844,293.1499938964844,0.5883811712265015,-9322.8427734375,304.1399230957031,0.9990000128746032,0.7263771295547485,0.5916696786880493,293.3137512207031,297.1499938964844,293.1499938964844,0.0004392925475258,-24.66452980041504,291.53387451171875,0.3967567682266235,0.050000000745058,0.0515220127999782,293.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.3967567682266235,0.050000000745058,0.0380539819598197,293.2625732421875,297.1499938964844,293.1499938964844,0.002477949950844,-198.40516662597656,294.3151550292969,0.3967567682266235,0.050000000745058,0.0515220127999782,293.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.3967567682266235,0.050000000745058,0.2443982511758804,291.130126953125,291.1499938964844,271.8094787597656,271.1824951171875,284.3566589355469,293.74267578125,291.12957763671875,1.0,0.3331511616706848,0.8333092927932739,0.8333092927932739,1.0,1.0,-1.172713279724121,0.5022278428077698,0.6704853773117065,0.2176884859800338,0.0,0.0,0.3554231822490692,113.77523803710938,106.0,-7.696019649505615,-8005.7353515625,318.5314636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028076171875,305.75982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.40625,18000.0,0.0,0.0,0.1779742836952209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633257806301117,0.2633303105831146,-4.553010057861684e-06,0.0,0.0001806212821975,0.0,0.0,11.53083038330078,0.0,0.0,0.0,0.3001746535301208,4.0,0.0,1.0
317520,293.1645812988281,297.1499938964844,293.1499938964844,0.5883811712265015,-9322.8427734375,304.1399230957031,0.9990000128746032,0.7263771295547485,0.5916696786880493,293.3137512207031,297.1499938964844,293.1499938964844,0.0004392925475258,-24.66452980041504,291.53387451171875,0.3967567682266235,0.050000000745058,0.0515220127999782,293.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.3967567682266235,0.050000000745058,0.0380539819598197,293.2625732421875,297.1499938964844,293.1499938964844,0.002477949950844,-198.40516662597656,294.3151550292969,0.3967567682266235,0.050000000745058,0.0515220127999782,293.6176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307373046875,0.3967567682266235,0.050000000745058,0.2443982511758804,291.130126953125,291.1499938964844,271.8094787597656,271.1824951171875,284.3566589355469,293.74267578125,291.12957763671875,1.0,0.3331511616706848,0.8333092927932739,0.8333092927932739,1.0,1.0,-1.172713279724121,0.5022278428077698,0.6704853773117065,0.2176884859800338,0.0,0.0,0.3554231822490692,113.77523803710938,106.0,-7.696019649505615,-8005.7353515625,318.5314636230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028076171875,305.75982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.40625,18000.0,0.0,0.0,0.1779742836952209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633257806301117,0.2633303105831146,-4.553010057861684e-06,0.0,0.0001806212821975,0.0,0.0,11.53083038330078,0.0,0.0,0.0,0.3001746535301208,4.0,0.0,1.0
317580,293.1635131835937,297.1499938964844,293.1499938964844,0.5828886032104492,-9246.2099609375,304.1529846191406,0.9990000128746032,0.7261949777603149,0.586401641368866,293.3115234375,297.1499938964844,293.1499938964844,0.0004235164378769,-21.62734031677246,291.4864501953125,0.3981490135192871,0.050000000745058,0.0514494255185127,293.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.3981490135192871,0.050000000745058,0.0380003713071346,293.2599792480469,297.1499938964844,293.1499938964844,0.002450717613101,-196.1977081298828,294.2857666015625,0.3981490135192871,0.050000000745058,0.0514494255185127,293.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.3981490135192871,0.050000000745058,0.2440539300441742,291.13348388671875,291.1499938964844,271.7554626464844,271.1211242675781,284.3297119140625,293.7259826660156,291.13507080078125,1.0,0.330143392086029,0.8329212665557861,0.8329212665557861,1.0,1.0,-1.1657458543777466,0.4989078342914581,0.6668379902839661,0.216430976986885,0.0,0.0,0.3576672673225403,111.8519287109375,109.0,8.197123527526855,-8030.142578125,311.7435607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994812011719,305.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4453125,18000.0,0.0,0.0,0.1788054853677749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661712765693664,0.2661758363246918,-4.561656169244088e-06,0.0,0.0001814648421714,0.0,0.0,11.690860748291016,0.0,0.0,0.0,0.3008230328559875,4.0,0.0,1.0
317640,293.1635131835937,297.1499938964844,293.1499938964844,0.5828886032104492,-9246.2099609375,304.1529846191406,0.9990000128746032,0.7261949777603149,0.586401641368866,293.3115234375,297.1499938964844,293.1499938964844,0.0004235164378769,-21.62734031677246,291.4864501953125,0.3981490135192871,0.050000000745058,0.0514494255185127,293.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.3981490135192871,0.050000000745058,0.0380003713071346,293.2599792480469,297.1499938964844,293.1499938964844,0.002450717613101,-196.1977081298828,294.2857666015625,0.3981490135192871,0.050000000745058,0.0514494255185127,293.61724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.3981490135192871,0.050000000745058,0.2440539300441742,291.13348388671875,291.1499938964844,271.7554626464844,271.1211242675781,284.3297119140625,293.7259826660156,291.13507080078125,1.0,0.330143392086029,0.8329212665557861,0.8329212665557861,1.0,1.0,-1.1657458543777466,0.4989078342914581,0.6668379902839661,0.216430976986885,0.0,0.0,0.3576672673225403,111.8519287109375,109.0,8.197123527526855,-8030.142578125,311.7435607910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994812011719,305.785888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.4453125,18000.0,0.0,0.0,0.1788054853677749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661712765693664,0.2661758363246918,-4.561656169244088e-06,0.0,0.0001814648421714,0.0,0.0,11.690860748291016,0.0,0.0,0.0,0.3008230328559875,4.0,0.0,1.0
317700,293.15972900390625,297.1499938964844,293.1499938964844,0.5805628299713135,-9215.283203125,304.15655517578125,0.9990000128746032,0.7267658710479736,0.5846097469329834,293.3102111816406,297.1499938964844,293.1499938964844,0.0004152308392804,-20.0888900756836,291.4691162109375,0.3986206352710724,0.050000000745058,0.0514248982071876,293.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.3986206352710724,0.050000000745058,0.0379822514951229,293.25836181640625,297.1499938964844,293.1499938964844,0.002437270944938,-195.0720367431641,294.2766418457031,0.3986206352710724,0.050000000745058,0.0514248982071876,293.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.3986206352710724,0.050000000745058,0.2439375668764114,291.14080810546875,291.1499938964844,271.7272644042969,271.0892333984375,284.3136901855469,293.713134765625,291.14178466796875,1.0,0.3295206725597381,0.8327272534370422,0.8327272534370422,1.0,1.0,-1.1633707284927368,0.4977289736270904,0.6656417846679688,0.2161207497119903,0.0,0.0,0.3575320541858673,111.20439910888672,109.0,11.008852005004885,-8029.2861328125,309.4622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98858642578125,305.78546142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.43359375,18000.0,0.0,0.0,0.1792269051074981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.266425609588623,0.2664301693439483,-4.564198206935544e-06,0.0,0.0001818925375118,0.0,0.0,11.709482192993164,0.0,0.0,0.0,0.3009108006954193,4.0,0.0,1.0
317760,293.156982421875,297.1499938964844,293.1499938964844,0.5797033905982971,-9204.4912109375,304.15692138671875,0.9990000128746032,0.7271861433982849,0.5839536786079407,293.30877685546875,297.1499938964844,293.1499938964844,0.0004060251812916,-18.43617248535156,291.4466247558594,0.3987931311130523,0.050000000745058,0.0514159314334392,293.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.3987931311130523,0.050000000745058,0.0379756316542625,293.2565612792969,297.1499938964844,293.1499938964844,0.0024253036826848,-194.10972595214844,294.2637939453125,0.3987931311130523,0.050000000745058,0.0514159314334392,293.61676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422424316406,0.3987931311130523,0.050000000745058,0.2438950389623642,291.1423034667969,291.1499938964844,271.6983642578125,271.056640625,284.298828125,293.703125,291.1420288085937,1.0,0.3292567431926727,0.8325492739677429,0.8325492739677429,1.0,1.0,-1.1625020503997805,0.4971930980682373,0.665308952331543,0.2162748724222183,0.0,0.0,0.3578639328479767,110.97425079345705,112.0,4.84588098526001,-8030.3603515625,308.6427917480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981689453125,305.77935791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.056640625,18000.0,0.0,0.0,0.1796264797449112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664943933486938,0.2664989531040191,-4.564990376820788e-06,0.0,0.0001822980411816,0.0,0.0,11.714774131774902,0.0,0.0,0.0,0.3009490668773651,4.0,0.0,1.0
317820,293.15435791015625,297.1499938964844,293.1499938964844,0.5803212523460388,-9214.435546875,304.1534729003906,0.9990000128746032,0.7275466918945312,0.5845990777015686,293.3058166503906,297.1499938964844,293.1499938964844,0.0003893095126841,-15.577466011047363,291.3965759277344,0.3986234068870544,0.050000000745058,0.0514247417449951,293.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.3986234068870544,0.050000000745058,0.0379821397364139,293.2527770996094,297.1499938964844,293.1499938964844,0.0024055258836597,-192.55274963378903,294.23486328125,0.3986234068870544,0.050000000745058,0.0514247417449951,293.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.3986234068870544,0.050000000745058,0.2439368367195129,291.1390686035156,291.1499938964844,271.6385192871094,270.9894104003906,284.2724914550781,293.68975830078125,291.1388244628906,1.0,0.3296671509742737,0.8321933150291443,0.8321933150291443,1.0,1.0,-1.1633548736572266,0.4972032308578491,0.6661515831947327,0.2174419313669204,0.0,0.0,0.3595452010631561,111.232421875,115.0,-1.4419372081756592,-8058.90625,309.5113830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,305.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.767578125,18000.0,0.0,0.0,0.1803911030292511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679156959056854,0.2679202556610107,-4.567921678244602e-06,0.0,0.0001830740366131,0.0,0.0,11.791763305664062,0.0,0.0,0.0,0.3012594878673553,4.0,0.0,1.0
317880,293.15435791015625,297.1499938964844,293.1499938964844,0.5803212523460388,-9214.435546875,304.1534729003906,0.9990000128746032,0.7275466918945312,0.5845990777015686,293.3058166503906,297.1499938964844,293.1499938964844,0.0003893095126841,-15.577466011047363,291.3965759277344,0.3986234068870544,0.050000000745058,0.0514247417449951,293.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.3986234068870544,0.050000000745058,0.0379821397364139,293.2527770996094,297.1499938964844,293.1499938964844,0.0024055258836597,-192.55274963378903,294.23486328125,0.3986234068870544,0.050000000745058,0.0514247417449951,293.6160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1393737792969,0.3986234068870544,0.050000000745058,0.2439368367195129,291.1390686035156,291.1499938964844,271.6385192871094,270.9894104003906,284.2724914550781,293.68975830078125,291.1388244628906,1.0,0.3296671509742737,0.8321933150291443,0.8321933150291443,1.0,1.0,-1.1633548736572266,0.4972032308578491,0.6661515831947327,0.2174419313669204,0.0,0.0,0.3595452010631561,111.232421875,115.0,-1.4419372081756592,-8058.90625,309.5113830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,305.78399658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.767578125,18000.0,0.0,0.0,0.1803911030292511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2679156959056854,0.2679202556610107,-4.567921678244602e-06,0.0,0.0001830740366131,0.0,0.0,11.791763305664062,0.0,0.0,0.0,0.3012594878673553,4.0,0.0,1.0
317940,293.1551818847656,297.1499938964844,293.1499938964844,0.5832341313362122,-9254.44140625,304.1474304199219,0.9990000128746032,0.7272764444351196,0.5872646570205688,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470764160156,0.397921472787857,0.050000000745058,0.0514612570405006,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.397921472787857,0.050000000745058,0.0380091108381748,293.2489929199219,297.1499938964844,293.1499938964844,0.0023879739455878,-191.1737670898437,294.2072448730469,0.397921472787857,0.050000000745058,0.0514612570405006,293.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.397921472787857,0.050000000745058,0.2441100478172302,291.1358337402344,291.1499938964844,271.5762634277344,270.9197998046875,284.2507019042969,293.6845092773437,291.1354064941406,1.0,0.3310477435588836,0.8318373560905457,0.8318373560905457,1.0,1.0,-1.166881799697876,0.4983059465885162,0.6685758233070374,0.2195686399936676,0.0,0.0,0.3616358935832977,112.23670196533205,118.0,-4.22712516784668,-8101.0849609375,312.9882202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665222167969,305.791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.787109375,18000.0,0.0,0.0,0.1811856925487518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698833644390106,0.2698879539966583,-4.572998477669898e-06,0.0,0.0001838804455474,0.0,0.0,11.90116024017334,0.0,0.0,0.0,0.3017051815986633,4.0,0.0,1.0
318000,293.1551818847656,297.1499938964844,293.1499938964844,0.5832341313362122,-9254.44140625,304.1474304199219,0.9990000128746032,0.7272764444351196,0.5872646570205688,293.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3470764160156,0.397921472787857,0.050000000745058,0.0514612570405006,293.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.397921472787857,0.050000000745058,0.0380091108381748,293.2489929199219,297.1499938964844,293.1499938964844,0.0023879739455878,-191.1737670898437,294.2072448730469,0.397921472787857,0.050000000745058,0.0514612570405006,293.6153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.397921472787857,0.050000000745058,0.2441100478172302,291.1358337402344,291.1499938964844,271.5762634277344,270.9197998046875,284.2507019042969,293.6845092773437,291.1354064941406,1.0,0.3310477435588836,0.8318373560905457,0.8318373560905457,1.0,1.0,-1.166881799697876,0.4983059465885162,0.6685758233070374,0.2195686399936676,0.0,0.0,0.3616358935832977,112.23670196533205,118.0,-4.22712516784668,-8101.0849609375,312.9882202148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665222167969,305.791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.787109375,18000.0,0.0,0.0,0.1811856925487518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698833644390106,0.2698879539966583,-4.572998477669898e-06,0.0,0.0001838804455474,0.0,0.0,11.90116024017334,0.0,0.0,0.0,0.3017051815986633,4.0,0.0,1.0
318060,293.1587219238281,297.1499938964844,293.1499938964844,0.5879368185997009,-9317.1357421875,304.14044189453125,0.9990000128746032,0.7264335751533508,0.5913722515106201,293.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.3968354761600494,0.050000000745058,0.0515178516507148,293.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.3968354761600494,0.050000000745058,0.0380509085953235,293.2453308105469,297.1499938964844,293.1499938964844,0.0023722008336335,-189.9429168701172,294.1798095703125,0.3968354761600494,0.050000000745058,0.0515178516507148,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.3968354761600494,0.050000000745058,0.2443785071372985,291.131591796875,291.1499938964844,271.511962890625,270.8482360839844,284.23175048828125,293.6836242675781,291.1311950683594,1.0,0.3331233561038971,0.831462025642395,0.831462025642395,1.0,1.0,-1.1723201274871826,0.5001577734947205,0.6721623539924622,0.2224757373332977,0.0,0.0,0.3643731772899627,113.7841567993164,106.0,-5.355852127075195,-8155.7373046875,318.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545288085937,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.009765625,18000.0,0.0,0.0,0.1820613592863083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725025713443756,0.2725071310997009,-4.579866072162986e-06,0.0,0.0001847691310103,0.0,0.0,12.047684669494627,0.0,0.0,0.0,0.3023032248020172,4.0,0.0,1.0
318120,293.1587219238281,297.1499938964844,293.1499938964844,0.5879368185997009,-9317.1357421875,304.14044189453125,0.9990000128746032,0.7264335751533508,0.5913722515106201,293.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.3968354761600494,0.050000000745058,0.0515178516507148,293.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.3968354761600494,0.050000000745058,0.0380509085953235,293.2453308105469,297.1499938964844,293.1499938964844,0.0023722008336335,-189.9429168701172,294.1798095703125,0.3968354761600494,0.050000000745058,0.0515178516507148,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13201904296875,0.3968354761600494,0.050000000745058,0.2443785071372985,291.131591796875,291.1499938964844,271.511962890625,270.8482360839844,284.23175048828125,293.6836242675781,291.1311950683594,1.0,0.3331233561038971,0.831462025642395,0.831462025642395,1.0,1.0,-1.1723201274871826,0.5001577734947205,0.6721623539924622,0.2224757373332977,0.0,0.0,0.3643731772899627,113.7841567993164,106.0,-5.355852127075195,-8155.7373046875,318.38037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9545288085937,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.009765625,18000.0,0.0,0.0,0.1820613592863083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2725025713443756,0.2725071310997009,-4.579866072162986e-06,0.0,0.0001847691310103,0.0,0.0,12.047684669494627,0.0,0.0,0.0,0.3023032248020172,4.0,0.0,1.0
318180,293.1571044921875,297.1499938964844,293.1499938964844,0.5821534991264343,-9236.697265625,304.1538391113281,0.9990000128746032,0.7265087366104126,0.5859736204147339,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.3982614874839782,0.050000000745058,0.0514434874057769,293.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.3982614874839782,0.050000000745058,0.0379959866404533,293.2412414550781,297.1499938964844,293.1499938964844,0.0023530519101768,-188.36212158203125,294.16265869140625,0.3982614874839782,0.050000000745058,0.0514434874057769,293.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.3982614874839782,0.050000000745058,0.2440257668495178,291.1376342773437,291.1499938964844,271.4459228515625,270.77508544921875,284.2162475585937,293.6689453125,291.1396179199219,1.0,0.3301063477993011,0.8310866951942444,0.8310866951942444,1.0,1.0,-1.1651806831359863,0.4959542155265808,0.6692265272140503,0.2234759479761123,0.0,0.0,0.3659193515777588,111.86780548095705,109.0,12.276577949523926,-8171.1572265625,311.5356140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,305.8336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.294921875,18000.0,0.0,0.0,0.183015376329422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274885356426239,0.2748899459838867,-4.587927833199501e-06,0.0,0.0001857373426901,0.0,0.0,12.186141967773438,0.0,0.0,0.0,0.3028638958930969,4.0,0.0,1.0
318240,293.1571044921875,297.1499938964844,293.1499938964844,0.5821534991264343,-9236.697265625,304.1538391113281,0.9990000128746032,0.7265087366104126,0.5859736204147339,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.3982614874839782,0.050000000745058,0.0514434874057769,293.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.3982614874839782,0.050000000745058,0.0379959866404533,293.2412414550781,297.1499938964844,293.1499938964844,0.0023530519101768,-188.36212158203125,294.16265869140625,0.3982614874839782,0.050000000745058,0.0514434874057769,293.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.3982614874839782,0.050000000745058,0.2440257668495178,291.1376342773437,291.1499938964844,271.4459228515625,270.77508544921875,284.2162475585937,293.6689453125,291.1396179199219,1.0,0.3301063477993011,0.8310866951942444,0.8310866951942444,1.0,1.0,-1.1651806831359863,0.4959542155265808,0.6692265272140503,0.2234759479761123,0.0,0.0,0.3659193515777588,111.86780548095705,109.0,12.276577949523926,-8171.1572265625,311.5356140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,305.8336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.294921875,18000.0,0.0,0.0,0.183015376329422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274885356426239,0.2748899459838867,-4.587927833199501e-06,0.0,0.0001857373426901,0.0,0.0,12.186141967773438,0.0,0.0,0.0,0.3028638958930969,4.0,0.0,1.0
318300,293.1530456542969,297.1499938964844,293.1499938964844,0.5796410441398621,-9203.337890625,304.1575927734375,0.9990000128746032,0.7272182106971741,0.5841119289398193,293.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.3987512290477752,0.050000000745058,0.0514180101454257,293.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.3987512290477752,0.050000000745058,0.0379771664738655,293.23876953125,297.1499938964844,293.1499938964844,0.0023438716307282,-187.564453125,294.1607360839844,0.3987512290477752,0.050000000745058,0.0514180101454257,293.6136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451721191406,0.3987512290477752,0.050000000745058,0.2439049035310745,291.14703369140625,291.1499938964844,271.4123840332031,270.738037109375,284.2073974609375,293.65777587890625,291.1484375,1.0,0.3294784724712372,0.8308990001678467,0.8308990001678467,1.0,1.0,-1.162713646888733,0.4943077564239502,0.6684058904647827,0.2243559956550598,0.0,0.0,0.3651672601699829,111.22371673583984,109.0,15.910073280334473,-8163.2763671875,309.22344970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390563964844,305.8350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.556640625,18000.0,0.0,0.0,0.1834502220153808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2746154367923736,0.2746200263500213,-4.589441687130602e-06,0.0,0.0001861786586232,0.0,0.0,12.176465034484863,0.0,0.0,0.0,0.3028372526168823,4.0,0.0,1.0
318360,293.1499938964844,297.1499938964844,293.1499938964844,0.5786187648773193,-9190.462890625,304.1580505371094,0.9990000128746032,0.7277804017066956,0.5833883285522461,293.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.3989413976669311,0.050000000745058,0.0514081194996833,293.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.3989413976669311,0.050000000745058,0.0379698611795902,293.236083984375,297.1499938964844,293.1499938964844,0.0023360822815448,-186.9251251220703,294.1549072265625,0.3989413976669311,0.050000000745058,0.0514081194996833,293.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.3989413976669311,0.050000000745058,0.2438579946756363,291.150146484375,291.1499938964844,271.3785095214844,270.7007141113281,284.1994934082031,293.6495666503906,291.1501159667969,1.0,0.329209566116333,0.8307342529296875,0.8307342529296875,1.0,1.0,-1.161755919456482,0.4933210611343384,0.6684348583221436,0.225660428404808,0.0,0.0,0.3648047745227813,110.9969253540039,112.0,9.023578643798828,-8155.08984375,308.37353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432983398437,305.8308410644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.183826133608818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740064561367035,0.2740110456943512,-4.588608589983778e-06,0.0,0.0001865601661847,0.0,0.0,12.144068717956545,0.0,0.0,0.0,0.3027243614196777,4.0,0.0,1.0
318420,293.14678955078125,297.1499938964844,293.1499938964844,0.5789730548858643,-9197.1142578125,304.1546630859375,0.9990000128746032,0.7284376621246338,0.5838956832885742,293.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.3988079130649566,0.050000000745058,0.0514150150120258,293.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.3988079130649566,0.050000000745058,0.0379749573767185,293.2305603027344,297.1499938964844,293.1499938964844,0.0023253811523318,-186.08106994628903,294.1391906738281,0.3988079130649566,0.050000000745058,0.0514150150120258,293.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.3988079130649566,0.050000000745058,0.2438907027244568,291.1485900878906,291.1499938964844,271.31005859375,270.6255187988281,284.1869812011719,293.6397705078125,291.14849853515625,1.0,0.3296065628528595,0.8304047584533691,0.8304047584533691,1.0,1.0,-1.162426471710205,0.4924620985984802,0.6699644327163696,0.2290325164794922,0.0,0.0,0.365098088979721,111.25861358642578,115.0,1.2675098180770874,-8166.4150390625,309.1717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622802734375,305.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.1844273954629898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740463018417358,0.2740508913993835,-4.587704097502865e-06,0.0,0.0001871703570941,0.0,0.0,12.143804550170898,0.0,0.0,0.0,0.3027195930480957,4.0,0.0,1.0
318480,293.14678955078125,297.1499938964844,293.1499938964844,0.5789730548858643,-9197.1142578125,304.1546630859375,0.9990000128746032,0.7284376621246338,0.5838956832885742,293.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.3988079130649566,0.050000000745058,0.0514150150120258,293.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.3988079130649566,0.050000000745058,0.0379749573767185,293.2305603027344,297.1499938964844,293.1499938964844,0.0023253811523318,-186.08106994628903,294.1391906738281,0.3988079130649566,0.050000000745058,0.0514150150120258,293.6121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487121582031,0.3988079130649566,0.050000000745058,0.2438907027244568,291.1485900878906,291.1499938964844,271.31005859375,270.6255187988281,284.1869812011719,293.6397705078125,291.14849853515625,1.0,0.3296065628528595,0.8304047584533691,0.8304047584533691,1.0,1.0,-1.162426471710205,0.4924620985984802,0.6699644327163696,0.2290325164794922,0.0,0.0,0.365098088979721,111.25861358642578,115.0,1.2675098180770874,-8166.4150390625,309.1717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9622802734375,305.8405456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.380859375,18000.0,0.0,0.0,0.1844273954629898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2740463018417358,0.2740508913993835,-4.587704097502865e-06,0.0,0.0001871703570941,0.0,0.0,12.143804550170898,0.0,0.0,0.0,0.3027195930480957,4.0,0.0,1.0
