time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318540,293.1470031738281,297.1499938964844,293.1499938964844,0.5816527009010315,-9234.271484375,304.14862060546875,0.9990000128746032,0.7284780740737915,0.5864211916923523,293.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.3981432616710663,0.050000000745058,0.0514495447278022,293.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.3981432616710663,0.050000000745058,0.0380004569888114,293.2251281738281,297.1499938964844,293.1499938964844,0.0023171531502157,-185.44058227539065,294.1245422363281,0.3981432616710663,0.050000000745058,0.0514495447278022,293.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.3981432616710663,0.050000000745058,0.2440544813871383,291.1462707519531,291.1499938964844,271.24090576171875,270.54986572265625,284.1781005859375,293.63775634765625,291.1458740234375,1.0,0.3309682011604309,0.830075204372406,0.830075204372406,1.0,1.0,-1.1657679080963137,0.492765337228775,0.6730026006698608,0.2331682294607162,0.0,0.0,0.3657203912734985,112.26107025146484,118.0,-3.0014359951019287,-8191.08935546875,312.56353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842529296875,305.8535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.93359375,18000.0,0.0,0.0,0.1849143803119659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274531602859497,0.2745361924171448,-4.588598130794708e-06,0.0,0.0001876645983429,0.0,0.0,12.17018985748291,0.0,0.0,0.0,0.3028251826763153,4.0,0.0,1.0
318600,293.1470031738281,297.1499938964844,293.1499938964844,0.5816527009010315,-9234.271484375,304.14862060546875,0.9990000128746032,0.7284780740737915,0.5864211916923523,293.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.3981432616710663,0.050000000745058,0.0514495447278022,293.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.3981432616710663,0.050000000745058,0.0380004569888114,293.2251281738281,297.1499938964844,293.1499938964844,0.0023171531502157,-185.44058227539065,294.1245422363281,0.3981432616710663,0.050000000745058,0.0514495447278022,293.611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.3981432616710663,0.050000000745058,0.2440544813871383,291.1462707519531,291.1499938964844,271.24090576171875,270.54986572265625,284.1781005859375,293.63775634765625,291.1458740234375,1.0,0.3309682011604309,0.830075204372406,0.830075204372406,1.0,1.0,-1.1657679080963137,0.492765337228775,0.6730026006698608,0.2331682294607162,0.0,0.0,0.3657203912734985,112.26107025146484,118.0,-3.0014359951019287,-8191.08935546875,312.56353759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842529296875,305.8535461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.93359375,18000.0,0.0,0.0,0.1849143803119659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.274531602859497,0.2745361924171448,-4.588598130794708e-06,0.0,0.0001876645983429,0.0,0.0,12.17018985748291,0.0,0.0,0.0,0.3028251826763153,4.0,0.0,1.0
318660,293.1500549316406,297.1499938964844,293.1499938964844,0.5861951112747192,-9295.08203125,304.1415100097656,0.9990000128746032,0.7279413938522339,0.5904204249382019,293.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.3970870971679687,0.050000000745058,0.0515045411884784,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.3970870971679687,0.050000000745058,0.0380410775542259,293.21978759765625,297.1499938964844,293.1499938964844,0.0023115682415664,-185.02264404296875,294.110107421875,0.3970870971679687,0.050000000745058,0.0515045411884784,293.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.3970870971679687,0.050000000745058,0.2443153709173202,291.14215087890625,291.1499938964844,271.17138671875,270.47412109375,284.17138671875,293.6412353515625,291.1417236328125,1.0,0.3330336809158325,0.829735517501831,0.829735517501831,1.0,1.0,-1.171062469482422,0.4939362406730652,0.6771262884140015,0.2378209829330444,0.0,0.0,0.3670453429222107,113.81185150146484,106.0,-5.167099475860596,-8229.3359375,317.8954467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022888183594,305.8683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.080078125,18000.0,0.0,0.0,0.1853581368923187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757061421871185,0.2757107317447662,-4.59124112239806e-06,0.0,0.0001881149510154,0.0,0.0,12.235336303710938,0.0,0.0,0.0,0.3030881881713867,4.0,0.0,1.0
318720,293.1500549316406,297.1499938964844,293.1499938964844,0.5861951112747192,-9295.08203125,304.1415100097656,0.9990000128746032,0.7279413938522339,0.5904204249382019,293.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.3970870971679687,0.050000000745058,0.0515045411884784,293.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.3970870971679687,0.050000000745058,0.0380410775542259,293.21978759765625,297.1499938964844,293.1499938964844,0.0023115682415664,-185.02264404296875,294.110107421875,0.3970870971679687,0.050000000745058,0.0515045411884784,293.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.3970870971679687,0.050000000745058,0.2443153709173202,291.14215087890625,291.1499938964844,271.17138671875,270.47412109375,284.17138671875,293.6412353515625,291.1417236328125,1.0,0.3330336809158325,0.829735517501831,0.829735517501831,1.0,1.0,-1.171062469482422,0.4939362406730652,0.6771262884140015,0.2378209829330444,0.0,0.0,0.3670453429222107,113.81185150146484,106.0,-5.167099475860596,-8229.3359375,317.8954467773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0022888183594,305.8683776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.080078125,18000.0,0.0,0.0,0.1853581368923187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2757061421871185,0.2757107317447662,-4.59124112239806e-06,0.0,0.0001881149510154,0.0,0.0,12.235336303710938,0.0,0.0,0.0,0.3030881881713867,4.0,0.0,1.0
318780,293.1479187011719,297.1499938964844,293.1499938964844,0.5803073644638062,-9213.4423828125,304.1546936035156,0.9990000128746032,0.7283470034599304,0.5849026441574097,293.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.3985427021980285,0.050000000745058,0.0514286495745182,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.3985427021980285,0.050000000745058,0.0379850268363952,293.2001037597656,297.1499938964844,293.1499938964844,0.0023408883716911,-187.323974609375,294.14361572265625,0.3985427021980285,0.050000000745058,0.0514286495745182,293.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.3985427021980285,0.050000000745058,0.243955373764038,291.14715576171875,291.1499938964844,271.1018371582031,270.3986511230469,284.15802001953125,293.6102905273437,291.1490478515625,1.0,0.3300028443336487,0.8293957710266113,0.8293957710266113,1.0,1.0,-1.163766860961914,0.4890402555465698,0.6747265458106995,0.2404911816120147,0.0,0.0,0.3673767447471618,111.89608001708984,109.0,11.232477188110352,-8238.7451171875,310.9930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154724121094,305.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.560546875,18000.0,0.0,0.0,0.1857911348342895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767656743526459,0.2767702937126159,-4.595212885760702e-06,0.0,0.0001885543897515,0.0,0.0,12.29820442199707,0.0,0.0,0.0,0.3033367693424225,4.0,0.0,1.0
318840,293.1479187011719,297.1499938964844,293.1499938964844,0.5803073644638062,-9213.4423828125,304.1546936035156,0.9990000128746032,0.7283470034599304,0.5849026441574097,293.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.3985427021980285,0.050000000745058,0.0514286495745182,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.3985427021980285,0.050000000745058,0.0379850268363952,293.2001037597656,297.1499938964844,293.1499938964844,0.0023408883716911,-187.323974609375,294.14361572265625,0.3985427021980285,0.050000000745058,0.0514286495745182,293.6088562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456298828125,0.3985427021980285,0.050000000745058,0.243955373764038,291.14715576171875,291.1499938964844,271.1018371582031,270.3986511230469,284.15802001953125,293.6102905273437,291.1490478515625,1.0,0.3300028443336487,0.8293957710266113,0.8293957710266113,1.0,1.0,-1.163766860961914,0.4890402555465698,0.6747265458106995,0.2404911816120147,0.0,0.0,0.3673767447471618,111.89608001708984,109.0,11.232477188110352,-8238.7451171875,310.9930725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0154724121094,305.9001159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.560546875,18000.0,0.0,0.0,0.1857911348342895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2767656743526459,0.2767702937126159,-4.595212885760702e-06,0.0,0.0001885543897515,0.0,0.0,12.29820442199707,0.0,0.0,0.0,0.3033367693424225,4.0,0.0,1.0
318900,293.1434020996094,297.1499938964844,293.1499938964844,0.5777236819267273,-9179.19921875,304.158447265625,0.9990000128746032,0.7292595505714417,0.582996129989624,293.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.3990438282489776,0.050000000745058,0.0514026023447513,293.3514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.3990438282489776,0.050000000745058,0.0379657857120037,293.1830444335937,297.1499938964844,293.1499938964844,0.0023697549477219,-189.5640411376953,294.18798828125,0.3990438282489776,0.050000000745058,0.0514026023447513,293.607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547546386719,0.3990438282489776,0.050000000745058,0.2438318133354187,291.1567077636719,291.1499938964844,271.0671691894531,270.36114501953125,284.15887451171875,293.6078491210937,291.1582946777344,1.0,0.3293685019016266,0.8292259573936462,0.8292259573936462,1.0,1.0,-1.1612409353256226,0.4871577620506286,0.6740832328796387,0.2419239431619644,0.0,0.0,0.3659716844558716,111.25083923339844,109.0,16.143369674682617,-8220.4501953125,308.65673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02520751953125,305.9048156738281,278.1499938964844,0.0,18000.0,313.1499938964844,18006.833984375,18000.0,0.0,0.0,0.1859540343284607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2758723199367523,0.2758769392967224,-4.594850452122046e-06,0.0,0.0001887196995085,0.0,0.0,12.252655029296877,0.0,0.0,0.0,0.303160548210144,4.0,0.0,1.0
318960,293.13970947265625,297.1499938964844,293.1499938964844,0.5766586661338806,-9165.8408203125,304.1588134765625,0.9990000128746032,0.7300667762756348,0.5822389721870422,293.276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.3992426693439483,0.050000000745058,0.0513922683894634,293.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.3992426693439483,0.050000000745058,0.0379581525921821,293.16455078125,297.1499938964844,293.1499938964844,0.0024031978100538,-192.21832275390625,294.2342834472656,0.3992426693439483,0.050000000745058,0.0513922683894634,293.6059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.3992426693439483,0.050000000745058,0.2437827885150909,291.1598815917969,291.1499938964844,271.0326232910156,270.3238830566406,284.1576843261719,293.606201171875,291.1596069335937,1.0,0.3290936052799225,0.8290790319442749,0.8290790319442749,1.0,1.0,-1.1602391004562378,0.4860144257545471,0.6742246150970459,0.2435862869024276,0.0,0.0,0.3649483323097229,111.0220184326172,112.0,7.945211410522461,-8199.7890625,307.7853698730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0402526855469,305.9039001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.705078125,18000.0,0.0,0.0,0.1860386282205581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2745479047298431,0.2745524942874908,-4.5919873628008645e-06,0.0,0.0001888055703602,0.0,0.0,12.179436683654783,0.0,0.0,0.0,0.3028813600540161,4.0,0.0,1.0
319020,293.13458251953125,297.1499938964844,293.1499938964844,0.5771000981330872,-9173.8310546875,304.1550598144531,0.9990000128746032,0.7313719391822815,0.5827150940895081,293.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.3991174697875976,0.050000000745058,0.0513987205922603,293.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.3991174697875976,0.050000000745058,0.0379629209637641,293.1268615722656,297.1499938964844,293.1499938964844,0.0024829523172229,-198.6181488037109,294.3302307128906,0.3991174697875976,0.050000000745058,0.0513987205922603,293.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.3991174697875976,0.050000000745058,0.2438133955001831,291.1553649902344,291.1499938964844,270.96405029296875,270.2501220703125,284.1504211425781,293.6015319824219,291.15496826171875,1.0,0.329482764005661,0.8287851214408875,0.8287851214408875,1.0,1.0,-1.1608681678771973,0.4850552380084991,0.6758129596710205,0.2471581548452377,0.0,0.0,0.3645343780517578,111.27954864501952,115.0,-2.019771337509156,-8200.103515625,308.55694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785827636719,305.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.259765625,18000.0,0.0,0.0,0.186017706990242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273656278848648,0.2736608684062958,-4.5876454350946005e-06,0.0,0.000188784324564,0.0,0.0,12.124252319335938,0.0,0.0,0.0,0.3026483654975891,4.0,0.0,1.0
319080,293.13458251953125,297.1499938964844,293.1499938964844,0.5771000981330872,-9173.8310546875,304.1550598144531,0.9990000128746032,0.7313719391822815,0.5827150940895081,293.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.3991174697875976,0.050000000745058,0.0513987205922603,293.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.3991174697875976,0.050000000745058,0.0379629209637641,293.1268615722656,297.1499938964844,293.1499938964844,0.0024829523172229,-198.6181488037109,294.3302307128906,0.3991174697875976,0.050000000745058,0.0513987205922603,293.6011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1557922363281,0.3991174697875976,0.050000000745058,0.2438133955001831,291.1553649902344,291.1499938964844,270.96405029296875,270.2501220703125,284.1504211425781,293.6015319824219,291.15496826171875,1.0,0.329482764005661,0.8287851214408875,0.8287851214408875,1.0,1.0,-1.1608681678771973,0.4850552380084991,0.6758129596710205,0.2471581548452377,0.0,0.0,0.3645343780517578,111.27954864501952,115.0,-2.019771337509156,-8200.103515625,308.55694580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0785827636719,305.9179992675781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.259765625,18000.0,0.0,0.0,0.186017706990242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.273656278848648,0.2736608684062958,-4.5876454350946005e-06,0.0,0.000188784324564,0.0,0.0,12.124252319335938,0.0,0.0,0.0,0.3026483654975891,4.0,0.0,1.0
319140,293.1321105957031,297.1499938964844,293.1499938964844,0.5799442529678345,-9213.298828125,304.1485900878906,0.9990000128746032,0.732272207736969,0.5852471590042114,293.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.3984516859054565,0.050000000745058,0.0514332689344882,293.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.3984516859054565,0.050000000745058,0.0379884354770183,293.0911560058594,297.1499938964844,293.1499938964844,0.0025688752066344,-205.5186767578125,294.4329833984375,0.3984516859054565,0.050000000745058,0.0514332689344882,293.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.3984516859054565,0.050000000745058,0.243977278470993,291.1495666503906,291.1499938964844,270.8964538574219,270.17779541015625,284.13739013671875,293.5954895019531,291.1487121582031,1.0,0.3308390378952026,0.8284912705421448,0.8284912705421448,1.0,1.0,-1.1642177104949951,0.4855113327503204,0.6787063479423523,0.2508715987205505,0.0,0.0,0.3649334013462066,112.27557373046876,118.0,-7.940958023071289,-8223.3076171875,311.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,305.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.185904249548912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737360596656799,0.2737406492233276,-4.586680006468669e-06,0.0,0.0001886691752588,0.0,0.0,12.125825881958008,0.0,0.0,0.0,0.3026480078697204,4.0,0.0,1.0
319200,293.1321105957031,297.1499938964844,293.1499938964844,0.5799442529678345,-9213.298828125,304.1485900878906,0.9990000128746032,0.732272207736969,0.5852471590042114,293.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.3984516859054565,0.050000000745058,0.0514332689344882,293.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.3984516859054565,0.050000000745058,0.0379884354770183,293.0911560058594,297.1499938964844,293.1499938964844,0.0025688752066344,-205.5186767578125,294.4329833984375,0.3984516859054565,0.050000000745058,0.0514332689344882,293.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.3984516859054565,0.050000000745058,0.243977278470993,291.1495666503906,291.1499938964844,270.8964538574219,270.17779541015625,284.13739013671875,293.5954895019531,291.1487121582031,1.0,0.3308390378952026,0.8284912705421448,0.8284912705421448,1.0,1.0,-1.1642177104949951,0.4855113327503204,0.6787063479423523,0.2508715987205505,0.0,0.0,0.3649334013462066,112.27557373046876,118.0,-7.940958023071289,-8223.3076171875,311.934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1115417480469,305.93231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.94140625,18000.0,0.0,0.0,0.185904249548912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2737360596656799,0.2737406492233276,-4.586680006468669e-06,0.0,0.0001886691752588,0.0,0.0,12.125825881958008,0.0,0.0,0.0,0.3026480078697204,4.0,0.0,1.0
319260,293.1318664550781,297.1499938964844,293.1499938964844,0.5847464203834534,-9277.6318359375,304.1410522460937,0.9990000128746032,0.7327793836593628,0.5892800688743591,293.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3973881602287292,0.050000000745058,0.0514886267483234,293.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3973881602287292,0.050000000745058,0.0380293242633342,293.0588684082031,297.1499938964844,293.1499938964844,0.0026586505118757,-212.74533081054688,294.5364990234375,0.3973881602287292,0.050000000745058,0.0514886267483234,293.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3973881602287292,0.050000000745058,0.2442398816347122,291.14080810546875,291.1499938964844,270.8302307128906,270.10723876953125,284.1195678710937,293.5888061523437,291.139892578125,1.0,0.3328985273838043,0.8281728625297546,0.8281728625297546,1.0,1.0,-1.1695556640625,0.4870468974113464,0.6825087666511536,0.2545666396617889,0.0,0.0,0.3667379319667816,113.81584167480467,121.0,-11.354016304016112,-8268.8388671875,317.2572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,305.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.17578125,18000.0,0.0,0.0,0.1858360767364502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751867771148681,0.2751913666725158,-4.589254331222037e-06,0.0,0.0001885999954538,0.0,0.0,12.204471588134766,0.0,0.0,0.0,0.3029613792896271,4.0,0.0,1.0
319320,293.1318664550781,297.1499938964844,293.1499938964844,0.5847464203834534,-9277.6318359375,304.1410522460937,0.9990000128746032,0.7327793836593628,0.5892800688743591,293.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3973881602287292,0.050000000745058,0.0514886267483234,293.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3973881602287292,0.050000000745058,0.0380293242633342,293.0588684082031,297.1499938964844,293.1499938964844,0.0026586505118757,-212.74533081054688,294.5364990234375,0.3973881602287292,0.050000000745058,0.0514886267483234,293.58837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3973881602287292,0.050000000745058,0.2442398816347122,291.14080810546875,291.1499938964844,270.8302307128906,270.10723876953125,284.1195678710937,293.5888061523437,291.139892578125,1.0,0.3328985273838043,0.8281728625297546,0.8281728625297546,1.0,1.0,-1.1695556640625,0.4870468974113464,0.6825087666511536,0.2545666396617889,0.0,0.0,0.3667379319667816,113.81584167480467,121.0,-11.354016304016112,-8268.8388671875,317.2572326660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1295471191406,305.947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.17578125,18000.0,0.0,0.0,0.1858360767364502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751867771148681,0.2751913666725158,-4.589254331222037e-06,0.0,0.0001885999954538,0.0,0.0,12.204471588134766,0.0,0.0,0.0,0.3029613792896271,4.0,0.0,1.0
319380,293.13360595703125,297.1499938964844,293.1499938964844,0.5909740924835205,-9359.365234375,304.1336975097656,0.9990000128746032,0.7328887581825256,0.594412088394165,293.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.3960258364677429,0.050000000745058,0.0515596345067024,293.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.3960258364677429,0.050000000745058,0.0380817726254463,293.0306091308594,297.1499938964844,293.1499938964844,0.0027497061528265,-220.0702667236328,294.6402893066406,0.3960258364677429,0.050000000745058,0.0515596345067024,293.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.3960258364677429,0.050000000745058,0.2445767074823379,291.1320495605469,291.1499938964844,270.7656555175781,270.038818359375,284.0979919433594,293.58203125,291.1311950683594,1.0,0.3354712128639221,0.8278543949127197,0.8278543949127197,1.0,1.0,-1.1763535737991333,0.4894140660762787,0.6869394779205322,0.2581536173820495,0.0,0.0,0.3697345852851867,115.76316833496094,109.0,-11.79749870300293,-8333.2431640625,324.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,305.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8046875,18000.0,0.0,0.0,0.185956984758377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779604196548462,0.2779650092124939,-4.595933660311857e-06,0.0,0.000188722697203,0.0,0.0,12.35980224609375,0.0,0.0,0.0,0.3035905063152313,4.0,0.0,1.0
319440,293.13360595703125,297.1499938964844,293.1499938964844,0.5909740924835205,-9359.365234375,304.1336975097656,0.9990000128746032,0.7328887581825256,0.594412088394165,293.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.3960258364677429,0.050000000745058,0.0515596345067024,293.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.3960258364677429,0.050000000745058,0.0380817726254463,293.0306091308594,297.1499938964844,293.1499938964844,0.0027497061528265,-220.0702667236328,294.6402893066406,0.3960258364677429,0.050000000745058,0.0515596345067024,293.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329345703125,0.3960258364677429,0.050000000745058,0.2445767074823379,291.1320495605469,291.1499938964844,270.7656555175781,270.038818359375,284.0979919433594,293.58203125,291.1311950683594,1.0,0.3354712128639221,0.8278543949127197,0.8278543949127197,1.0,1.0,-1.1763535737991333,0.4894140660762787,0.6869394779205322,0.2581536173820495,0.0,0.0,0.3697345852851867,115.76316833496094,109.0,-11.79749870300293,-8333.2431640625,324.06396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,305.958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.8046875,18000.0,0.0,0.0,0.185956984758377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779604196548462,0.2779650092124939,-4.595933660311857e-06,0.0,0.000188722697203,0.0,0.0,12.35980224609375,0.0,0.0,0.0,0.3035905063152313,4.0,0.0,1.0
319500,293.1334533691406,297.1499938964844,293.1499938964844,0.5902622938156128,-9347.4892578125,304.1380615234375,0.9990000128746032,0.7331222891807556,0.5933734774589539,293.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.3963024914264679,0.050000000745058,0.0515451878309249,293.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.3963024914264679,0.050000000745058,0.0380710996687412,293.01739501953125,297.1499938964844,293.1499938964844,0.0027946189511567,-223.65896606445312,294.6949462890625,0.3963024914264679,0.050000000745058,0.0515451878309249,293.5783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.3963024914264679,0.050000000745058,0.2445081770420074,291.1298217773437,291.1499938964844,270.7341003417969,270.00555419921875,284.0904541015625,293.5787353515625,291.1304016113281,1.0,0.3346549868583679,0.8276951313018799,0.8276951313018799,1.0,1.0,-1.1749831438064575,0.4884301126003265,0.6865530610084534,0.2587908506393432,0.0,0.0,0.3713316321372986,115.40248107910156,109.0,-3.5174479484558105,-8360.6533203125,322.7486877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1151428222656,305.9685363769531,278.1499938964844,0.0,18000.0,313.1499938964844,17981.310546875,18000.0,0.0,0.0,0.1861208826303482,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2797092199325561,0.2797138392925262,-4.600677584676305e-06,0.0,0.0001888890255941,0.0,0.0,12.459501266479492,0.0,0.0,0.0,0.3039939701557159,4.0,0.0,1.0
319560,293.1297912597656,297.1499938964844,293.1499938964844,0.586244523525238,-9291.580078125,304.1475830078125,0.9990000128746032,0.7340494990348816,0.5898092985153198,293.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.3972480297088623,0.050000000745058,0.0514958649873733,293.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.3972480297088623,0.050000000745058,0.0380346700549125,293.0036315917969,297.1499938964844,293.1499938964844,0.0028403557371348,-227.2195281982422,294.76092529296875,0.3972480297088623,0.050000000745058,0.0514958649873733,293.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.3972480297088623,0.050000000745058,0.2442742139101028,291.1380615234375,291.1499938964844,270.7030944824219,269.9729309082031,284.08526611328125,293.5754089355469,291.1407165527344,1.0,0.3328165411949157,0.8275070786476135,0.8275070786476135,1.0,1.0,-1.170264482498169,0.4859711527824402,0.684293270111084,0.258473664522171,0.0,0.0,0.371358573436737,114.1057586669922,112.0,13.944132804870604,-8367.68359375,318.1343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10137939453125,305.97515869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.08984375,18000.0,0.0,0.0,0.186341792345047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2807107865810394,0.2807154059410095,-4.605265985446749e-06,0.0,0.000189113226952,0.0,0.0,12.521513938903809,0.0,0.0,0.0,0.3042395412921905,4.0,0.0,1.0
319620,293.1202697753906,297.1499938964844,293.1499938964844,0.5836961269378662,-9257.314453125,304.1521911621094,0.9990000128746032,0.736493706703186,0.5878910422325134,293.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.3977547883987427,0.050000000745058,0.0514694489538669,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.3977547883987427,0.050000000745058,0.0380151569843292,292.97705078125,297.1499938964844,293.1499938964844,0.0029331997502595,-234.50753784179688,294.893798828125,0.3977547883987427,0.050000000745058,0.0514694489538669,293.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.3977547883987427,0.050000000745058,0.2441488951444625,291.1495666503906,291.1499938964844,270.64288330078125,269.9099426269531,284.0670166015625,293.5686340332031,291.14862060546875,1.0,0.3321938812732696,0.827130913734436,0.827130913734436,1.0,1.0,-1.167720079421997,0.484401673078537,0.6833184361457825,0.2589046955108642,0.0,0.0,0.3701764643192291,113.42660522460938,115.0,3.800053119659424,-8339.8388671875,315.7000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,305.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1867619603872299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794066667556762,0.279411256313324,-4.604998139257077e-06,0.0,0.0001895396417239,0.0,0.0,12.45524787902832,0.0,0.0,0.0,0.3040136396884918,4.0,0.0,1.0
319680,293.1202697753906,297.1499938964844,293.1499938964844,0.5836961269378662,-9257.314453125,304.1521911621094,0.9990000128746032,0.736493706703186,0.5878910422325134,293.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.3977547883987427,0.050000000745058,0.0514694489538669,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.3977547883987427,0.050000000745058,0.0380151569843292,292.97705078125,297.1499938964844,293.1499938964844,0.0029331997502595,-234.50753784179688,294.893798828125,0.3977547883987427,0.050000000745058,0.0514694489538669,293.5682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.3977547883987427,0.050000000745058,0.2441488951444625,291.1495666503906,291.1499938964844,270.64288330078125,269.9099426269531,284.0670166015625,293.5686340332031,291.14862060546875,1.0,0.3321938812732696,0.827130913734436,0.827130913734436,1.0,1.0,-1.167720079421997,0.484401673078537,0.6833184361457825,0.2589046955108642,0.0,0.0,0.3701764643192291,113.42660522460938,115.0,3.800053119659424,-8339.8388671875,315.7000427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0831604003906,305.9496459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.1867619603872299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794066667556762,0.279411256313324,-4.604998139257077e-06,0.0,0.0001895396417239,0.0,0.0,12.45524787902832,0.0,0.0,0.0,0.3040136396884918,4.0,0.0,1.0
319740,293.114501953125,297.1499938964844,293.1499938964844,0.5850728154182434,-9276.408203125,304.14910888671875,0.9990000128746032,0.7384253740310669,0.5889495015144348,293.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.3974752724170685,0.050000000745058,0.0514840073883533,293.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.3974752724170685,0.050000000745058,0.0380259118974208,292.9546813964844,297.1499938964844,293.1499938964844,0.0030312563758343,-242.3373565673828,295.0111083984375,0.3974752724170685,0.050000000745058,0.0514840073883533,293.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.3974752724170685,0.050000000745058,0.244217962026596,291.1426696777344,291.1499938964844,270.5853576660156,269.8501892089844,284.0440368652344,293.5616760253906,291.142333984375,1.0,0.3327964842319488,0.8267548084259033,0.8267548084259033,1.0,1.0,-1.16912043094635,0.4847409129142761,0.684379518032074,0.2599659264087677,0.0,0.0,0.3716974556446075,113.83484649658205,118.0,-3.704024791717529,-8368.3525390625,317.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,305.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.185546875,18000.0,0.0,0.0,0.1871270984411239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806063592433929,0.2806109488010406,-4.606099537340924e-06,0.0,0.0001899102207971,0.0,0.0,12.518377304077148,0.0,0.0,0.0,0.3042555153369903,4.0,0.0,1.0
319800,293.114501953125,297.1499938964844,293.1499938964844,0.5850728154182434,-9276.408203125,304.14910888671875,0.9990000128746032,0.7384253740310669,0.5889495015144348,293.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.3974752724170685,0.050000000745058,0.0514840073883533,293.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.3974752724170685,0.050000000745058,0.0380259118974208,292.9546813964844,297.1499938964844,293.1499938964844,0.0030312563758343,-242.3373565673828,295.0111083984375,0.3974752724170685,0.050000000745058,0.0514840073883533,293.561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14312744140625,0.3974752724170685,0.050000000745058,0.244217962026596,291.1426696777344,291.1499938964844,270.5853576660156,269.8501892089844,284.0440368652344,293.5616760253906,291.142333984375,1.0,0.3327964842319488,0.8267548084259033,0.8267548084259033,1.0,1.0,-1.16912043094635,0.4847409129142761,0.684379518032074,0.2599659264087677,0.0,0.0,0.3716974556446075,113.83484649658205,118.0,-3.704024791717529,-8368.3525390625,317.108154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0749206542969,305.9467163085937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.185546875,18000.0,0.0,0.0,0.1871270984411239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806063592433929,0.2806109488010406,-4.606099537340924e-06,0.0,0.0001899102207971,0.0,0.0,12.518377304077148,0.0,0.0,0.0,0.3042555153369903,4.0,0.0,1.0
319860,293.1121826171875,297.1499938964844,293.1499938964844,0.5885816216468811,-9323.4384765625,304.1434936523437,0.9990000128746032,0.739802896976471,0.5919268131256104,293.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.3966868817806244,0.050000000745058,0.0515251122415065,293.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.3966868817806244,0.050000000745058,0.038056269288063,292.9364929199219,297.1499938964844,293.1499938964844,0.0031264591962099,-249.9213256835937,295.1254272460937,0.3966868817806244,0.050000000745058,0.0515251122415065,293.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.3966868817806244,0.050000000745058,0.2444129437208175,291.1369934082031,291.1499938964844,270.5308532714844,269.7940673828125,284.0192565917969,293.5550842285156,291.1361999511719,1.0,0.3343095481395721,0.826460063457489,0.826460063457489,1.0,1.0,-1.1730625629425049,0.4862965941429138,0.6867659687995911,0.261498749256134,0.0,0.0,0.3737558722496032,114.9489517211914,121.0,-8.185434341430664,-8411.98046875,321.01629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597229003906,305.9411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.513671875,18000.0,0.0,0.0,0.1876071840524673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824672162532806,0.2824718356132507,-4.6107484195090365e-06,0.0,0.0001903974480228,0.0,0.0,12.624049186706545,0.0,0.0,0.0,0.3046866357326507,4.0,0.0,1.0
319920,293.1121826171875,297.1499938964844,293.1499938964844,0.5885816216468811,-9323.4384765625,304.1434936523437,0.9990000128746032,0.739802896976471,0.5919268131256104,293.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.3966868817806244,0.050000000745058,0.0515251122415065,293.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.3966868817806244,0.050000000745058,0.038056269288063,292.9364929199219,297.1499938964844,293.1499938964844,0.0031264591962099,-249.9213256835937,295.1254272460937,0.3966868817806244,0.050000000745058,0.0515251122415065,293.5547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.3966868817806244,0.050000000745058,0.2444129437208175,291.1369934082031,291.1499938964844,270.5308532714844,269.7940673828125,284.0192565917969,293.5550842285156,291.1361999511719,1.0,0.3343095481395721,0.826460063457489,0.826460063457489,1.0,1.0,-1.1730625629425049,0.4862965941429138,0.6867659687995911,0.261498749256134,0.0,0.0,0.3737558722496032,114.9489517211914,121.0,-8.185434341430664,-8411.98046875,321.01629638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0597229003906,305.9411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.513671875,18000.0,0.0,0.0,0.1876071840524673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824672162532806,0.2824718356132507,-4.6107484195090365e-06,0.0,0.0001903974480228,0.0,0.0,12.624049186706545,0.0,0.0,0.0,0.3046866357326507,4.0,0.0,1.0
319980,293.1128234863281,297.1499938964844,293.1499938964844,0.5938680171966553,-9393.013671875,304.1368408203125,0.9990000128746032,0.7406371831893921,0.5962924957275391,293.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.3955230712890625,0.050000000745058,0.0515857599675655,293.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.3955230712890625,0.050000000745058,0.038101065903902,292.9220275878906,297.1499938964844,293.1499938964844,0.003221636172384,-257.506591796875,295.2344970703125,0.3955230712890625,0.050000000745058,0.0515857599675655,293.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.3955230712890625,0.050000000745058,0.2447006404399871,291.12921142578125,291.1499938964844,270.479736328125,269.741943359375,283.9941711425781,293.5492248535156,291.1282653808594,1.0,0.3364824950695038,0.8261653780937195,0.8261653780937195,1.0,1.0,-1.178847074508667,0.4887219071388244,0.6901251673698425,0.2633966207504272,0.0,0.0,0.3770399689674377,116.58350372314452,124.0,-10.93217658996582,-8469.4765625,326.78863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337829589844,305.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.2421875,18000.0,0.0,0.0,0.1882761269807815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856104075908661,0.2856150269508362,-4.618832463165745e-06,0.0,0.0001910763385239,0.0,0.0,12.803977966308594,0.0,0.0,0.0,0.3054193258285522,4.0,0.0,1.0
320040,293.1128234863281,297.1499938964844,293.1499938964844,0.5938680171966553,-9393.013671875,304.1368408203125,0.9990000128746032,0.7406371831893921,0.5962924957275391,293.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.3955230712890625,0.050000000745058,0.0515857599675655,293.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.3955230712890625,0.050000000745058,0.038101065903902,292.9220275878906,297.1499938964844,293.1499938964844,0.003221636172384,-257.506591796875,295.2344970703125,0.3955230712890625,0.050000000745058,0.0515857599675655,293.54888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300964355469,0.3955230712890625,0.050000000745058,0.2447006404399871,291.12921142578125,291.1499938964844,270.479736328125,269.741943359375,283.9941711425781,293.5492248535156,291.1282653808594,1.0,0.3364824950695038,0.8261653780937195,0.8261653780937195,1.0,1.0,-1.178847074508667,0.4887219071388244,0.6901251673698425,0.2633966207504272,0.0,0.0,0.3770399689674377,116.58350372314452,124.0,-10.93217658996582,-8469.4765625,326.78863525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337829589844,305.9440002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.2421875,18000.0,0.0,0.0,0.1882761269807815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856104075908661,0.2856150269508362,-4.618832463165745e-06,0.0,0.0001910763385239,0.0,0.0,12.803977966308594,0.0,0.0,0.0,0.3054193258285522,4.0,0.0,1.0
320100,293.1141052246094,297.1499938964844,293.1499938964844,0.5970650315284729,-9434.634765625,304.1334228515625,0.9990000128746032,0.7408553957939148,0.5988710522651672,293.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.3948302567005157,0.050000000745058,0.0516217909753322,293.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.3948302567005157,0.050000000745058,0.0381276793777942,292.9160461425781,297.1499938964844,293.1499938964844,0.0032682677265256,-261.22662353515625,295.28692626953125,0.3948302567005157,0.050000000745058,0.0516217909753322,293.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253967285156,0.3948302567005157,0.050000000745058,0.2448715567588806,291.1243896484375,291.1499938964844,270.45556640625,269.71746826171875,283.9817199707031,293.546630859375,291.1234130859375,1.0,0.3377570807933807,0.8260179758071899,0.8260179758071899,1.0,1.0,-1.1822656393051147,0.4901854693889618,0.6920801401138306,0.2644447684288025,0.0,0.0,0.3792319297790527,117.55258178710938,124.0,-12.09670639038086,-8503.0,330.2276306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165710449219,305.9503479003906,278.1499938964844,0.0,18000.0,313.1499938964844,17976.783203125,18000.0,0.0,0.0,0.1886979788541793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2877247035503387,0.2877293527126312,-4.624432676791912e-06,0.0,0.00019150445587,0.0,0.0,12.926037788391112,0.0,0.0,0.0,0.3059185147285461,4.0,0.0,1.0
320160,293.115966796875,297.1499938964844,293.1499938964844,0.600525438785553,-9479.361328125,304.1301574707031,0.9990000128746032,0.740945041179657,0.6016574501991272,293.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.3940761387348175,0.050000000745058,0.0516609027981758,293.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.3940761387348175,0.050000000745058,0.0381565652787685,292.9108581542969,297.1499938964844,293.1499938964844,0.00331462896429,-264.91766357421875,295.33843994140625,0.3940761387348175,0.050000000745058,0.0516609027981758,293.54400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1208190917969,0.3940761387348175,0.050000000745058,0.245057076215744,291.119873046875,291.1499938964844,270.4323425292969,269.69415283203125,283.96954345703125,293.54425048828125,291.1190490722656,1.0,0.33913055062294,0.8258184790611267,0.8258184790611267,1.0,1.0,-1.185961365699768,0.4917791783809662,0.6941822171211243,0.2655371725559234,0.0,0.0,0.3816955983638763,118.6034698486328,112.0,-12.019488334655762,-8539.76953125,333.9700012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.9599304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.3125,18000.0,0.0,0.0,0.1891882568597793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902242243289947,0.2902288734912872,-4.631302090274403e-06,0.0,0.0001920020295074,0.0,0.0,13.071629524230955,0.0,0.0,0.0,0.3065128624439239,4.0,0.0,1.0
320220,293.1139831542969,297.1499938964844,293.1499938964844,0.5962329506874084,-9416.7236328125,304.1445007324219,0.9990000128746032,0.7421829700469971,0.5972824692726135,293.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.3952575922012329,0.050000000745058,0.0515995472669601,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.3952575922012329,0.050000000745058,0.038111250847578,292.9008178710937,297.1499938964844,293.1499938964844,0.0034011416137218,-271.6466979980469,295.4523620605469,0.3952575922012329,0.050000000745058,0.0515995472669601,293.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.3952575922012329,0.050000000745058,0.2447660416364669,291.1242370605469,291.1499938964844,270.38897705078125,269.6510925292969,283.9555358886719,293.5400695800781,291.1268615722656,1.0,0.3365466594696045,0.8254194855690002,0.8254194855690002,1.0,1.0,-1.1801669597625732,0.4890145659446716,0.6911523938179016,0.2643589079380035,0.0,0.0,0.3852463066577911,116.97077178955078,115.0,12.675310134887695,-8576.8095703125,328.1387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,306.0009460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.755859375,18000.0,0.0,0.0,0.1903396248817443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295088917016983,0.2950935661792755,-4.64740332972724e-06,0.0,0.0001931705337483,0.0,0.0,13.364323616027832,0.0,0.0,0.0,0.3076997697353363,4.0,0.0,1.0
320280,293.1139831542969,297.1499938964844,293.1499938964844,0.5962329506874084,-9416.7236328125,304.1445007324219,0.9990000128746032,0.7421829700469971,0.5972824692726135,293.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.3952575922012329,0.050000000745058,0.0515995472669601,293.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.3952575922012329,0.050000000745058,0.038111250847578,292.9008178710937,297.1499938964844,293.1499938964844,0.0034011416137218,-271.6466979980469,295.4523620605469,0.3952575922012329,0.050000000745058,0.0515995472669601,293.5398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222839355469,0.3952575922012329,0.050000000745058,0.2447660416364669,291.1242370605469,291.1499938964844,270.38897705078125,269.6510925292969,283.9555358886719,293.5400695800781,291.1268615722656,1.0,0.3365466594696045,0.8254194855690002,0.8254194855690002,1.0,1.0,-1.1801669597625732,0.4890145659446716,0.6911523938179016,0.2643589079380035,0.0,0.0,0.3852463066577911,116.97077178955078,115.0,12.675310134887695,-8576.8095703125,328.1387023925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9515991210937,306.0009460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.755859375,18000.0,0.0,0.0,0.1903396248817443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.295088917016983,0.2950935661792755,-4.64740332972724e-06,0.0,0.0001931705337483,0.0,0.0,13.364323616027832,0.0,0.0,0.0,0.3076997697353363,4.0,0.0,1.0
320340,293.106689453125,297.1499938964844,293.1499938964844,0.5936379432678223,-9381.2060546875,304.1502380371094,0.9990000128746032,0.7445827126502991,0.5955281257629395,293.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.3957275748252868,0.050000000745058,0.0515750907361507,293.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.3957275748252868,0.050000000745058,0.0380931869149208,292.8905639648437,297.1499938964844,293.1499938964844,0.0034871741663664,-278.20751953125,295.5788879394531,0.3957275748252868,0.050000000745058,0.0515750907361507,293.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.3957275748252868,0.050000000745058,0.2446500211954116,291.1416015625,291.1499938964844,270.3500061035156,269.6131286621094,283.9405822753906,293.5362243652344,291.1416931152344,1.0,0.3359770774841308,0.8250204920768738,0.8250204920768738,1.0,1.0,-1.1778366565704346,0.4878924190998077,0.6899442672729492,0.2638426125049591,0.0,0.0,0.3848711550235748,116.31865692138672,118.0,12.098562240600586,-8568.20703125,325.8177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.9853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1915020644664764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952403128147125,0.295244961977005,-4.653139058063971e-06,0.0,0.0001943502575159,0.0,0.0,13.38748836517334,0.0,0.0,0.0,0.3078376948833465,4.0,0.0,1.0
