time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
320400,293.106689453125,297.1499938964844,293.1499938964844,0.5936379432678223,-9381.2060546875,304.1502380371094,0.9990000128746032,0.7445827126502991,0.5955281257629395,293.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.3957275748252868,0.050000000745058,0.0515750907361507,293.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.3957275748252868,0.050000000745058,0.0380931869149208,292.8905639648437,297.1499938964844,293.1499938964844,0.0034871741663664,-278.20751953125,295.5788879394531,0.3957275748252868,0.050000000745058,0.0515750907361507,293.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1409912109375,0.3957275748252868,0.050000000745058,0.2446500211954116,291.1416015625,291.1499938964844,270.3500061035156,269.6131286621094,283.9405822753906,293.5362243652344,291.1416931152344,1.0,0.3359770774841308,0.8250204920768738,0.8250204920768738,1.0,1.0,-1.1778366565704346,0.4878924190998077,0.6899442672729492,0.2638426125049591,0.0,0.0,0.3848711550235748,116.31865692138672,118.0,12.098562240600586,-8568.20703125,325.8177490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92156982421875,305.9853210449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.958984375,18000.0,0.0,0.0,0.1915020644664764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952403128147125,0.295244961977005,-4.653139058063971e-06,0.0,0.0001943502575159,0.0,0.0,13.38748836517334,0.0,0.0,0.0,0.3078376948833465,4.0,0.0,1.0
320460,293.10284423828125,297.1499938964844,293.1499938964844,0.5949237942695618,-9398.630859375,304.1479187011719,0.9990000128746032,0.7464613914489746,0.596698522567749,293.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.3954142332077026,0.050000000745058,0.051591407507658,293.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.3954142332077026,0.050000000745058,0.0381052382290363,292.8823547363281,297.1499938964844,293.1499938964844,0.0035789834801107,-285.3701477050781,295.691162109375,0.3954142332077026,0.050000000745058,0.051591407507658,293.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.3954142332077026,0.050000000745058,0.2447274327278137,291.14068603515625,291.1499938964844,270.3133239746094,269.5778503417969,283.923095703125,293.5321350097656,291.1405639648437,1.0,0.3366173803806305,0.824694037437439,0.824694037437439,1.0,1.0,-1.179386854171753,0.4885359406471252,0.6908509731292725,0.2642932832241058,0.0,0.0,0.3861678838729858,116.7573699951172,121.0,2.4615514278411865,-8590.30859375,327.3719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9113464355469,305.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.736328125,18000.0,0.0,0.0,0.1925421059131622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296351820230484,0.2963564693927765,-4.655551947507775e-06,0.0,0.000195405766135,0.0,0.0,13.451448440551758,0.0,0.0,0.0,0.308100163936615,4.0,0.0,1.0
320520,293.10284423828125,297.1499938964844,293.1499938964844,0.5949237942695618,-9398.630859375,304.1479187011719,0.9990000128746032,0.7464613914489746,0.596698522567749,293.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.3954142332077026,0.050000000745058,0.051591407507658,293.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.3954142332077026,0.050000000745058,0.0381052382290363,292.8823547363281,297.1499938964844,293.1499938964844,0.0035789834801107,-285.3701477050781,295.691162109375,0.3954142332077026,0.050000000745058,0.051591407507658,293.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407775878906,0.3954142332077026,0.050000000745058,0.2447274327278137,291.14068603515625,291.1499938964844,270.3133239746094,269.5778503417969,283.923095703125,293.5321350097656,291.1405639648437,1.0,0.3366173803806305,0.824694037437439,0.824694037437439,1.0,1.0,-1.179386854171753,0.4885359406471252,0.6908509731292725,0.2642932832241058,0.0,0.0,0.3861678838729858,116.7573699951172,121.0,2.4615514278411865,-8590.30859375,327.3719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9113464355469,305.9828796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.736328125,18000.0,0.0,0.0,0.1925421059131622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.296351820230484,0.2963564693927765,-4.655551947507775e-06,0.0,0.000195405766135,0.0,0.0,13.451448440551758,0.0,0.0,0.0,0.308100163936615,4.0,0.0,1.0
320580,293.101806640625,297.1499938964844,293.1499938964844,0.5984315872192383,-9445.2578125,304.1427307128906,0.9990000128746032,0.7478710412979126,0.5997517704963684,293.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.3945925235748291,0.050000000745058,0.0516341216862201,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.3945925235748291,0.050000000745058,0.038136787712574,292.8759155273437,297.1499938964844,293.1499938964844,0.0036710107233375,-292.5469970703125,295.7998962402344,0.3945925235748291,0.050000000745058,0.0516341216862201,293.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.3945925235748291,0.050000000745058,0.2449300438165664,291.1375732421875,291.1499938964844,270.27667236328125,269.54254150390625,283.9033203125,293.527587890625,291.1370849609375,1.0,0.3381553590297699,0.8243675827980042,0.8243675827980042,1.0,1.0,-1.1834346055984497,0.4903157353401184,0.6931189298629761,0.2653552591800689,0.0,0.0,0.3879848122596741,117.9019012451172,124.0,-3.677570343017578,-8631.015625,331.44317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,305.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.796875,18000.0,0.0,0.0,0.1935464888811111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981252372264862,0.2981298863887787,-4.660425929614576e-06,0.0,0.0001964250695891,0.0,0.0,13.556532859802246,0.0,0.0,0.0,0.308530181646347,4.0,0.0,1.0
320640,293.101806640625,297.1499938964844,293.1499938964844,0.5984315872192383,-9445.2578125,304.1427307128906,0.9990000128746032,0.7478710412979126,0.5997517704963684,293.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.3945925235748291,0.050000000745058,0.0516341216862201,293.2697448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.3945925235748291,0.050000000745058,0.038136787712574,292.8759155273437,297.1499938964844,293.1499938964844,0.0036710107233375,-292.5469970703125,295.7998962402344,0.3945925235748291,0.050000000745058,0.0516341216862201,293.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.3945925235748291,0.050000000745058,0.2449300438165664,291.1375732421875,291.1499938964844,270.27667236328125,269.54254150390625,283.9033203125,293.527587890625,291.1370849609375,1.0,0.3381553590297699,0.8243675827980042,0.8243675827980042,1.0,1.0,-1.1834346055984497,0.4903157353401184,0.6931189298629761,0.2653552591800689,0.0,0.0,0.3879848122596741,117.9019012451172,124.0,-3.677570343017578,-8631.015625,331.44317626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9072570800781,305.9872131347656,278.1499938964844,0.0,18000.0,313.1499938964844,17988.796875,18000.0,0.0,0.0,0.1935464888811111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981252372264862,0.2981298863887787,-4.660425929614576e-06,0.0,0.0001964250695891,0.0,0.0,13.556532859802246,0.0,0.0,0.0,0.308530181646347,4.0,0.0,1.0
320700,293.10223388671875,297.1499938964844,293.1499938964844,0.6008749008178711,-9477.3642578125,304.1396179199219,0.9990000128746032,0.7484009861946106,0.6018127799034119,293.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.3940339088439941,0.050000000745058,0.0516630783677101,293.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.3940339088439941,0.050000000745058,0.0381581746041774,292.87335205078125,297.1499938964844,293.1499938964844,0.0037173074670135,-296.1583251953125,295.8526306152344,0.3940339088439941,0.050000000745058,0.0516630783677101,293.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.3940339088439941,0.050000000745058,0.2450674027204513,291.13494873046875,291.1499938964844,270.2583312988281,269.52490234375,283.8928527832031,293.5253295898437,291.1343994140625,1.0,0.3391791880130768,0.8242043256759644,0.8242043256759644,1.0,1.0,-1.1861683130264282,0.4915299117565155,0.6946384310722351,0.2660574316978454,0.0,0.0,0.3892543613910675,118.67723846435548,124.0,-5.583593845367432,-8658.7109375,334.21002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9051208496094,305.9919738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17985.775390625,18000.0,0.0,0.0,0.1940555274486541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2993918657302856,0.2993965446949005,-4.663883373723365e-06,0.0,0.0001969416916836,0.0,0.0,13.631744384765623,0.0,0.0,0.0,0.3088372349739074,4.0,0.0,1.0
320760,293.1031799316406,297.1499938964844,293.1499938964844,0.6036759614944458,-9513.8955078125,304.13641357421875,0.9990000128746032,0.7488169074058533,0.6041573286056519,293.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.3933941125869751,0.050000000745058,0.0516961403191089,293.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.3933941125869751,0.050000000745058,0.0381825901567935,292.8712463378906,297.1499938964844,293.1499938964844,0.0037635883782058,-299.7618103027344,295.9046630859375,0.3933941125869751,0.050000000745058,0.0516961403191089,293.5228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.3933941125869751,0.050000000745058,0.2452242225408554,291.1322326660156,291.1499938964844,270.239990234375,269.5072631835937,283.882080078125,293.5230712890625,291.1317138671875,1.0,0.3403383195400238,0.8240116238594055,0.8240116238594055,1.0,1.0,-1.1892791986465454,0.4929150640964508,0.696364164352417,0.2668467462062835,0.0,0.0,0.3907103836536407,119.56219482421876,127.0,-6.561586856842041,-8690.46875,337.37646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9017028808594,305.99774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8203125,18000.0,0.0,0.0,0.1945828199386596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009012043476105,0.3009058535099029,-4.66817436972633e-06,0.0,0.0001974768238142,0.0,0.0,13.72207260131836,0.0,0.0,0.0,0.3092058598995209,4.0,0.0,1.0
320820,293.10662841796875,297.1499938964844,293.1499938964844,0.6101662516593933,-9597.6650390625,304.130126953125,0.9990000128746032,0.7493127584457397,0.6095314025878906,293.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.3919075131416321,0.050000000745058,0.051772404462099,293.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.3919075131416321,0.050000000745058,0.0382389202713966,292.86822509765625,297.1499938964844,293.1499938964844,0.0038554142229259,-306.8876647949219,296.0066223144531,0.3919075131416321,0.050000000745058,0.051772404462099,293.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.3919075131416321,0.050000000745058,0.2455859929323196,291.1270446777344,291.1499938964844,270.2033386230469,269.4719543457031,283.85992431640625,293.5188903808594,291.1265563964844,1.0,0.3429835736751556,0.8236261606216431,0.8236261606216431,1.0,1.0,-1.1964144706726074,0.4961074590682983,0.7003070712089539,0.2686364948749542,0.0,0.0,0.3941226303577423,121.60283660888672,115.0,-7.027329921722412,-8763.3349609375,344.7114562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8888244628906,306.009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.52734375,18000.0,0.0,0.0,0.1957279592752456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30454021692276,0.3045448958873749,-4.679047378886025e-06,0.0,0.000198638997972,0.0,0.0,13.942411422729492,0.0,0.0,0.0,0.3101077377796173,4.0,0.0,1.0
320880,293.10662841796875,297.1499938964844,293.1499938964844,0.6101662516593933,-9597.6650390625,304.130126953125,0.9990000128746032,0.7493127584457397,0.6095314025878906,293.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.3919075131416321,0.050000000745058,0.051772404462099,293.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.3919075131416321,0.050000000745058,0.0382389202713966,292.86822509765625,297.1499938964844,293.1499938964844,0.0038554142229259,-306.8876647949219,296.0066223144531,0.3919075131416321,0.050000000745058,0.051772404462099,293.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1275634765625,0.3919075131416321,0.050000000745058,0.2455859929323196,291.1270446777344,291.1499938964844,270.2033386230469,269.4719543457031,283.85992431640625,293.5188903808594,291.1265563964844,1.0,0.3429835736751556,0.8236261606216431,0.8236261606216431,1.0,1.0,-1.1964144706726074,0.4961074590682983,0.7003070712089539,0.2686364948749542,0.0,0.0,0.3941226303577423,121.60283660888672,115.0,-7.027329921722412,-8763.3349609375,344.7114562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8888244628906,306.009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.52734375,18000.0,0.0,0.0,0.1957279592752456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.30454021692276,0.3045448958873749,-4.679047378886025e-06,0.0,0.000198638997972,0.0,0.0,13.942411422729492,0.0,0.0,0.0,0.3101077377796173,4.0,0.0,1.0
320940,293.1045227050781,297.1499938964844,293.1499938964844,0.6058124303817749,-9534.2802734375,304.14459228515625,0.9990000128746032,0.7508067488670349,0.6051844954490662,293.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.3931122124195099,0.050000000745058,0.0517106428742408,293.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.3931122124195099,0.050000000745058,0.0381933040916919,292.8646850585937,297.1499938964844,293.1499938964844,0.003940078895539,-313.274169921875,296.1182861328125,0.3931122124195099,0.050000000745058,0.0517106428742408,293.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.3931122124195099,0.050000000745058,0.2452930212020874,291.1335754394531,291.1499938964844,270.1666564941406,269.4366760253906,283.8468017578125,293.514892578125,291.1358642578125,1.0,0.3404054641723633,0.8232406377792358,0.8232406377792358,1.0,1.0,-1.1906499862670898,0.4934591352939605,0.6971908211708069,0.2671664953231811,0.0,0.0,0.3962330520153045,119.95181274414062,118.0,13.757797241210938,-8791.021484375,338.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721618652344,306.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.865234375,18000.0,0.0,0.0,0.196974903345108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079541027545929,0.3079587817192077,-4.6917239160393365e-06,0.0,0.000199904476176,0.0,0.0,14.157483100891112,0.0,0.0,0.0,0.3109770715236664,4.0,0.0,1.0
321000,293.1045227050781,297.1499938964844,293.1499938964844,0.6058124303817749,-9534.2802734375,304.14459228515625,0.9990000128746032,0.7508067488670349,0.6051844954490662,293.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.3931122124195099,0.050000000745058,0.0517106428742408,293.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.3931122124195099,0.050000000745058,0.0381933040916919,292.8646850585937,297.1499938964844,293.1499938964844,0.003940078895539,-313.274169921875,296.1182861328125,0.3931122124195099,0.050000000745058,0.0517106428742408,293.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13165283203125,0.3931122124195099,0.050000000745058,0.2452930212020874,291.1335754394531,291.1499938964844,270.1666564941406,269.4366760253906,283.8468017578125,293.514892578125,291.1358642578125,1.0,0.3404054641723633,0.8232406377792358,0.8232406377792358,1.0,1.0,-1.1906499862670898,0.4934591352939605,0.6971908211708069,0.2671664953231811,0.0,0.0,0.3962330520153045,119.95181274414062,118.0,13.757797241210938,-8791.021484375,338.773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8721618652344,306.047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.865234375,18000.0,0.0,0.0,0.196974903345108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3079541027545929,0.3079587817192077,-4.6917239160393365e-06,0.0,0.000199904476176,0.0,0.0,14.157483100891112,0.0,0.0,0.0,0.3109770715236664,4.0,0.0,1.0
321060,293.0967712402344,297.1499938964844,293.1499938964844,0.6033961772918701,-9501.234375,304.1499938964844,0.9990000128746032,0.7535359263420105,0.6034649610519409,293.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.3935835361480713,0.050000000745058,0.0516863539814949,293.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.3935835361480713,0.050000000745058,0.0381753668189048,292.859130859375,297.1499938964844,293.1499938964844,0.0040288069285452,-319.8715515136719,296.2413330078125,0.3935835361480713,0.050000000745058,0.0516863539814949,293.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.3935835361480713,0.050000000745058,0.2451778203248977,291.1478271484375,291.1499938964844,270.1300048828125,269.4013671875,283.8311462402344,293.5107116699219,291.14776611328125,1.0,0.3398463428020477,0.8228546977043152,0.8228546977043152,1.0,1.0,-1.188362956047058,0.4924321174621582,0.6959308385848999,0.2664448022842407,0.0,0.0,0.3952564895153045,119.29875183105467,121.0,10.036872863769531,-8780.037109375,336.43621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87457275390625,306.0442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1980658322572708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071916103363037,0.3071963191032409,-4.69373662781436e-06,0.0,0.0002010116440942,0.0,0.0,14.12279987335205,0.0,0.0,0.0,0.3108729124069214,4.0,0.0,1.0
321120,293.0967712402344,297.1499938964844,293.1499938964844,0.6033961772918701,-9501.234375,304.1499938964844,0.9990000128746032,0.7535359263420105,0.6034649610519409,293.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.3935835361480713,0.050000000745058,0.0516863539814949,293.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.3935835361480713,0.050000000745058,0.0381753668189048,292.859130859375,297.1499938964844,293.1499938964844,0.0040288069285452,-319.8715515136719,296.2413330078125,0.3935835361480713,0.050000000745058,0.0516863539814949,293.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.3935835361480713,0.050000000745058,0.2451778203248977,291.1478271484375,291.1499938964844,270.1300048828125,269.4013671875,283.8311462402344,293.5107116699219,291.14776611328125,1.0,0.3398463428020477,0.8228546977043152,0.8228546977043152,1.0,1.0,-1.188362956047058,0.4924321174621582,0.6959308385848999,0.2664448022842407,0.0,0.0,0.3952564895153045,119.29875183105467,121.0,10.036872863769531,-8780.037109375,336.43621826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87457275390625,306.0442199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1980658322572708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071916103363037,0.3071963191032409,-4.69373662781436e-06,0.0,0.0002010116440942,0.0,0.0,14.12279987335205,0.0,0.0,0.0,0.3108729124069214,4.0,0.0,1.0
321180,293.0925598144531,297.1499938964844,293.1499938964844,0.6047788858413696,-9519.859375,304.1475830078125,0.9990000128746032,0.7557432055473328,0.6046561002731323,293.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.3932573497295379,0.050000000745058,0.0517031848430633,293.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.3932573497295379,0.050000000745058,0.0381877981126308,292.8544616699219,297.1499938964844,293.1499938964844,0.0041246539913117,-327.1546630859375,296.35382080078125,0.3932573497295379,0.050000000745058,0.0517031848430633,293.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.3932573497295379,0.050000000745058,0.2452576458454132,291.14556884765625,291.1499938964844,270.09332275390625,269.3660583496094,283.812255859375,293.50616455078125,291.14532470703125,1.0,0.3404926061630249,0.8224687576293945,0.8224687576293945,1.0,1.0,-1.189942717552185,0.4931450188159942,0.6967976689338684,0.2667266130447387,0.0,0.0,0.3959897458553314,119.7466812133789,124.0,0.4766097366809845,-8802.92578125,338.04461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946838378906,306.0564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4921875,18000.0,0.0,0.0,0.1989286839962005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3076591789722442,0.3076638579368591,-4.693809387390502e-06,0.0,0.000201887320145,0.0,0.0,14.147710800170898,0.0,0.0,0.0,0.3109727203845978,4.0,0.0,1.0
321240,293.0925598144531,297.1499938964844,293.1499938964844,0.6047788858413696,-9519.859375,304.1475830078125,0.9990000128746032,0.7557432055473328,0.6046561002731323,293.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.3932573497295379,0.050000000745058,0.0517031848430633,293.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.3932573497295379,0.050000000745058,0.0381877981126308,292.8544616699219,297.1499938964844,293.1499938964844,0.0041246539913117,-327.1546630859375,296.35382080078125,0.3932573497295379,0.050000000745058,0.0517031848430633,293.5058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.3932573497295379,0.050000000745058,0.2452576458454132,291.14556884765625,291.1499938964844,270.09332275390625,269.3660583496094,283.812255859375,293.50616455078125,291.14532470703125,1.0,0.3404926061630249,0.8224687576293945,0.8224687576293945,1.0,1.0,-1.189942717552185,0.4931450188159942,0.6967976689338684,0.2667266130447387,0.0,0.0,0.3959897458553314,119.7466812133789,124.0,0.4766097366809845,-8802.92578125,338.04461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946838378906,306.0564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4921875,18000.0,0.0,0.0,0.1989286839962005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3076591789722442,0.3076638579368591,-4.693809387390502e-06,0.0,0.000201887320145,0.0,0.0,14.147710800170898,0.0,0.0,0.0,0.3109727203845978,4.0,0.0,1.0
321300,293.0916748046875,297.1499938964844,293.1499938964844,0.6063159704208374,-9540.3056640625,304.1452331542969,0.9990000128746032,0.756649374961853,0.6059883832931519,293.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.3928909301757812,0.050000000745058,0.0517220459878444,293.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.3928909301757812,0.050000000745058,0.0382017269730567,292.8526916503906,297.1499938964844,293.1499938964844,0.0041726962663233,-330.79638671875,296.40887451171875,0.3928909301757812,0.050000000745058,0.0517220459878444,293.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14434814453125,0.3928909301757812,0.050000000745058,0.245347112417221,291.1439514160156,291.1499938964844,270.07501220703125,269.3484191894531,283.802001953125,293.5038757324219,291.1435241699219,1.0,0.3411672711372375,0.8222758173942566,0.8222758173942566,1.0,1.0,-1.1917107105255127,0.493945300579071,0.6977654099464417,0.2671111822128296,0.0,0.0,0.3965493440628052,120.24999237060548,124.0,-2.543108463287353,-8821.775390625,339.8525695800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.906005859375,306.0647888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.275390625,18000.0,0.0,0.0,0.19931460916996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3081870079040527,0.3081916868686676,-4.6950922296673525e-06,0.0,0.0002022789849434,0.0,0.0,14.179204940795898,0.0,0.0,0.0,0.3110997974872589,4.0,0.0,1.0
321360,293.0914611816406,297.1499938964844,293.1499938964844,0.6083592176437378,-9567.265625,304.14239501953125,0.9990000128746032,0.7574282884597778,0.6077132225036621,293.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.392413854598999,0.050000000745058,0.0517465248703956,293.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.392413854598999,0.050000000745058,0.0382198058068752,292.851318359375,297.1499938964844,293.1499938964844,0.0042209192179143,-334.4530029296875,296.4626159667969,0.392413854598999,0.050000000745058,0.0517465248703956,293.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.392413854598999,0.050000000745058,0.2454632371664047,291.14141845703125,291.1499938964844,270.0566711425781,269.3307800292969,283.7913513183594,293.5015869140625,291.14080810546875,1.0,0.3420292735099792,0.8220958709716797,0.8220958709716797,1.0,1.0,-1.1940006017684937,0.4949841201305389,0.6990164518356323,0.2676252126693725,0.0,0.0,0.3973757624626159,120.90351104736328,127.0,-5.188401699066162,-8845.3115234375,342.2038269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9166259765625,306.0740051269531,278.1499938964844,0.0,18000.0,313.1499938964844,17991.376953125,18000.0,0.0,0.0,0.1996854841709137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3089570701122284,0.3089617788791656,-4.697045824286761e-06,0.0,0.0002026553847827,0.0,0.0,14.225440979003906,0.0,0.0,0.0,0.3112885951995849,4.0,0.0,1.0
321420,293.0929260253906,297.1499938964844,293.1499938964844,0.6136501431465149,-9636.2578125,304.1361083984375,0.9990000128746032,0.7586188316345215,0.612107515335083,293.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.3911836743354797,0.050000000745058,0.0518092028796672,293.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.3911836743354797,0.050000000745058,0.0382660999894142,292.8498229980469,297.1499938964844,293.1499938964844,0.0043173357844352,-341.74334716796875,296.5668334960937,0.3911836743354797,0.050000000745058,0.0518092028796672,293.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.3911836743354797,0.050000000745058,0.2457605451345443,291.13531494140625,291.1499938964844,270.0199890136719,269.29547119140625,283.7691345214844,293.49725341796875,291.1347045898437,1.0,0.3442042469978332,0.8217360377311707,0.8217360377311707,1.0,1.0,-1.199837565422058,0.4976368546485901,0.702200710773468,0.2689579129219055,0.0,0.0,0.3997417688369751,122.5771255493164,130.0,-7.72570276260376,-8906.1669921875,348.2457580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,306.0947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.2004362791776657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113744556903839,0.3113791644573211,-4.70373470307095e-06,0.0,0.0002034173376159,0.0,0.0,14.37258529663086,0.0,0.0,0.0,0.3118873536586761,4.0,0.0,1.0
321480,293.0929260253906,297.1499938964844,293.1499938964844,0.6136501431465149,-9636.2578125,304.1361083984375,0.9990000128746032,0.7586188316345215,0.612107515335083,293.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.3911836743354797,0.050000000745058,0.0518092028796672,293.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.3911836743354797,0.050000000745058,0.0382660999894142,292.8498229980469,297.1499938964844,293.1499938964844,0.0043173357844352,-341.74334716796875,296.5668334960937,0.3911836743354797,0.050000000745058,0.0518092028796672,293.4970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.3911836743354797,0.050000000745058,0.2457605451345443,291.13531494140625,291.1499938964844,270.0199890136719,269.29547119140625,283.7691345214844,293.49725341796875,291.1347045898437,1.0,0.3442042469978332,0.8217360377311707,0.8217360377311707,1.0,1.0,-1.199837565422058,0.4976368546485901,0.702200710773468,0.2689579129219055,0.0,0.0,0.3997417688369751,122.5771255493164,130.0,-7.72570276260376,-8906.1669921875,348.2457580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9315490722656,306.0947570800781,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.2004362791776657,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113744556903839,0.3113791644573211,-4.70373470307095e-06,0.0,0.0002034173376159,0.0,0.0,14.37258529663086,0.0,0.0,0.0,0.3118873536586761,4.0,0.0,1.0
321540,293.0965270996094,297.1499938964844,293.1499938964844,0.6201757192611694,-9720.1796875,304.1298828125,0.9990000128746032,0.7593387961387634,0.6174577474594116,293.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.3896533846855163,0.050000000745058,0.0518861226737499,293.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.3896533846855163,0.050000000745058,0.038322914391756,292.8499450683594,297.1499938964844,293.1499938964844,0.0044125667773187,-348.9002685546875,296.6673889160156,0.3896533846855163,0.050000000745058,0.0518861226737499,293.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.3896533846855163,0.050000000745058,0.2461254298686981,291.12939453125,291.1499938964844,269.9833374023437,269.2601623535156,283.7460632324219,293.493408203125,291.1288452148437,1.0,0.3468358218669891,0.8213762044906616,0.8213762044906616,1.0,1.0,-1.206950068473816,0.5008775591850281,0.7060725092887878,0.2705905437469482,0.0,0.0,0.402889221906662,124.63089752197266,118.0,-8.068485260009766,-8980.1923828125,355.7013854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333801269531,306.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.337890625,18000.0,0.0,0.0,0.2012837529182434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147800862789154,0.3147847950458526,-4.714062924904283e-06,0.0,0.0002042774140136,0.0,0.0,14.583638191223145,0.0,0.0,0.0,0.3127492666244507,4.0,0.0,1.0
321600,293.0965270996094,297.1499938964844,293.1499938964844,0.6201757192611694,-9720.1796875,304.1298828125,0.9990000128746032,0.7593387961387634,0.6174577474594116,293.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.3896533846855163,0.050000000745058,0.0518861226737499,293.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.3896533846855163,0.050000000745058,0.038322914391756,292.8499450683594,297.1499938964844,293.1499938964844,0.0044125667773187,-348.9002685546875,296.6673889160156,0.3896533846855163,0.050000000745058,0.0518861226737499,293.4931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.3896533846855163,0.050000000745058,0.2461254298686981,291.12939453125,291.1499938964844,269.9833374023437,269.2601623535156,283.7460632324219,293.493408203125,291.1288452148437,1.0,0.3468358218669891,0.8213762044906616,0.8213762044906616,1.0,1.0,-1.206950068473816,0.5008775591850281,0.7060725092887878,0.2705905437469482,0.0,0.0,0.402889221906662,124.63089752197266,118.0,-8.068485260009766,-8980.1923828125,355.7013854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9333801269531,306.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.337890625,18000.0,0.0,0.0,0.2012837529182434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3147800862789154,0.3147847950458526,-4.714062924904283e-06,0.0,0.0002042774140136,0.0,0.0,14.583638191223145,0.0,0.0,0.0,0.3127492666244507,4.0,0.0,1.0
321660,293.0946960449219,297.1499938964844,293.1499938964844,0.6158637404441833,-9657.3681640625,304.1443176269531,0.9990000128746032,0.7610340714454651,0.6131126880645752,293.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.3908990621566772,0.050000000745058,0.0518235862255096,293.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.3908990621566772,0.050000000745058,0.0382767245173454,292.8493347167969,297.1499938964844,293.1499938964844,0.0044984761625528,-355.1327819824219,296.7764892578125,0.3908990621566772,0.050000000745058,0.0518235862255096,293.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.3908990621566772,0.050000000745058,0.245828777551651,291.1352844238281,291.1499938964844,269.9466552734375,269.224853515625,283.7325439453125,293.4898681640625,291.13751220703125,1.0,0.3442555963993072,0.820931613445282,0.820931613445282,1.0,1.0,-1.2011808156967163,0.4982575476169586,0.7029232978820801,0.2690030336380005,0.0,0.0,0.4048075675964355,122.95652770996094,121.0,12.843128204345703,-9007.4130859375,349.6290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,306.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.345703125,18000.0,0.0,0.0,0.2022406607866287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318046361207962,0.3180510997772217,-4.72657848149538e-06,0.0,0.0002052485651802,0.0,0.0,14.794925689697266,0.0,0.0,0.0,0.3135989606380462,4.0,0.0,1.0
321720,293.0946960449219,297.1499938964844,293.1499938964844,0.6158637404441833,-9657.3681640625,304.1443176269531,0.9990000128746032,0.7610340714454651,0.6131126880645752,293.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.3908990621566772,0.050000000745058,0.0518235862255096,293.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.3908990621566772,0.050000000745058,0.0382767245173454,292.8493347167969,297.1499938964844,293.1499938964844,0.0044984761625528,-355.1327819824219,296.7764892578125,0.3908990621566772,0.050000000745058,0.0518235862255096,293.4896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.3908990621566772,0.050000000745058,0.245828777551651,291.1352844238281,291.1499938964844,269.9466552734375,269.224853515625,283.7325439453125,293.4898681640625,291.13751220703125,1.0,0.3442555963993072,0.820931613445282,0.820931613445282,1.0,1.0,-1.2011808156967163,0.4982575476169586,0.7029232978820801,0.2690030336380005,0.0,0.0,0.4048075675964355,122.95652770996094,121.0,12.843128204345703,-9007.4130859375,349.6290283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,306.1549987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.345703125,18000.0,0.0,0.0,0.2022406607866287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.318046361207962,0.3180510997772217,-4.72657848149538e-06,0.0,0.0002052485651802,0.0,0.0,14.794925689697266,0.0,0.0,0.0,0.3135989606380462,4.0,0.0,1.0
321780,293.0873413085937,297.1499938964844,293.1499938964844,0.6134932637214661,-9624.951171875,304.1497497558594,0.9990000128746032,0.7639350295066833,0.611404299736023,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.3913820683956146,0.050000000745058,0.0517991371452808,293.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.3913820683956146,0.050000000745058,0.0382586680352687,292.84649658203125,297.1499938964844,293.1499938964844,0.0045884060673415,-361.54595947265625,296.89630126953125,0.3913820683956146,0.050000000745058,0.0517991371452808,293.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.3913820683956146,0.050000000745058,0.2457128167152404,291.1488647460937,291.1499938964844,269.9100036621094,269.1895751953125,283.716552734375,293.4862060546875,291.148681640625,1.0,0.3436982929706573,0.8204870820045471,0.8204870820045471,1.0,1.0,-1.19890558719635,0.4972658157348633,0.7016398310661316,0.2681729793548584,0.0,0.0,0.4037330448627472,122.29659271240234,124.0,8.985215187072754,-8995.6796875,347.2502136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93267822265625,306.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16015625,18000.0,0.0,0.0,0.2030627131462097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171113729476928,0.3171161115169525,-4.728013664134778e-06,0.0,0.0002060828264802,0.0,0.0,14.7487154006958,0.0,0.0,0.0,0.3134469389915466,4.0,0.0,1.0
321840,293.0873413085937,297.1499938964844,293.1499938964844,0.6134932637214661,-9624.951171875,304.1497497558594,0.9990000128746032,0.7639350295066833,0.611404299736023,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.3913820683956146,0.050000000745058,0.0517991371452808,293.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.3913820683956146,0.050000000745058,0.0382586680352687,292.84649658203125,297.1499938964844,293.1499938964844,0.0045884060673415,-361.54595947265625,296.89630126953125,0.3913820683956146,0.050000000745058,0.0517991371452808,293.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485900878906,0.3913820683956146,0.050000000745058,0.2457128167152404,291.1488647460937,291.1499938964844,269.9100036621094,269.1895751953125,283.716552734375,293.4862060546875,291.148681640625,1.0,0.3436982929706573,0.8204870820045471,0.8204870820045471,1.0,1.0,-1.19890558719635,0.4972658157348633,0.7016398310661316,0.2681729793548584,0.0,0.0,0.4037330448627472,122.29659271240234,124.0,8.985215187072754,-8995.6796875,347.2502136230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93267822265625,306.1535339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16015625,18000.0,0.0,0.0,0.2030627131462097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171113729476928,0.3171161115169525,-4.728013664134778e-06,0.0,0.0002060828264802,0.0,0.0,14.7487154006958,0.0,0.0,0.0,0.3134469389915466,4.0,0.0,1.0
321900,293.08502197265625,297.1499938964844,293.1499938964844,0.6139187216758728,-9630.685546875,304.1490173339844,0.9990000128746032,0.765185534954071,0.6117327213287354,293.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.3912895023822784,0.050000000745058,0.0518038384616375,293.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.3912895023822784,0.050000000745058,0.0382621400058269,292.8453063964844,297.1499938964844,293.1499938964844,0.0046372069045901,-365.11956787109375,296.9513244628906,0.3912895023822784,0.050000000745058,0.0518038384616375,293.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.147705078125,0.3912895023822784,0.050000000745058,0.2457351088523864,291.1473693847656,291.1499938964844,269.89166259765625,269.1719055175781,283.7072448730469,293.4842224121094,291.14703369140625,1.0,0.3438927233219147,0.8202647566795349,0.8202647566795349,1.0,1.0,-1.1993414163589478,0.4974777996540069,0.7018635869026184,0.2681688666343689,0.0,0.0,0.4040515422821045,122.41975402832033,124.0,2.871534824371338,-9003.611328125,347.6991882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9422607421875,306.1577453613281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1484375,18000.0,0.0,0.0,0.2033921331167221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3171651363372803,0.3171698451042175,-4.727294253825676e-06,0.0,0.0002064171567326,0.0,0.0,14.749540328979492,0.0,0.0,0.0,0.313453733921051,4.0,0.0,1.0
321960,293.0835266113281,297.1499938964844,293.1499938964844,0.6149279475212097,-9644.1669921875,304.1473388671875,0.9990000128746032,0.7663032412528992,0.6125991940498352,293.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.3910446465015411,0.050000000745058,0.0518162436783313,293.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.3910446465015411,0.050000000745058,0.0382713004946708,292.8443908691406,297.1499938964844,293.1499938964844,0.0046863513998687,-368.7046813964844,297.0057067871094,0.3910446465015411,0.050000000745058,0.0518162436783313,293.48193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.3910446465015411,0.050000000745058,0.2457939535379409,291.1458435058594,291.1499938964844,269.8733215332031,269.1542663574219,283.6972351074219,293.482177734375,291.1455383300781,1.0,0.3443440198898315,0.8200960755348206,0.8200960755348206,1.0,1.0,-1.200492262840271,0.4980185925960541,0.7024737000465393,0.2683475613594055,0.0,0.0,0.4044815599918365,122.74899291992188,127.0,-0.5081354379653931,-9018.794921875,348.89385986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9526062011719,306.1653747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.37109375,18000.0,0.0,0.0,0.2036938369274139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175763189792633,0.3175810575485229,-4.727878149424214e-06,0.0,0.0002067233435809,0.0,0.0,14.773353576660156,0.0,0.0,0.0,0.3135452568531036,4.0,0.0,1.0
322020,293.082763671875,297.1499938964844,293.1499938964844,0.6185445189476013,-9691.8759765625,304.14215087890625,0.9990000128746032,0.7681453824043274,0.6156457662582397,293.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.390175998210907,0.050000000745058,0.0518600009381771,293.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.390175998210907,0.050000000745058,0.0383036211133003,292.8437194824219,297.1499938964844,293.1499938964844,0.0047847633250057,-375.8720397949219,297.11102294921875,0.390175998210907,0.050000000745058,0.0518600009381771,293.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.390175998210907,0.050000000745058,0.2460015267133712,291.1410522460937,291.1499938964844,269.836669921875,269.11895751953125,283.6758728027344,293.4781188964844,291.1404113769531,1.0,0.3458738029003143,0.8197586536407471,0.8197586536407471,1.0,1.0,-1.2045413255691528,0.4998958110809326,0.7046455144882202,0.2691371440887451,0.0,0.0,0.4059593081474304,123.91387176513672,130.0,-6.074853420257568,-9061.7412109375,353.1245422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,306.1806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37109375,18000.0,0.0,0.0,0.2042685598134994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189911544322967,0.318995863199234,-4.731485205411445e-06,0.0,0.000207306627999,0.0,0.0,14.86003589630127,0.0,0.0,0.0,0.3138970136642456,4.0,0.0,1.0
322080,293.082763671875,297.1499938964844,293.1499938964844,0.6185445189476013,-9691.8759765625,304.14215087890625,0.9990000128746032,0.7681453824043274,0.6156457662582397,293.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.390175998210907,0.050000000745058,0.0518600009381771,293.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.390175998210907,0.050000000745058,0.0383036211133003,292.8437194824219,297.1499938964844,293.1499938964844,0.0047847633250057,-375.8720397949219,297.11102294921875,0.390175998210907,0.050000000745058,0.0518600009381771,293.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1416931152344,0.390175998210907,0.050000000745058,0.2460015267133712,291.1410522460937,291.1499938964844,269.836669921875,269.11895751953125,283.6758728027344,293.4781188964844,291.1404113769531,1.0,0.3458738029003143,0.8197586536407471,0.8197586536407471,1.0,1.0,-1.2045413255691528,0.4998958110809326,0.7046455144882202,0.2691371440887451,0.0,0.0,0.4059593081474304,123.91387176513672,130.0,-6.074853420257568,-9061.7412109375,353.1245422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,306.1806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.37109375,18000.0,0.0,0.0,0.2042685598134994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3189911544322967,0.318995863199234,-4.731485205411445e-06,0.0,0.000207306627999,0.0,0.0,14.86003589630127,0.0,0.0,0.0,0.3138970136642456,4.0,0.0,1.0
322140,293.0845642089844,297.1499938964844,293.1499938964844,0.6238628029823303,-9760.9833984375,304.1358947753906,0.9990000128746032,0.7694897055625916,0.6200210452079773,293.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.3889059126377105,0.050000000745058,0.051923219114542,293.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.3889059126377105,0.050000000745058,0.0383503139019012,292.8445739746094,297.1499938964844,293.1499938964844,0.0048833563923835,-383.0241088867188,297.2113952636719,0.3889059126377105,0.050000000745058,0.051923219114542,293.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.3889059126377105,0.050000000745058,0.2463013976812362,291.1343994140625,291.1499938964844,269.79998779296875,269.0836486816406,283.6531677246094,293.47430419921875,291.1337585449219,1.0,0.3480381369590759,0.8194212317466736,0.8194212317466736,1.0,1.0,-1.2103602886199951,0.5025830268859863,0.7077772617340088,0.2703542411327362,0.0,0.0,0.4084833562374115,125.59857177734376,133.0,-8.469468116760254,-9123.5,359.26617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778747558594,306.19757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.60546875,18000.0,0.0,0.0,0.2048925906419754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216417729854584,0.321646511554718,-4.739095857075881e-06,0.0,0.0002079399419017,0.0,0.0,15.02554416656494,0.0,0.0,0.0,0.314569890499115,4.0,0.0,1.0
322200,293.0845642089844,297.1499938964844,293.1499938964844,0.6238628029823303,-9760.9833984375,304.1358947753906,0.9990000128746032,0.7694897055625916,0.6200210452079773,293.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.3889059126377105,0.050000000745058,0.051923219114542,293.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.3889059126377105,0.050000000745058,0.0383503139019012,292.8445739746094,297.1499938964844,293.1499938964844,0.0048833563923835,-383.0241088867188,297.2113952636719,0.3889059126377105,0.050000000745058,0.051923219114542,293.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.3889059126377105,0.050000000745058,0.2463013976812362,291.1343994140625,291.1499938964844,269.79998779296875,269.0836486816406,283.6531677246094,293.47430419921875,291.1337585449219,1.0,0.3480381369590759,0.8194212317466736,0.8194212317466736,1.0,1.0,-1.2103602886199951,0.5025830268859863,0.7077772617340088,0.2703542411327362,0.0,0.0,0.4084833562374115,125.59857177734376,133.0,-8.469468116760254,-9123.5,359.26617431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9778747558594,306.19757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.60546875,18000.0,0.0,0.0,0.2048925906419754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3216417729854584,0.321646511554718,-4.739095857075881e-06,0.0,0.0002079399419017,0.0,0.0,15.02554416656494,0.0,0.0,0.0,0.314569890499115,4.0,0.0,1.0
