time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
322260,293.0884704589844,297.1499938964844,293.1499938964844,0.6304025053977966,-9844.7919921875,304.1297302246094,0.9990000128746032,0.7703617215156555,0.6253438591957092,293.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.387350857257843,0.050000000745058,0.0520007312297821,293.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.387350857257843,0.050000000745058,0.0384075604379177,292.8468933105469,297.1499938964844,293.1499938964844,0.0049803792499005,-390.00726318359375,297.3076477050781,0.387350857257843,0.050000000745058,0.0520007312297821,293.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.387350857257843,0.050000000745058,0.2466690689325332,291.1280822753906,291.1499938964844,269.7633361816406,269.04833984375,283.629638671875,293.470947265625,291.12750244140625,1.0,0.3506549596786499,0.8189913034439087,0.8189913034439087,1.0,1.0,-1.2174451351165771,0.5058521032333374,0.711592972278595,0.2718444168567657,0.0,0.0,0.4118320047855377,127.66423034667967,121.0,-8.62082576751709,-9198.640625,366.8376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,306.21173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.6640625,18000.0,0.0,0.0,0.2056698650121688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253742456436157,0.3253790140151977,-4.750866082758876e-06,0.0,0.0002087287721224,0.0,0.0,15.263164520263672,0.0,0.0,0.0,0.3155387043952942,4.0,0.0,1.0
322320,293.0884704589844,297.1499938964844,293.1499938964844,0.6304025053977966,-9844.7919921875,304.1297302246094,0.9990000128746032,0.7703617215156555,0.6253438591957092,293.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.387350857257843,0.050000000745058,0.0520007312297821,293.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.387350857257843,0.050000000745058,0.0384075604379177,292.8468933105469,297.1499938964844,293.1499938964844,0.0049803792499005,-390.00726318359375,297.3076477050781,0.387350857257843,0.050000000745058,0.0520007312297821,293.4707946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.387350857257843,0.050000000745058,0.2466690689325332,291.1280822753906,291.1499938964844,269.7633361816406,269.04833984375,283.629638671875,293.470947265625,291.12750244140625,1.0,0.3506549596786499,0.8189913034439087,0.8189913034439087,1.0,1.0,-1.2174451351165771,0.5058521032333374,0.711592972278595,0.2718444168567657,0.0,0.0,0.4118320047855377,127.66423034667967,121.0,-8.62082576751709,-9198.640625,366.8376770019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,306.21173095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.6640625,18000.0,0.0,0.0,0.2056698650121688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253742456436157,0.3253790140151977,-4.750866082758876e-06,0.0,0.0002087287721224,0.0,0.0,15.263164520263672,0.0,0.0,0.0,0.3155387043952942,4.0,0.0,1.0
322380,293.0869445800781,297.1499938964844,293.1499938964844,0.626085102558136,-9781.93359375,304.1442565917969,0.9990000128746032,0.7721996903419495,0.6209872961044312,293.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.3886224627494812,0.050000000745058,0.0519372262060642,293.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.3886224627494812,0.050000000745058,0.0383606553077697,292.8482360839844,297.1499938964844,293.1499938964844,0.0050658443942666,-395.8901672363281,297.4120788574219,0.3886224627494812,0.050000000745058,0.0519372262060642,293.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.3886224627494812,0.050000000745058,0.2463678270578384,291.13397216796875,291.1499938964844,269.7266540527344,269.0130310058594,283.6160888671875,293.4679260253906,291.1361694335937,1.0,0.3480679094791412,0.8185614347457886,0.8185614347457886,1.0,1.0,-1.2116533517837524,0.5032333135604858,0.7084200978279114,0.2702116072177887,0.0,0.0,0.4139469265937805,125.96331787109376,124.0,12.72634506225586,-9225.7080078125,360.6154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,306.2474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.875,18000.0,0.0,0.0,0.2066106349229812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290036916732788,0.3290084600448608,-4.7651851673435885e-06,0.0,0.0002096835232805,0.0,0.0,15.504508018493652,0.0,0.0,0.0,0.3165063261985779,4.0,0.0,1.0
322440,293.0869445800781,297.1499938964844,293.1499938964844,0.626085102558136,-9781.93359375,304.1442565917969,0.9990000128746032,0.7721996903419495,0.6209872961044312,293.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.3886224627494812,0.050000000745058,0.0519372262060642,293.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.3886224627494812,0.050000000745058,0.0383606553077697,292.8482360839844,297.1499938964844,293.1499938964844,0.0050658443942666,-395.8901672363281,297.4120788574219,0.3886224627494812,0.050000000745058,0.0519372262060642,293.4677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.3886224627494812,0.050000000745058,0.2463678270578384,291.13397216796875,291.1499938964844,269.7266540527344,269.0130310058594,283.6160888671875,293.4679260253906,291.1361694335937,1.0,0.3480679094791412,0.8185614347457886,0.8185614347457886,1.0,1.0,-1.2116533517837524,0.5032333135604858,0.7084200978279114,0.2702116072177887,0.0,0.0,0.4139469265937805,125.96331787109376,124.0,12.72634506225586,-9225.7080078125,360.6154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95166015625,306.2474670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.875,18000.0,0.0,0.0,0.2066106349229812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290036916732788,0.3290084600448608,-4.7651851673435885e-06,0.0,0.0002096835232805,0.0,0.0,15.504508018493652,0.0,0.0,0.0,0.3165063261985779,4.0,0.0,1.0
322500,293.0829772949219,297.1499938964844,293.1499938964844,0.6241519451141357,-9755.5146484375,304.1487121582031,0.9990000128746032,0.7737789750099182,0.6195980310440063,293.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.3890299797058105,0.050000000745058,0.0519170835614204,293.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.3890299797058105,0.050000000745058,0.038345780223608,292.8475952148437,297.1499938964844,293.1499938964844,0.0051099765114486,-398.81341552734375,297.4716186523437,0.3890299797058105,0.050000000745058,0.0519170835614204,293.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1424865722656,0.3890299797058105,0.050000000745058,0.2462722957134246,291.1445007324219,291.1499938964844,269.7083435058594,268.995361328125,283.60870361328125,293.46636962890625,291.1459350585937,1.0,0.3476240932941437,0.8183465003967285,0.8183465003967285,1.0,1.0,-1.2098007202148438,0.5024254322052002,0.7073753476142883,0.26957967877388,0.0,0.0,0.4132399559020996,125.42062377929688,124.0,16.773990631103516,-9219.0244140625,358.6399230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9471130371094,306.2472839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.783203125,18000.0,0.0,0.0,0.207058385014534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.32884481549263,0.328849583864212,-4.768204689753475e-06,0.0,0.0002101379359373,0.0,0.0,15.504773139953612,0.0,0.0,0.0,0.3165169954299927,4.0,0.0,1.0
322560,293.0799255371094,297.1499938964844,293.1499938964844,0.6237292885780334,-9749.76171875,304.1496887207031,0.9990000128746032,0.7752247452735901,0.6192882657051086,293.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.3891206681728363,0.050000000745058,0.051912598311901,293.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.3891206681728363,0.050000000745058,0.0383424684405326,292.846923828125,297.1499938964844,293.1499938964844,0.0051569496281445,-402.0445251464844,297.5272827148437,0.3891206681728363,0.050000000745058,0.051912598311901,293.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14703369140625,0.3891206681728363,0.050000000745058,0.2462510168552398,291.1473083496094,291.1499938964844,269.69000244140625,268.9776916503906,283.5999450683594,293.4646911621094,291.1471252441406,1.0,0.3475129008293152,0.818151593208313,0.818151593208313,1.0,1.0,-1.2093877792358398,0.5022655725479126,0.7071221470832825,0.2693310379981994,0.0,0.0,0.4130979478359222,125.29729461669922,127.0,8.821026802062988,-9213.9775390625,358.1953430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,306.2406921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.2074560821056366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3283039927482605,0.3283087611198425,-4.767570317198988e-06,0.0,0.0002105415478581,0.0,0.0,15.47314739227295,0.0,0.0,0.0,0.3164149224758148,4.0,0.0,1.0
322620,293.076416015625,297.1499938964844,293.1499938964844,0.6251766085624695,-9769.0810546875,304.14727783203125,0.9990000128746032,0.7777171730995178,0.6204830408096313,293.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.3887703716754913,0.050000000745058,0.0519299246370792,293.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.3887703716754913,0.050000000745058,0.0383552648127079,292.8462829589844,297.1499938964844,293.1499938964844,0.0052567129023373,-408.9777221679688,297.632568359375,0.3887703716754913,0.050000000745058,0.0519299246370792,293.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.3887703716754913,0.050000000745058,0.2463332116603851,291.1441650390625,291.1499938964844,269.6533203125,268.9423828125,283.58026123046875,293.4610900878906,291.14385986328125,1.0,0.348156601190567,0.8177616596221924,0.8177616596221924,1.0,1.0,-1.210976243019104,0.5030508041381836,0.7079254388809204,0.2694142460823059,0.0,0.0,0.4140836596488952,125.7530288696289,130.0,-0.6275007724761963,-9238.015625,359.8697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95770263671875,306.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.328125,18000.0,0.0,0.0,0.2081479132175445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290593922138214,0.3290641605854034,-4.768430699186865e-06,0.0,0.000211243663216,0.0,0.0,15.517251968383787,0.0,0.0,0.0,0.3165938556194305,4.0,0.0,1.0
322680,293.076416015625,297.1499938964844,293.1499938964844,0.6251766085624695,-9769.0810546875,304.14727783203125,0.9990000128746032,0.7777171730995178,0.6204830408096313,293.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.3887703716754913,0.050000000745058,0.0519299246370792,293.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.3887703716754913,0.050000000745058,0.0383552648127079,292.8462829589844,297.1499938964844,293.1499938964844,0.0052567129023373,-408.9777221679688,297.632568359375,0.3887703716754913,0.050000000745058,0.0519299246370792,293.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.3887703716754913,0.050000000745058,0.2463332116603851,291.1441650390625,291.1499938964844,269.6533203125,268.9423828125,283.58026123046875,293.4610900878906,291.14385986328125,1.0,0.348156601190567,0.8177616596221924,0.8177616596221924,1.0,1.0,-1.210976243019104,0.5030508041381836,0.7079254388809204,0.2694142460823059,0.0,0.0,0.4140836596488952,125.7530288696289,130.0,-0.6275007724761963,-9238.015625,359.8697204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95770263671875,306.2478332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.328125,18000.0,0.0,0.0,0.2081479132175445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3290593922138214,0.3290641605854034,-4.768430699186865e-06,0.0,0.000211243663216,0.0,0.0,15.517251968383787,0.0,0.0,0.0,0.3165938556194305,4.0,0.0,1.0
322740,293.075927734375,297.1499938964844,293.1499938964844,0.6287978887557983,-9816.7099609375,304.1421203613281,0.9990000128746032,0.7796853184700012,0.6235257387161255,293.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.387880265712738,0.050000000745058,0.0519741885364055,293.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.387880265712738,0.050000000745058,0.0383879579603672,292.8471069335937,297.1499938964844,293.1499938964844,0.0053568044677376,-415.9024658203125,297.7333374023437,0.387880265712738,0.050000000745058,0.0519741885364055,293.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.387880265712738,0.050000000745058,0.2465431839227676,291.1393737792969,291.1499938964844,269.6166687011719,268.9070739746094,283.55828857421875,293.4573974609375,291.1387634277344,1.0,0.3496821224689483,0.8173717856407166,0.8173717856407166,1.0,1.0,-1.2150251865386963,0.5049704909324646,0.7100546956062317,0.2700639963150024,0.0,0.0,0.4157832562923431,126.9275894165039,133.0,-6.035319805145264,-9282.5244140625,364.1793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96612548828125,306.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.01171875,18000.0,0.0,0.0,0.2088144123554229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307976126670837,0.3308024108409881,-4.773356522491667e-06,0.0,0.0002119200798915,0.0,0.0,15.62777328491211,0.0,0.0,0.0,0.3170424997806549,4.0,0.0,1.0
322800,293.075927734375,297.1499938964844,293.1499938964844,0.6287978887557983,-9816.7099609375,304.1421203613281,0.9990000128746032,0.7796853184700012,0.6235257387161255,293.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.387880265712738,0.050000000745058,0.0519741885364055,293.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.387880265712738,0.050000000745058,0.0383879579603672,292.8471069335937,297.1499938964844,293.1499938964844,0.0053568044677376,-415.9024658203125,297.7333374023437,0.387880265712738,0.050000000745058,0.0519741885364055,293.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400146484375,0.387880265712738,0.050000000745058,0.2465431839227676,291.1393737792969,291.1499938964844,269.6166687011719,268.9070739746094,283.55828857421875,293.4573974609375,291.1387634277344,1.0,0.3496821224689483,0.8173717856407166,0.8173717856407166,1.0,1.0,-1.2150251865386963,0.5049704909324646,0.7100546956062317,0.2700639963150024,0.0,0.0,0.4157832562923431,126.9275894165039,133.0,-6.035319805145264,-9282.5244140625,364.1793823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96612548828125,306.2590026855469,278.1499938964844,0.0,18000.0,313.1499938964844,17988.01171875,18000.0,0.0,0.0,0.2088144123554229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307976126670837,0.3308024108409881,-4.773356522491667e-06,0.0,0.0002119200798915,0.0,0.0,15.62777328491211,0.0,0.0,0.0,0.3170424997806549,4.0,0.0,1.0
322860,293.07794189453125,297.1499938964844,293.1499938964844,0.6341108083724976,-9885.537109375,304.1358947753906,0.9990000128746032,0.781159520149231,0.6278845071792603,293.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.3866143226623535,0.050000000745058,0.0520379729568958,293.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.3866143226623535,0.050000000745058,0.0384350717067718,292.8495483398437,297.1499938964844,293.1499938964844,0.0054565863683819,-422.7745056152344,297.8284606933594,0.3866143226623535,0.050000000745058,0.0520379729568958,293.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.3866143226623535,0.050000000745058,0.2468457370996475,291.1328125,291.1499938964844,269.5799865722656,268.87176513671875,283.5346984863281,293.45391845703125,291.1321716308594,1.0,0.3518352806568146,0.81695955991745,0.81695955991745,1.0,1.0,-1.2208293676376345,0.5077102184295654,0.7131192088127136,0.2710829079151153,0.0,0.0,0.4185184240341186,128.6220245361328,136.0,-8.394160270690918,-9346.2255859375,370.4194946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,306.2723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.81640625,18000.0,0.0,0.0,0.2095545828342437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333795964717865,0.3338007628917694,-4.782554697158048e-06,0.0,0.0002126712643075,0.0,0.0,15.821415901184082,0.0,0.0,0.0,0.3178288340568542,4.0,0.0,1.0
322920,293.07794189453125,297.1499938964844,293.1499938964844,0.6341108083724976,-9885.537109375,304.1358947753906,0.9990000128746032,0.781159520149231,0.6278845071792603,293.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.3866143226623535,0.050000000745058,0.0520379729568958,293.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.3866143226623535,0.050000000745058,0.0384350717067718,292.8495483398437,297.1499938964844,293.1499938964844,0.0054565863683819,-422.7745056152344,297.8284606933594,0.3866143226623535,0.050000000745058,0.0520379729568958,293.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.3866143226623535,0.050000000745058,0.2468457370996475,291.1328125,291.1499938964844,269.5799865722656,268.87176513671875,283.5346984863281,293.45391845703125,291.1321716308594,1.0,0.3518352806568146,0.81695955991745,0.81695955991745,1.0,1.0,-1.2208293676376345,0.5077102184295654,0.7131192088127136,0.2710829079151153,0.0,0.0,0.4185184240341186,128.6220245361328,136.0,-8.394160270690918,-9346.2255859375,370.4194946289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,306.2723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.81640625,18000.0,0.0,0.0,0.2095545828342437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.333795964717865,0.3338007628917694,-4.782554697158048e-06,0.0,0.0002126712643075,0.0,0.0,15.821415901184082,0.0,0.0,0.0,0.3178288340568542,4.0,0.0,1.0
322980,293.08203125,297.1499938964844,293.1499938964844,0.640640377998352,-9968.9501953125,304.1297302246094,0.9990000128746032,0.7821621894836426,0.6331830024719238,293.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.3850901424884796,0.050000000745058,0.0521161071956157,293.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.3850901424884796,0.050000000745058,0.0384927801787853,292.8536376953125,297.1499938964844,293.1499938964844,0.0055540734902024,-429.4300537109375,297.9184875488281,0.3850901424884796,0.050000000745058,0.0521161071956157,293.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.3850901424884796,0.050000000745058,0.2472163736820221,291.1265563964844,291.1499938964844,269.5433349609375,268.83642578125,283.5098571777344,293.450927734375,291.1259765625,1.0,0.3544363677501678,0.8165473341941833,0.8165473341941833,1.0,1.0,-1.2278906106948853,0.5110511183738708,0.7168394327163696,0.2723346948623657,0.0,0.0,0.4220735132694244,130.69754028320312,139.0,-8.5585298538208,-9423.8623046875,378.1045227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506225585937,306.2835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.431640625,18000.0,0.0,0.0,0.2104661762714386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379109501838684,0.3379157483577728,-4.796240318682976e-06,0.0,0.0002135964168701,0.0,0.0,16.092308044433594,0.0,0.0,0.0,0.3189302682876587,4.0,0.0,1.0
323040,293.08203125,297.1499938964844,293.1499938964844,0.640640377998352,-9968.9501953125,304.1297302246094,0.9990000128746032,0.7821621894836426,0.6331830024719238,293.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.3850901424884796,0.050000000745058,0.0521161071956157,293.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.3850901424884796,0.050000000745058,0.0384927801787853,292.8536376953125,297.1499938964844,293.1499938964844,0.0055540734902024,-429.4300537109375,297.9184875488281,0.3850901424884796,0.050000000745058,0.0521161071956157,293.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.3850901424884796,0.050000000745058,0.2472163736820221,291.1265563964844,291.1499938964844,269.5433349609375,268.83642578125,283.5098571777344,293.450927734375,291.1259765625,1.0,0.3544363677501678,0.8165473341941833,0.8165473341941833,1.0,1.0,-1.2278906106948853,0.5110511183738708,0.7168394327163696,0.2723346948623657,0.0,0.0,0.4220735132694244,130.69754028320312,139.0,-8.5585298538208,-9423.8623046875,378.1045227050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506225585937,306.2835998535156,278.1499938964844,0.0,18000.0,313.1499938964844,17972.431640625,18000.0,0.0,0.0,0.2104661762714386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379109501838684,0.3379157483577728,-4.796240318682976e-06,0.0,0.0002135964168701,0.0,0.0,16.092308044433594,0.0,0.0,0.0,0.3189302682876587,4.0,0.0,1.0
323100,293.084716796875,297.1499938964844,293.1499938964844,0.6442599892616272,-10014.7529296875,304.1268615722656,0.9990000128746032,0.7824929356575012,0.6360946297645569,293.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.3842594623565674,0.050000000745058,0.0521593205630779,293.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.3842594623565674,0.050000000745058,0.0385246984660625,292.85626220703125,297.1499938964844,293.1499938964844,0.0056016482412815,-432.6554565429688,297.96148681640625,0.3842594623565674,0.050000000745058,0.0521593205630779,293.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.3842594623565674,0.050000000745058,0.2474213689565658,291.1236572265625,291.1499938964844,269.5249938964844,268.8187866210937,283.4971008300781,293.4496459960937,291.1231384277344,1.0,0.3558619618415832,0.8163412809371948,0.8163412809371948,1.0,1.0,-1.2317734956741333,0.5128938555717468,0.7188796401023865,0.2730163633823395,0.0,0.0,0.4241255223751068,131.84518432617188,139.0,-8.226320266723633,-9466.732421875,382.3738403320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9373474121094,306.2876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,17968.96484375,18000.0,0.0,0.0,0.21101114153862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3403482735157013,0.3403530716896057,-4.804654054169077e-06,0.0,0.0002141494769603,0.0,0.0,16.254776000976562,0.0,0.0,0.0,0.3195910453796386,4.0,0.0,1.0
323160,293.0877990722656,297.1499938964844,293.1499938964844,0.648064911365509,-10062.6171875,304.1241455078125,0.9990000128746032,0.7827155590057373,0.6391399502754211,293.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.3833958506584167,0.050000000745058,0.0522047318518161,293.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.3833958506584167,0.050000000745058,0.0385582372546196,292.8592529296875,297.1499938964844,293.1499938964844,0.0056483736261725,-435.80755615234375,298.003173828125,0.3833958506584167,0.050000000745058,0.0522047318518161,293.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1215515136719,0.3833958506584167,0.050000000745058,0.2476367801427841,291.1210021972656,291.1499938964844,269.50665283203125,268.8011169433594,283.4842224121094,293.4485168457031,291.1205139160156,1.0,0.3573512434959411,0.816098153591156,0.816098153591156,1.0,1.0,-1.235836625099182,0.5148233771324158,0.7210131883621216,0.2737187147140503,0.0,0.0,0.426330029964447,133.05084228515625,127.0,-7.706255912780762,-9511.7216796875,386.8743591308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9202880859375,306.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17965.689453125,18000.0,0.0,0.0,0.2116243839263916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430108726024627,0.3430156707763672,-4.8140500439330935e-06,0.0,0.0002147718478227,0.0,0.0,16.43382453918457,0.0,0.0,0.0,0.3203188776969909,4.0,0.0,1.0
323220,293.087890625,297.1499938964844,293.1499938964844,0.6443647742271423,-10006.701171875,304.1394958496094,0.9990000128746032,0.78424471616745,0.6352490782737732,293.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.3845002055168152,0.050000000745058,0.0521467365324497,293.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.3845002055168152,0.050000000745058,0.0385154038667678,292.8629455566406,297.1499938964844,293.1499938964844,0.0057298317551612,-440.990478515625,298.09716796875,0.3845002055168152,0.050000000745058,0.0521467365324497,293.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.3845002055168152,0.050000000745058,0.2473616749048233,291.1282958984375,291.1499938964844,269.4700012207031,268.76580810546875,283.4710998535156,293.4464416503906,291.1307067871094,1.0,0.3549878895282745,0.8156119585037231,0.8156119585037231,1.0,1.0,-1.2306535243988037,0.5124483704566956,0.7182051539421082,0.2722952663898468,0.0,0.0,0.4291048645973205,131.49954223632812,130.0,14.651392936706545,-9545.931640625,381.1073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,306.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.845703125,18000.0,0.0,0.0,0.212997555732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477725386619568,0.3477773666381836,-4.834026185562834e-06,0.0,0.0002161654410883,0.0,0.0,16.76648712158203,0.0,0.0,0.0,0.3216481208801269,4.0,0.0,1.0
323280,293.087890625,297.1499938964844,293.1499938964844,0.6443647742271423,-10006.701171875,304.1394958496094,0.9990000128746032,0.78424471616745,0.6352490782737732,293.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.3845002055168152,0.050000000745058,0.0521467365324497,293.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.3845002055168152,0.050000000745058,0.0385154038667678,292.8629455566406,297.1499938964844,293.1499938964844,0.0057298317551612,-440.990478515625,298.09716796875,0.3845002055168152,0.050000000745058,0.0521467365324497,293.4463195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.3845002055168152,0.050000000745058,0.2473616749048233,291.1282958984375,291.1499938964844,269.4700012207031,268.76580810546875,283.4710998535156,293.4464416503906,291.1307067871094,1.0,0.3549878895282745,0.8156119585037231,0.8156119585037231,1.0,1.0,-1.2306535243988037,0.5124483704566956,0.7182051539421082,0.2722952663898468,0.0,0.0,0.4291048645973205,131.49954223632812,130.0,14.651392936706545,-9545.931640625,381.1073303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8825988769531,306.31964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.845703125,18000.0,0.0,0.0,0.212997555732727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477725386619568,0.3477773666381836,-4.834026185562834e-06,0.0,0.0002161654410883,0.0,0.0,16.76648712158203,0.0,0.0,0.0,0.3216481208801269,4.0,0.0,1.0
323340,293.0823059082031,297.1499938964844,293.1499938964844,0.6424462795257568,-9979.314453125,304.1457824707031,0.9990000128746032,0.7869536876678467,0.6338958144187927,293.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.3848863840103149,0.050000000745058,0.0521266683936119,293.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.3848863840103149,0.050000000745058,0.0385005809366703,292.862548828125,297.1499938964844,293.1499938964844,0.0058201886713504,-446.6273193359375,298.2048034667969,0.3848863840103149,0.050000000745058,0.0521266683936119,293.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.3848863840103149,0.050000000745058,0.2472664713859558,291.1432189941406,291.1499938964844,269.4333190917969,268.73046875,283.45538330078125,293.444091796875,291.1431579589844,1.0,0.3545970618724823,0.8151257038116455,0.8151257038116455,1.0,1.0,-1.2288438081741333,0.5116710662841797,0.7171727418899536,0.2715381383895874,0.0,0.0,0.4286766648292541,130.9559783935547,133.0,10.700742721557615,-9538.685546875,379.1012573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8652038574219,306.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.2142852842807769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3476636111736297,0.3476684391498565,-4.839463599637384e-06,0.0,0.0002174723194912,0.0,0.0,16.77741241455078,0.0,0.0,0.0,0.3217292726039886,4.0,0.0,1.0
323400,293.0823059082031,297.1499938964844,293.1499938964844,0.6424462795257568,-9979.314453125,304.1457824707031,0.9990000128746032,0.7869536876678467,0.6338958144187927,293.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.3848863840103149,0.050000000745058,0.0521266683936119,293.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.3848863840103149,0.050000000745058,0.0385005809366703,292.862548828125,297.1499938964844,293.1499938964844,0.0058201886713504,-446.6273193359375,298.2048034667969,0.3848863840103149,0.050000000745058,0.0521266683936119,293.4439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1428527832031,0.3848863840103149,0.050000000745058,0.2472664713859558,291.1432189941406,291.1499938964844,269.4333190917969,268.73046875,283.45538330078125,293.444091796875,291.1431579589844,1.0,0.3545970618724823,0.8151257038116455,0.8151257038116455,1.0,1.0,-1.2288438081741333,0.5116710662841797,0.7171727418899536,0.2715381383895874,0.0,0.0,0.4286766648292541,130.9559783935547,133.0,10.700742721557615,-9538.685546875,379.1012573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8652038574219,306.307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.759765625,18000.0,0.0,0.0,0.2142852842807769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3476636111736297,0.3476684391498565,-4.839463599637384e-06,0.0,0.0002174723194912,0.0,0.0,16.77741241455078,0.0,0.0,0.0,0.3217292726039886,4.0,0.0,1.0
323460,293.0799560546875,297.1499938964844,293.1499938964844,0.644227921962738,-10002.0576171875,304.1441345214844,0.9990000128746032,0.7891542315483093,0.6353364586830139,293.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.3844753503799438,0.050000000745058,0.0521480552852153,293.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.3844753503799438,0.050000000745058,0.0385163761675357,292.862548828125,297.1499938964844,293.1499938964844,0.0059209479950368,-453.1474609375,298.3036193847656,0.3844753503799438,0.050000000745058,0.0521480552852153,293.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.3844753503799438,0.050000000745058,0.2473679184913635,291.1413879394531,291.1499938964844,269.39666748046875,268.6951599121094,283.4356384277344,293.4411926269531,291.1412048339844,1.0,0.3553577661514282,0.8147228956222534,0.8147228956222534,1.0,1.0,-1.2307639122009275,0.5126196146011353,0.7181442975997925,0.2716579437255859,0.0,0.0,0.4299444258213043,131.51878356933594,136.0,1.2505686283111572,-9567.4169921875,381.2028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8672790527344,306.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.990234375,18000.0,0.0,0.0,0.2154025584459304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489004373550415,0.3489052951335907,-4.842522230319446e-06,0.0,0.0002186062192777,0.0,0.0,16.857690811157227,0.0,0.0,0.0,0.3220555782318115,4.0,0.0,1.0
323520,293.0799560546875,297.1499938964844,293.1499938964844,0.644227921962738,-10002.0576171875,304.1441345214844,0.9990000128746032,0.7891542315483093,0.6353364586830139,293.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.3844753503799438,0.050000000745058,0.0521480552852153,293.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.3844753503799438,0.050000000745058,0.0385163761675357,292.862548828125,297.1499938964844,293.1499938964844,0.0059209479950368,-453.1474609375,298.3036193847656,0.3844753503799438,0.050000000745058,0.0521480552852153,293.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415710449219,0.3844753503799438,0.050000000745058,0.2473679184913635,291.1413879394531,291.1499938964844,269.39666748046875,268.6951599121094,283.4356384277344,293.4411926269531,291.1412048339844,1.0,0.3553577661514282,0.8147228956222534,0.8147228956222534,1.0,1.0,-1.2307639122009275,0.5126196146011353,0.7181442975997925,0.2716579437255859,0.0,0.0,0.4299444258213043,131.51878356933594,136.0,1.2505686283111572,-9567.4169921875,381.2028198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8672790527344,306.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.990234375,18000.0,0.0,0.0,0.2154025584459304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489004373550415,0.3489052951335907,-4.842522230319446e-06,0.0,0.0002186062192777,0.0,0.0,16.857690811157227,0.0,0.0,0.0,0.3220555782318115,4.0,0.0,1.0
323580,293.0802917480469,297.1499938964844,293.1499938964844,0.6480735540390015,-10051.6904296875,304.1396179199219,0.9990000128746032,0.7908636927604675,0.6385306119918823,293.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.3835682868957519,0.050000000745058,0.0521956384181976,293.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.3835682868957519,0.050000000745058,0.0385515205562114,292.86383056640625,297.1499938964844,293.1499938964844,0.0060227820649743,-459.7101440429688,298.39825439453125,0.3835682868957519,0.050000000745058,0.0521956384181976,293.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.3835682868957519,0.050000000745058,0.2475936412811279,291.13775634765625,291.1499938964844,269.3599853515625,268.6598205566406,283.41357421875,293.4380798339844,291.13726806640625,1.0,0.3569559454917907,0.8143200874328613,0.8143200874328613,1.0,1.0,-1.2350244522094729,0.5146522521972656,0.720372200012207,0.2723081409931183,0.0,0.0,0.431780993938446,132.7800750732422,139.0,-4.336161613464356,-9615.83984375,385.9103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735046386719,306.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.302734375,18000.0,0.0,0.0,0.2164582759141922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509589731693268,0.350963830947876,-4.849294782616198e-06,0.0,0.0002196776331402,0.0,0.0,16.997066497802734,0.0,0.0,0.0,0.3226196467876434,4.0,0.0,1.0
323640,293.0802917480469,297.1499938964844,293.1499938964844,0.6480735540390015,-10051.6904296875,304.1396179199219,0.9990000128746032,0.7908636927604675,0.6385306119918823,293.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.3835682868957519,0.050000000745058,0.0521956384181976,293.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.3835682868957519,0.050000000745058,0.0385515205562114,292.86383056640625,297.1499938964844,293.1499938964844,0.0060227820649743,-459.7101440429688,298.39825439453125,0.3835682868957519,0.050000000745058,0.0521956384181976,293.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.3835682868957519,0.050000000745058,0.2475936412811279,291.13775634765625,291.1499938964844,269.3599853515625,268.6598205566406,283.41357421875,293.4380798339844,291.13726806640625,1.0,0.3569559454917907,0.8143200874328613,0.8143200874328613,1.0,1.0,-1.2350244522094729,0.5146522521972656,0.720372200012207,0.2723081409931183,0.0,0.0,0.431780993938446,132.7800750732422,139.0,-4.336161613464356,-9615.83984375,385.9103088378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8735046386719,306.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.302734375,18000.0,0.0,0.0,0.2164582759141922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509589731693268,0.350963830947876,-4.849294782616198e-06,0.0,0.0002196776331402,0.0,0.0,16.997066497802734,0.0,0.0,0.0,0.3226196467876434,4.0,0.0,1.0
323700,293.0813293457031,297.1499938964844,293.1499938964844,0.6506425738334656,-10084.640625,304.1368713378906,0.9990000128746032,0.7915402054786682,0.6406281590461731,293.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3829758167266845,0.050000000745058,0.0522270128130912,293.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3829758167266845,0.050000000745058,0.0385746955871582,292.8649597167969,297.1499938964844,293.1499938964844,0.0060741952620446,-463.0147399902344,298.44366455078125,0.3829758167266845,0.050000000745058,0.0522270128130912,293.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.3829758167266845,0.050000000745058,0.247742474079132,291.1350402832031,291.1499938964844,269.3416748046875,268.6421813964844,283.4019775390625,293.4365539550781,291.134521484375,1.0,0.3579941689968109,0.8141186237335205,0.8141186237335205,1.0,1.0,-1.237823724746704,0.5159786343574524,0.7218450307846069,0.2727848589420318,0.0,0.0,0.4330562353134155,133.61289978027344,139.0,-5.945536613464356,-9647.4443359375,389.0259399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8755187988281,306.33233642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.3828125,18000.0,0.0,0.0,0.2169887125492096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524301648139953,0.3524350225925445,-4.854201961279614e-06,0.0,0.0002202159666921,0.0,0.0,17.097240447998047,0.0,0.0,0.0,0.3230244219303131,4.0,0.0,1.0
323760,293.0828857421875,297.1499938964844,293.1499938964844,0.6535274386405945,-10121.43359375,304.1340026855469,0.9990000128746032,0.7921083569526672,0.6429746150970459,293.0404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.3823160827159881,0.050000000745058,0.0522622354328632,293.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.3823160827159881,0.050000000745058,0.0386007092893123,292.86639404296875,297.1499938964844,293.1499938964844,0.0061254212632775,-466.2920837402344,298.48809814453125,0.3823160827159881,0.050000000745058,0.0522622354328632,293.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329040527344,0.3823160827159881,0.050000000745058,0.2479095309972763,291.13232421875,291.1499938964844,269.3233337402344,268.62451171875,283.39013671875,293.4350891113281,291.1318359375,1.0,0.3591514825820923,0.8138892650604248,0.8138892650604248,1.0,1.0,-1.2409563064575195,0.5174569487571716,0.7234993577003479,0.2733360230922699,0.0,0.0,0.434508740901947,134.54820251464844,127.0,-6.756247520446777,-9682.8056640625,392.5328674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87567138671875,306.3404846191406,278.1499938964844,0.0,18000.0,313.1499938964844,17977.587890625,18000.0,0.0,0.0,0.2175357341766357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541658520698547,0.3541707098484039,-4.860215994995087e-06,0.0,0.0002207711077062,0.0,0.0,17.216529846191406,0.0,0.0,0.0,0.3235055804252624,4.0,0.0,1.0
323820,293.0802307128906,297.1499938964844,293.1499938964844,0.6483286619186401,-10048.1171875,304.1485595703125,0.9990000128746032,0.7943166494369507,0.6379945874214172,293.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.3837200999259949,0.050000000745058,0.0521876215934753,293.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.3837200999259949,0.050000000745058,0.0385456010699272,292.8663635253906,297.1499938964844,293.1499938964844,0.0062172831967473,-471.8114929199219,298.5893249511719,0.3837200999259949,0.050000000745058,0.0521876215934753,293.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.3837200999259949,0.050000000745058,0.2475556135177612,291.13922119140625,291.1499938964844,269.2866516113281,268.58917236328125,283.3797912597656,293.4320983886719,291.1415405273437,1.0,0.3562751412391662,0.8134304881095886,0.8134304881095886,1.0,1.0,-1.2343164682388306,0.5142985582351685,0.7200179100036621,0.2719034850597381,0.0,0.0,0.4358572363853454,132.5625762939453,130.0,14.3534517288208,-9700.037109375,385.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753662109375,306.3826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.556640625,18000.0,0.0,0.0,0.2186395972967147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571498394012451,0.3571547269821167,-4.873700163443573e-06,0.0,0.0002218913869,0.0,0.0,17.432775497436523,0.0,0.0,0.0,0.3243533074855804,4.0,0.0,1.0
323880,293.0802307128906,297.1499938964844,293.1499938964844,0.6483286619186401,-10048.1171875,304.1485595703125,0.9990000128746032,0.7943166494369507,0.6379945874214172,293.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.3837200999259949,0.050000000745058,0.0521876215934753,293.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.3837200999259949,0.050000000745058,0.0385456010699272,292.8663635253906,297.1499938964844,293.1499938964844,0.0062172831967473,-471.8114929199219,298.5893249511719,0.3837200999259949,0.050000000745058,0.0521876215934753,293.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.3837200999259949,0.050000000745058,0.2475556135177612,291.13922119140625,291.1499938964844,269.2866516113281,268.58917236328125,283.3797912597656,293.4320983886719,291.1415405273437,1.0,0.3562751412391662,0.8134304881095886,0.8134304881095886,1.0,1.0,-1.2343164682388306,0.5142985582351685,0.7200179100036621,0.2719034850597381,0.0,0.0,0.4358572363853454,132.5625762939453,130.0,14.3534517288208,-9700.037109375,385.1075439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8753662109375,306.3826904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.556640625,18000.0,0.0,0.0,0.2186395972967147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3571498394012451,0.3571547269821167,-4.873700163443573e-06,0.0,0.0002218913869,0.0,0.0,17.432775497436523,0.0,0.0,0.0,0.3243533074855804,4.0,0.0,1.0
323940,293.0722961425781,297.1499938964844,293.1499938964844,0.6452908515930176,-10008.123046875,304.1536865234375,0.9990000128746032,0.7976993322372437,0.6358602643013,293.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.3843261897563934,0.050000000745058,0.0521558411419391,293.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.3843261897563934,0.050000000745058,0.0385221280157566,292.8616027832031,297.1499938964844,293.1499938964844,0.0063226893544197,-478.02923583984375,298.70684814453125,0.3843261897563934,0.050000000745058,0.0521558411419391,293.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.3843261897563934,0.050000000745058,0.247404858469963,291.1533508300781,291.1499938964844,269.25,268.5538635253906,283.3664855957031,293.4285888671875,291.1531677246094,1.0,0.3555184304714203,0.8129717111587524,0.8129717111587524,1.0,1.0,-1.2314640283584597,0.5129318833351135,0.718532145023346,0.2712246775627136,0.0,0.0,0.4341174066066742,131.715087890625,133.0,9.5812406539917,-9679.3134765625,381.9513854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956298828125,306.3849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.219503715634346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552630543708801,0.3552679121494293,-4.872078079642961e-06,0.0,0.0002227683580713,0.0,0.0,17.3181095123291,0.0,0.0,0.0,0.3239260017871856,4.0,0.0,1.0
324000,293.0722961425781,297.1499938964844,293.1499938964844,0.6452908515930176,-10008.123046875,304.1536865234375,0.9990000128746032,0.7976993322372437,0.6358602643013,293.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.3843261897563934,0.050000000745058,0.0521558411419391,293.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.3843261897563934,0.050000000745058,0.0385221280157566,292.8616027832031,297.1499938964844,293.1499938964844,0.0063226893544197,-478.02923583984375,298.70684814453125,0.3843261897563934,0.050000000745058,0.0521558411419391,293.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.3843261897563934,0.050000000745058,0.247404858469963,291.1533508300781,291.1499938964844,269.25,268.5538635253906,283.3664855957031,293.4285888671875,291.1531677246094,1.0,0.3555184304714203,0.8129717111587524,0.8129717111587524,1.0,1.0,-1.2314640283584597,0.5129318833351135,0.718532145023346,0.2712246775627136,0.0,0.0,0.4341174066066742,131.715087890625,133.0,9.5812406539917,-9679.3134765625,381.9513854980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8956298828125,306.3849792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.219503715634346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3552630543708801,0.3552679121494293,-4.872078079642961e-06,0.0,0.0002227683580713,0.0,0.0,17.3181095123291,0.0,0.0,0.0,0.3239260017871856,4.0,0.0,1.0
324060,293.0678405761719,297.1499938964844,293.1499938964844,0.6462534070014954,-10021.8896484375,304.1507568359375,0.9990000128746032,0.8005799651145935,0.6367314457893372,293.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.3840784728527069,0.050000000745058,0.0521688088774681,293.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.3840784728527069,0.050000000745058,0.0385317057371139,292.8572692871094,297.1499938964844,293.1499938964844,0.006442320998758,-485.3337097167969,298.81756591796875,0.3840784728527069,0.050000000745058,0.0521688088774681,293.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.3840784728527069,0.050000000745058,0.2474663704633712,291.1502990722656,291.1499938964844,269.2133483886719,268.5185241699219,283.3486022949219,293.42437744140625,291.14996337890625,1.0,0.3560141026973724,0.812583327293396,0.812583327293396,1.0,1.0,-1.232624888420105,0.5134287476539612,0.7191961407661438,0.2714638411998749,0.0,0.0,0.4342812597751617,132.06103515625,136.0,-0.4228305518627167,-9697.71875,383.2377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317626953125,306.4032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.2200888395309448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354992151260376,0.3549970090389251,-4.868798896495719e-06,0.0,0.0002233621926279,0.0,0.0,17.2918701171875,0.0,0.0,0.0,0.3238202035427093,4.0,0.0,1.0
