time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
324120,293.0678405761719,297.1499938964844,293.1499938964844,0.6462534070014954,-10021.8896484375,304.1507568359375,0.9990000128746032,0.8005799651145935,0.6367314457893372,293.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.3840784728527069,0.050000000745058,0.0521688088774681,293.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.3840784728527069,0.050000000745058,0.0385317057371139,292.8572692871094,297.1499938964844,293.1499938964844,0.006442320998758,-485.3337097167969,298.81756591796875,0.3840784728527069,0.050000000745058,0.0521688088774681,293.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.3840784728527069,0.050000000745058,0.2474663704633712,291.1502990722656,291.1499938964844,269.2133483886719,268.5185241699219,283.3486022949219,293.42437744140625,291.14996337890625,1.0,0.3560141026973724,0.812583327293396,0.812583327293396,1.0,1.0,-1.232624888420105,0.5134287476539612,0.7191961407661438,0.2714638411998749,0.0,0.0,0.4342812597751617,132.06103515625,136.0,-0.4228305518627167,-9697.71875,383.2377014160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317626953125,306.4032592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.2200888395309448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354992151260376,0.3549970090389251,-4.868798896495719e-06,0.0,0.0002233621926279,0.0,0.0,17.2918701171875,0.0,0.0,0.0,0.3238202035427093,4.0,0.0,1.0
324180,293.0663146972656,297.1499938964844,293.1499938964844,0.6495136022567749,-10065.3212890625,304.14501953125,0.9990000128746032,0.8029759526252747,0.6395155191421509,293.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.3832897841930389,0.050000000745058,0.0522103570401668,293.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.3832897841930389,0.050000000745058,0.0385623946785926,292.8544616699219,297.1499938964844,293.1499938964844,0.0065647955052554,-492.7658386230469,298.9247436523437,0.3832897841930389,0.050000000745058,0.0522103570401668,293.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.3832897841930389,0.050000000745058,0.2476634681224823,291.1451110839844,291.1499938964844,269.1766662597656,268.4831848144531,283.3279724121094,293.4198303222656,291.1444396972656,1.0,0.3574226200580597,0.8121949434280396,0.8121949434280396,1.0,1.0,-1.236339092254639,0.5151195526123047,0.721219539642334,0.2722485065460205,0.0,0.0,0.4352395236492157,133.1682586669922,139.0,-6.486194133758545,-9738.0126953125,387.3660278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657287597656,306.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.2205511778593063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558196127414703,0.3558245003223419,-4.870362317888066e-06,0.0,0.0002238314045825,0.0,0.0,17.34482192993164,0.0,0.0,0.0,0.3240330815315246,4.0,0.0,1.0
324240,293.0663146972656,297.1499938964844,293.1499938964844,0.6495136022567749,-10065.3212890625,304.14501953125,0.9990000128746032,0.8029759526252747,0.6395155191421509,293.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.3832897841930389,0.050000000745058,0.0522103570401668,293.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.3832897841930389,0.050000000745058,0.0385623946785926,292.8544616699219,297.1499938964844,293.1499938964844,0.0065647955052554,-492.7658386230469,298.9247436523437,0.3832897841930389,0.050000000745058,0.0522103570401668,293.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.3832897841930389,0.050000000745058,0.2476634681224823,291.1451110839844,291.1499938964844,269.1766662597656,268.4831848144531,283.3279724121094,293.4198303222656,291.1444396972656,1.0,0.3574226200580597,0.8121949434280396,0.8121949434280396,1.0,1.0,-1.236339092254639,0.5151195526123047,0.721219539642334,0.2722485065460205,0.0,0.0,0.4352395236492157,133.1682586669922,139.0,-6.486194133758545,-9738.0126953125,387.3660278320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9657287597656,306.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.2205511778593063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3558196127414703,0.3558245003223419,-4.870362317888066e-06,0.0,0.0002238314045825,0.0,0.0,17.34482192993164,0.0,0.0,0.0,0.3240330815315246,4.0,0.0,1.0
324300,293.0664978027344,297.1499938964844,293.1499938964844,0.6518465876579285,-10095.8193359375,304.1416931152344,0.9990000128746032,0.8040019273757935,0.6414442658424377,293.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.382746011018753,0.050000000745058,0.0522392466664314,293.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.382746011018753,0.050000000745058,0.0385837294161319,292.8537292480469,297.1499938964844,293.1499938964844,0.0066270316019654,-496.5247497558594,298.9765930175781,0.382746011018753,0.050000000745058,0.0522392466664314,293.4173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423034667969,0.382746011018753,0.050000000745058,0.2478004992008209,291.1415405273437,291.1499938964844,269.1583251953125,268.46551513671875,283.31689453125,293.4175720214844,291.1408386230469,1.0,0.3583830296993255,0.8120008111000061,0.8120008111000061,1.0,1.0,-1.2389132976531982,0.5163015127182007,0.7226117849349976,0.272791177034378,0.0,0.0,0.4361593723297119,133.93788146972656,139.0,-8.240092277526855,-9766.236328125,390.24359130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9787902832031,306.43658447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.298828125,18000.0,0.0,0.0,0.2207754850387573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3567894101142883,0.3567942976951599,-4.873101715929806e-06,0.0,0.0002240590401925,0.0,0.0,17.409912109375,0.0,0.0,0.0,0.3242945671081543,4.0,0.0,1.0
324360,293.0672302246094,297.1499938964844,293.1499938964844,0.6545455455780029,-10130.74609375,304.1383056640625,0.9990000128746032,0.8049167394638062,0.643656849861145,293.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.3821248710155487,0.050000000745058,0.0522724986076355,293.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.3821248710155487,0.050000000745058,0.0386082902550697,292.8533935546875,297.1499938964844,293.1499938964844,0.006689322181046,-500.264404296875,299.0274353027344,0.3821248710155487,0.050000000745058,0.0522724986076355,293.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.3821248710155487,0.050000000745058,0.2479582279920578,291.1379699707031,291.1499938964844,269.1400146484375,268.4478454589844,283.3055114746094,293.4153747558594,291.1372985839844,1.0,0.3594789803028106,0.8117746710777283,0.8117746710777283,1.0,1.0,-1.2418675422668457,0.5176599621772766,0.7242075800895691,0.2734086513519287,0.0,0.0,0.437321126461029,134.823486328125,142.0,-9.110413551330566,-9798.7822265625,393.5626220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98785400390625,306.4477233886719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.435546875,18000.0,0.0,0.0,0.2210177481174469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3581109344959259,0.3581157922744751,-4.877307219430804e-06,0.0,0.0002243049093522,0.0,0.0,17.500337600708008,0.0,0.0,0.0,0.3246574997901916,4.0,0.0,1.0
324420,293.0701599121094,297.1499938964844,293.1499938964844,0.6608431935310364,-10211.189453125,304.1317138671875,0.9990000128746032,0.8064239621162415,0.648755669593811,293.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.3807043433189392,0.050000000745058,0.0523495525121688,293.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.3807043433189392,0.050000000745058,0.0386652015149593,292.8539733886719,297.1499938964844,293.1499938964844,0.0068135187029838,-507.6492004394531,299.1260986328125,0.3807043433189392,0.050000000745058,0.0523495525121688,293.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.3807043433189392,0.050000000745058,0.2483237385749817,291.13104248046875,291.1499938964844,269.10333251953125,268.4125366210937,283.28192138671875,293.4112854003906,291.1304016113281,1.0,0.3619925379753113,0.8113224506378174,0.8113224506378174,1.0,1.0,-1.248679518699646,0.5208057761192322,0.7278737425804138,0.2748208343982696,0.0,0.0,0.4403192400932312,136.87527465820312,145.0,-9.477545738220217,-9873.8388671875,401.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916687011719,306.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4609375,18000.0,0.0,0.0,0.2216144651174545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616942465305328,0.3616991341114044,-4.889779575023567e-06,0.0,0.0002249105164082,0.0,0.0,17.75023078918457,0.0,0.0,0.0,0.3256623148918152,4.0,0.0,1.0
324480,293.0701599121094,297.1499938964844,293.1499938964844,0.6608431935310364,-10211.189453125,304.1317138671875,0.9990000128746032,0.8064239621162415,0.648755669593811,293.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.3807043433189392,0.050000000745058,0.0523495525121688,293.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.3807043433189392,0.050000000745058,0.0386652015149593,292.8539733886719,297.1499938964844,293.1499938964844,0.0068135187029838,-507.6492004394531,299.1260986328125,0.3807043433189392,0.050000000745058,0.0523495525121688,293.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.3807043433189392,0.050000000745058,0.2483237385749817,291.13104248046875,291.1499938964844,269.10333251953125,268.4125366210937,283.28192138671875,293.4112854003906,291.1304016113281,1.0,0.3619925379753113,0.8113224506378174,0.8113224506378174,1.0,1.0,-1.248679518699646,0.5208057761192322,0.7278737425804138,0.2748208343982696,0.0,0.0,0.4403192400932312,136.87527465820312,145.0,-9.477545738220217,-9873.8388671875,401.284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9916687011719,306.46612548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.4609375,18000.0,0.0,0.0,0.2216144651174545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616942465305328,0.3616991341114044,-4.889779575023567e-06,0.0,0.0002249105164082,0.0,0.0,17.75023078918457,0.0,0.0,0.0,0.3256623148918152,4.0,0.0,1.0
324540,293.07476806640625,297.1499938964844,293.1499938964844,0.6680672764778137,-10302.1357421875,304.12579345703125,0.9990000128746032,0.807512104511261,0.654521644115448,293.02813720703125,297.1499938964844,293.1499938964844,0.0022064563818275,-176.73263549804688,294.0238952636719,0.3791161775588989,0.050000000745058,0.052437424659729,293.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.3791161775588989,0.050000000745058,0.0387301035225391,292.8560485839844,297.1499938964844,293.1499938964844,0.006936484016478,-514.8609008789062,299.2207336425781,0.3791161775588989,0.050000000745058,0.052437424659729,293.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.3791161775588989,0.050000000745058,0.248740553855896,291.1247253417969,291.1499938964844,269.0666809082031,268.377197265625,283.2576904296875,293.4079284667969,291.12420654296875,1.0,0.364824891090393,0.8108702898025513,0.8108702898025513,1.0,1.0,-1.256389617919922,0.524383544921875,0.7320060729980469,0.2763979136943817,0.0,0.0,0.4441194534301758,139.214111328125,133.0,-8.720379829406738,-9959.279296875,410.1408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97515869140625,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2224393188953399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366441398859024,0.366446316242218,-4.907379661744926e-06,0.0,0.0002257476298836,0.0,0.0,18.087671279907227,0.0,0.0,0.0,0.327018141746521,4.0,0.0,1.0
324600,293.07476806640625,297.1499938964844,293.1499938964844,0.6680672764778137,-10302.1357421875,304.12579345703125,0.9990000128746032,0.807512104511261,0.654521644115448,293.02813720703125,297.1499938964844,293.1499938964844,0.0022064563818275,-176.73263549804688,294.0238952636719,0.3791161775588989,0.050000000745058,0.052437424659729,293.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.3791161775588989,0.050000000745058,0.0387301035225391,292.8560485839844,297.1499938964844,293.1499938964844,0.006936484016478,-514.8609008789062,299.2207336425781,0.3791161775588989,0.050000000745058,0.052437424659729,293.4078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253662109375,0.3791161775588989,0.050000000745058,0.248740553855896,291.1247253417969,291.1499938964844,269.0666809082031,268.377197265625,283.2576904296875,293.4079284667969,291.12420654296875,1.0,0.364824891090393,0.8108702898025513,0.8108702898025513,1.0,1.0,-1.256389617919922,0.524383544921875,0.7320060729980469,0.2763979136943817,0.0,0.0,0.4441194534301758,139.214111328125,133.0,-8.720379829406738,-9959.279296875,410.1408996582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97515869140625,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17966.16015625,18000.0,0.0,0.0,0.2224393188953399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.366441398859024,0.366446316242218,-4.907379661744926e-06,0.0,0.0002257476298836,0.0,0.0,18.087671279907227,0.0,0.0,0.0,0.327018141746521,4.0,0.0,1.0
324660,293.0742492675781,297.1499938964844,293.1499938964844,0.6641824841499329,-10244.220703125,304.14093017578125,0.9990000128746032,0.8094984292984009,0.6505043506622314,293.0391845703125,297.1499938964844,293.1499938964844,0.0018357973312959,-147.0067596435547,293.5089416503906,0.3802206218242645,0.050000000745058,0.0523760989308357,293.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.3802206218242645,0.050000000745058,0.0386848077178001,292.8558349609375,297.1499938964844,293.1499938964844,0.0070434841327369,-520.6583862304688,299.325927734375,0.3802206218242645,0.050000000745058,0.0523760989308357,293.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.3802206218242645,0.050000000745058,0.2484496533870697,291.1319885253906,291.1499938964844,269.0299987792969,268.34185791015625,283.24835205078125,293.4058532714844,291.13433837890625,1.0,0.362413614988327,0.8103499412536621,0.8103499412536621,1.0,1.0,-1.2510250806808472,0.5217263698577881,0.7292987704277039,0.2754780352115631,0.0,0.0,0.446435272693634,137.58937072753906,136.0,14.450095176696776,-9987.4794921875,403.9725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466857910156,306.509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.158203125,18000.0,0.0,0.0,0.2234814912080764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709156811237335,0.3709206283092499,-4.927822828904027e-06,0.0,0.0002268053067382,0.0,0.0,18.42171096801757,0.0,0.0,0.0,0.3283279538154602,4.0,0.0,1.0
324720,293.0742492675781,297.1499938964844,293.1499938964844,0.6641824841499329,-10244.220703125,304.14093017578125,0.9990000128746032,0.8094984292984009,0.6505043506622314,293.0391845703125,297.1499938964844,293.1499938964844,0.0018357973312959,-147.0067596435547,293.5089416503906,0.3802206218242645,0.050000000745058,0.0523760989308357,293.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.3802206218242645,0.050000000745058,0.0386848077178001,292.8558349609375,297.1499938964844,293.1499938964844,0.0070434841327369,-520.6583862304688,299.325927734375,0.3802206218242645,0.050000000745058,0.0523760989308357,293.40576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.3802206218242645,0.050000000745058,0.2484496533870697,291.1319885253906,291.1499938964844,269.0299987792969,268.34185791015625,283.24835205078125,293.4058532714844,291.13433837890625,1.0,0.362413614988327,0.8103499412536621,0.8103499412536621,1.0,1.0,-1.2510250806808472,0.5217263698577881,0.7292987704277039,0.2754780352115631,0.0,0.0,0.446435272693634,137.58937072753906,136.0,14.450095176696776,-9987.4794921875,403.9725036621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466857910156,306.509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17974.158203125,18000.0,0.0,0.0,0.2234814912080764,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3709156811237335,0.3709206283092499,-4.927822828904027e-06,0.0,0.0002268053067382,0.0,0.0,18.42171096801757,0.0,0.0,0.0,0.3283279538154602,4.0,0.0,1.0
324780,293.0683898925781,297.1499938964844,293.1499938964844,0.6621518731117249,-10215.7744140625,304.1469116210937,0.9990000128746032,0.81260746717453,0.6490756273269653,293.0376892089844,297.1499938964844,293.1499938964844,0.001603003242053,-128.3035125732422,293.2069091796875,0.3806156814098358,0.050000000745058,0.0523543953895568,293.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.3806156814098358,0.050000000745058,0.0386687777936458,292.85113525390625,297.1499938964844,293.1499938964844,0.0071659768000245,-527.1661987304688,299.4462890625,0.3806156814098358,0.050000000745058,0.0523543953895568,293.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.3806156814098358,0.050000000745058,0.2483467161655426,291.14630126953125,291.1499938964844,268.99334716796875,268.3065185546875,283.23590087890625,293.4034729003906,291.1461181640625,1.0,0.3619958460330963,0.809829592704773,0.809829592704773,1.0,1.0,-1.249110221862793,0.5207380056381226,0.7283722162246704,0.2751408219337463,0.0,0.0,0.4456211626529693,137.01441955566406,139.0,9.856496810913086,-9973.61328125,401.7940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354553222656,306.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.478515625,18000.0,0.0,0.0,0.2244376093149185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702178597450256,0.3702227771282196,-4.931303010380361e-06,0.0,0.0002277756429975,0.0,0.0,18.391775131225582,0.0,0.0,0.0,0.3282433450222015,4.0,0.0,1.0
324840,293.0683898925781,297.1499938964844,293.1499938964844,0.6621518731117249,-10215.7744140625,304.1469116210937,0.9990000128746032,0.81260746717453,0.6490756273269653,293.0376892089844,297.1499938964844,293.1499938964844,0.001603003242053,-128.3035125732422,293.2069091796875,0.3806156814098358,0.050000000745058,0.0523543953895568,293.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.3806156814098358,0.050000000745058,0.0386687777936458,292.85113525390625,297.1499938964844,293.1499938964844,0.0071659768000245,-527.1661987304688,299.4462890625,0.3806156814098358,0.050000000745058,0.0523543953895568,293.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460266113281,0.3806156814098358,0.050000000745058,0.2483467161655426,291.14630126953125,291.1499938964844,268.99334716796875,268.3065185546875,283.23590087890625,293.4034729003906,291.1461181640625,1.0,0.3619958460330963,0.809829592704773,0.809829592704773,1.0,1.0,-1.249110221862793,0.5207380056381226,0.7283722162246704,0.2751408219337463,0.0,0.0,0.4456211626529693,137.01441955566406,139.0,9.856496810913086,-9973.61328125,401.7940368652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354553222656,306.4970092773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.478515625,18000.0,0.0,0.0,0.2244376093149185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702178597450256,0.3702227771282196,-4.931303010380361e-06,0.0,0.0002277756429975,0.0,0.0,18.391775131225582,0.0,0.0,0.0,0.3282433450222015,4.0,0.0,1.0
324900,293.0666809082031,297.1499938964844,293.1499938964844,0.6627298593521118,-10223.09765625,304.1463928222656,0.9990000128746032,0.8139809966087341,0.6494988799095154,293.0350341796875,297.1499938964844,293.1499938964844,0.0015265782130882,-122.19304656982422,293.1004638671875,0.3804984986782074,0.050000000745058,0.052360825240612,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.3804984986782074,0.050000000745058,0.0386735275387764,292.8490905761719,297.1499938964844,293.1499938964844,0.00723372772336,-530.906494140625,299.50311279296875,0.3804984986782074,0.050000000745058,0.052360825240612,293.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1452331542969,0.3804984986782074,0.050000000745058,0.2483772039413452,291.1449279785156,291.1499938964844,268.9750061035156,268.2888488769531,283.2276916503906,293.4018859863281,291.1446533203125,1.0,0.3622387647628784,0.8095694184303284,0.8095694184303284,1.0,1.0,-1.2496753931045532,0.520959734916687,0.7287156581878662,0.2752884924411773,0.0,0.0,0.4460923373699188,137.1869354248047,139.0,3.672966241836548,-9982.1962890625,402.4431457519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9370422363281,306.4974365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.2248495817184448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.370493471622467,0.370498389005661,-4.931255261908518e-06,0.0,0.000228193734074,0.0,0.0,18.40805435180664,0.0,0.0,0.0,0.3283155262470245,4.0,0.0,1.0
324960,293.0656433105469,297.1499938964844,293.1499938964844,0.6638590693473816,-10237.6865234375,304.1449890136719,0.9990000128746032,0.815241277217865,0.6504389047622681,293.0320739746094,297.1499938964844,293.1499938964844,0.0014690277166664,-117.5918426513672,293.0194091796875,0.3802386820316314,0.050000000745058,0.0523751154541969,293.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.3802386820316314,0.050000000745058,0.0386840812861919,292.8474426269531,297.1499938964844,293.1499938964844,0.0073024197481572,-534.6702270507812,299.55926513671875,0.3802386820316314,0.050000000745058,0.0523751154541969,293.3999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.3802386820316314,0.050000000745058,0.248444989323616,291.1437072753906,291.1499938964844,268.9566650390625,268.27117919921875,283.2184753417969,293.400146484375,291.1434326171875,1.0,0.3627282381057739,0.8093688488006592,0.8093688488006592,1.0,1.0,-1.2509315013885498,0.5215138792991638,0.7294176816940308,0.2755789160728454,0.0,0.0,0.4466358423233032,137.56849670410156,142.0,0.248919129371643,-9998.21484375,403.88323974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93994140625,306.501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.736328125,18000.0,0.0,0.0,0.2252435088157653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371137261390686,0.37114217877388,-4.932953743264079e-06,0.0,0.000228593518841,0.0,0.0,18.452192306518555,0.0,0.0,0.0,0.3284869790077209,4.0,0.0,1.0
325020,293.0653686523437,297.1499938964844,293.1499938964844,0.667658269405365,-10286.671875,304.1402893066406,0.9990000128746032,0.8174368739128113,0.6535542607307434,293.0265197753906,297.1499938964844,293.1499938964844,0.0013950692955404,-111.69148254394533,292.910888671875,0.3793812394142151,0.050000000745058,0.0524226166307926,293.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.3793812394142151,0.050000000745058,0.0387191660702228,292.8455505371094,297.1499938964844,293.1499938964844,0.0074421060271561,-542.2926025390625,299.6678466796875,0.3793812394142151,0.050000000745058,0.0524226166307926,293.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.3793812394142151,0.050000000745058,0.2486703246831894,291.1390686035156,291.1499938964844,268.9200134277344,268.23583984375,283.1979675292969,293.39630126953125,291.13848876953125,1.0,0.364296555519104,0.808967649936676,0.808967649936676,1.0,1.0,-1.2550969123840332,0.5234078764915466,0.7316890358924866,0.276482492685318,0.0,0.0,0.448359340429306,138.83468627929688,145.0,-5.629366874694824,-10043.841796875,408.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447631835937,306.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.166015625,18000.0,0.0,0.0,0.2260247617959976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730713129043579,0.3730762600898742,-4.939386144542368e-06,0.0,0.0002293863944942,0.0,0.0,18.589609146118164,0.0,0.0,0.0,0.329037606716156,4.0,0.0,1.0
325080,293.0653686523437,297.1499938964844,293.1499938964844,0.667658269405365,-10286.671875,304.1402893066406,0.9990000128746032,0.8174368739128113,0.6535542607307434,293.0265197753906,297.1499938964844,293.1499938964844,0.0013950692955404,-111.69148254394533,292.910888671875,0.3793812394142151,0.050000000745058,0.0524226166307926,293.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.3793812394142151,0.050000000745058,0.0387191660702228,292.8455505371094,297.1499938964844,293.1499938964844,0.0074421060271561,-542.2926025390625,299.6678466796875,0.3793812394142151,0.050000000745058,0.0524226166307926,293.3960876464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13970947265625,0.3793812394142151,0.050000000745058,0.2486703246831894,291.1390686035156,291.1499938964844,268.9200134277344,268.23583984375,283.1979675292969,293.39630126953125,291.13848876953125,1.0,0.364296555519104,0.808967649936676,0.808967649936676,1.0,1.0,-1.2550969123840332,0.5234078764915466,0.7316890358924866,0.276482492685318,0.0,0.0,0.448359340429306,138.83468627929688,145.0,-5.629366874694824,-10043.841796875,408.6767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9447631835937,306.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.166015625,18000.0,0.0,0.0,0.2260247617959976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3730713129043579,0.3730762600898742,-4.939386144542368e-06,0.0,0.0002293863944942,0.0,0.0,18.589609146118164,0.0,0.0,0.0,0.329037606716156,4.0,0.0,1.0
325140,293.0671691894531,297.1499938964844,293.1499938964844,0.673058271408081,-10355.5087890625,304.134521484375,0.9990000128746032,0.8192204833030701,0.6579060554504395,293.02252197265625,297.1499938964844,293.1499938964844,0.001359132467769,-108.83973693847656,292.8515014648437,0.3781929910182953,0.050000000745058,0.0524893552064895,293.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.3781929910182953,0.050000000745058,0.0387684591114521,292.84552001953125,297.1499938964844,293.1499938964844,0.0075832554139196,-549.9183349609375,299.7714538574219,0.3781929910182953,0.050000000745058,0.0524893552064895,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.3781929910182953,0.050000000745058,0.2489868998527526,291.1327514648437,291.1499938964844,268.8833312988281,268.20050048828125,283.1753845214844,293.3923645019531,291.1321716308594,1.0,0.3664548099040985,0.8085664510726929,0.8085664510726929,1.0,1.0,-1.260919451713562,0.5260946750640869,0.7348247766494751,0.2776948809623718,0.0,0.0,0.4510793685913086,140.6116485595703,148.0,-7.988162040710449,-10109.4111328125,415.4348449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,306.521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.51171875,18000.0,0.0,0.0,0.2268779128789901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763903677463531,0.3763953149318695,-4.951298251398839e-06,0.0,0.0002302522480022,0.0,0.0,18.82964515686035,0.0,0.0,0.0,0.3299947381019592,4.0,0.0,1.0
325200,293.0671691894531,297.1499938964844,293.1499938964844,0.673058271408081,-10355.5087890625,304.134521484375,0.9990000128746032,0.8192204833030701,0.6579060554504395,293.02252197265625,297.1499938964844,293.1499938964844,0.001359132467769,-108.83973693847656,292.8515014648437,0.3781929910182953,0.050000000745058,0.0524893552064895,293.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.3781929910182953,0.050000000745058,0.0387684591114521,292.84552001953125,297.1499938964844,293.1499938964844,0.0075832554139196,-549.9183349609375,299.7714538574219,0.3781929910182953,0.050000000745058,0.0524893552064895,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.3781929910182953,0.050000000745058,0.2489868998527526,291.1327514648437,291.1499938964844,268.8833312988281,268.20050048828125,283.1753845214844,293.3923645019531,291.1321716308594,1.0,0.3664548099040985,0.8085664510726929,0.8085664510726929,1.0,1.0,-1.260919451713562,0.5260946750640869,0.7348247766494751,0.2776948809623718,0.0,0.0,0.4510793685913086,140.6116485595703,148.0,-7.988162040710449,-10109.4111328125,415.4348449707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9417724609375,306.521484375,278.1499938964844,0.0,18000.0,313.1499938964844,17975.51171875,18000.0,0.0,0.0,0.2268779128789901,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3763903677463531,0.3763953149318695,-4.951298251398839e-06,0.0,0.0002302522480022,0.0,0.0,18.82964515686035,0.0,0.0,0.0,0.3299947381019592,4.0,0.0,1.0
325260,293.0707092285156,297.1499938964844,293.1499938964844,0.6795923709869385,-10437.751953125,304.1287841796875,0.9990000128746032,0.8206063508987427,0.6631223559379578,293.0204467773437,297.1499938964844,293.1499938964844,0.0013467913959175,-107.8753890991211,292.823974609375,0.3767832815647125,0.050000000745058,0.0525699332356452,293.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.3767832815647125,0.050000000745058,0.0388279743492603,292.8472595214844,297.1499938964844,293.1499938964844,0.0077236844226717,-557.3934326171875,299.8704528808594,0.3767832815647125,0.050000000745058,0.0525699332356452,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.3767832815647125,0.050000000745058,0.249369129538536,291.1267395019531,291.1499938964844,268.8466796875,268.1651611328125,283.1516418457031,293.388671875,291.126220703125,1.0,0.3690255880355835,0.808070182800293,0.808070182800293,1.0,1.0,-1.2679041624069214,0.5293362140655518,0.7385679483413696,0.2790953516960144,0.0,0.0,0.4545876681804657,142.75558471679688,151.0,-8.178812980651855,-10188.703125,423.6340026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,306.53131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.857421875,18000.0,0.0,0.0,0.2278967946767807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380892664194107,0.3808976411819458,-4.968700068275211e-06,0.0,0.0002312862779945,0.0,0.0,19.16213798522949,0.0,0.0,0.0,0.3313185274600982,4.0,0.0,1.0
325320,293.0707092285156,297.1499938964844,293.1499938964844,0.6795923709869385,-10437.751953125,304.1287841796875,0.9990000128746032,0.8206063508987427,0.6631223559379578,293.0204467773437,297.1499938964844,293.1499938964844,0.0013467913959175,-107.8753890991211,292.823974609375,0.3767832815647125,0.050000000745058,0.0525699332356452,293.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.3767832815647125,0.050000000745058,0.0388279743492603,292.8472595214844,297.1499938964844,293.1499938964844,0.0077236844226717,-557.3934326171875,299.8704528808594,0.3767832815647125,0.050000000745058,0.0525699332356452,293.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273498535156,0.3767832815647125,0.050000000745058,0.249369129538536,291.1267395019531,291.1499938964844,268.8466796875,268.1651611328125,283.1516418457031,293.388671875,291.126220703125,1.0,0.3690255880355835,0.808070182800293,0.808070182800293,1.0,1.0,-1.2679041624069214,0.5293362140655518,0.7385679483413696,0.2790953516960144,0.0,0.0,0.4545876681804657,142.75558471679688,151.0,-8.178812980651855,-10188.703125,423.6340026855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9259033203125,306.53131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.857421875,18000.0,0.0,0.0,0.2278967946767807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.380892664194107,0.3808976411819458,-4.968700068275211e-06,0.0,0.0002312862779945,0.0,0.0,19.16213798522949,0.0,0.0,0.0,0.3313185274600982,4.0,0.0,1.0
325380,293.07568359375,297.1499938964844,293.1499938964844,0.6869480013847351,-10529.2373046875,304.1236267089844,0.9990000128746032,0.8216074705123901,0.6689361333847046,293.0201721191406,297.1499938964844,293.1499938964844,0.0013490228448063,-108.07508087158205,292.8165588378906,0.3752309083938598,0.050000000745058,0.0526604913175106,293.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.3752309083938598,0.050000000745058,0.0388948582112789,292.8505554199219,297.1499938964844,293.1499938964844,0.0078621711581945,-564.6485595703125,299.9647827148437,0.3752309083938598,0.050000000745058,0.0526604913175106,293.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.3752309083938598,0.050000000745058,0.2497986853122711,291.1214599609375,291.1499938964844,268.8099975585937,268.1298217773437,283.1269836425781,293.38543701171875,291.1210327148437,1.0,0.3718814253807068,0.8075739741325378,0.8075739741325378,1.0,1.0,-1.2756959199905396,0.532977283000946,0.7427185773849487,0.2806109488010406,0.0,0.0,0.4587545096874237,145.16342163085938,139.0,-7.359230041503906,-10277.91015625,432.9006652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895751953125,306.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.18359375,18000.0,0.0,0.0,0.2291508018970489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864302337169647,0.3864352107048034,-4.991155492461985e-06,0.0,0.0002325589302927,0.0,0.0,19.57902908325196,0.0,0.0,0.0,0.3329701721668243,4.0,0.0,1.0
325440,293.07568359375,297.1499938964844,293.1499938964844,0.6869480013847351,-10529.2373046875,304.1236267089844,0.9990000128746032,0.8216074705123901,0.6689361333847046,293.0201721191406,297.1499938964844,293.1499938964844,0.0013490228448063,-108.07508087158205,292.8165588378906,0.3752309083938598,0.050000000745058,0.0526604913175106,293.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.3752309083938598,0.050000000745058,0.0388948582112789,292.8505554199219,297.1499938964844,293.1499938964844,0.0078621711581945,-564.6485595703125,299.9647827148437,0.3752309083938598,0.050000000745058,0.0526604913175106,293.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219787597656,0.3752309083938598,0.050000000745058,0.2497986853122711,291.1214599609375,291.1499938964844,268.8099975585937,268.1298217773437,283.1269836425781,293.38543701171875,291.1210327148437,1.0,0.3718814253807068,0.8075739741325378,0.8075739741325378,1.0,1.0,-1.2756959199905396,0.532977283000946,0.7427185773849487,0.2806109488010406,0.0,0.0,0.4587545096874237,145.16342163085938,139.0,-7.359230041503906,-10277.91015625,432.9006652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.895751953125,306.5372009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17959.18359375,18000.0,0.0,0.0,0.2291508018970489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864302337169647,0.3864352107048034,-4.991155492461985e-06,0.0,0.0002325589302927,0.0,0.0,19.57902908325196,0.0,0.0,0.0,0.3329701721668243,4.0,0.0,1.0
325500,293.0770263671875,297.1499938964844,293.1499938964844,0.6866986155509949,-10522.0,304.1289978027344,0.9990000128746032,0.82228022813797,0.668191134929657,293.02032470703125,297.1499938964844,293.1499938964844,0.0013540647923946,-108.47901153564452,292.82037353515625,0.375428706407547,0.050000000745058,0.0526488274335861,293.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.375428706407547,0.050000000745058,0.0388862453401088,292.85186767578125,297.1499938964844,293.1499938964844,0.0079235816374421,-567.7132568359375,300.0130920410156,0.375428706407547,0.050000000745058,0.0526488274335861,293.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.375428706407547,0.050000000745058,0.2497433722019195,291.1209411621094,291.1499938964844,268.7916564941406,268.1121520996094,283.1200561523437,293.38397216796875,291.1217346191406,1.0,0.3711887896060943,0.8073258399963379,0.8073258399963379,1.0,1.0,-1.2747031450271606,0.5324426889419556,0.7422603964805603,0.2805033922195434,0.0,0.0,0.4607757031917572,144.85694885253906,139.0,0.2151488363742828,-10304.7099609375,431.713623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87664794921875,306.5498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17957.169921875,18000.0,0.0,0.0,0.2298693507909774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3894596397876739,0.3894646465778351,-5.004111699236091e-06,0.0,0.0002332881704205,0.0,0.0,19.81151008605957,0.0,0.0,0.0,0.3338780701160431,4.0,0.0,1.0
325560,293.0749816894531,297.1499938964844,293.1499938964844,0.6831414103507996,-10471.865234375,304.1393127441406,0.9990000128746032,0.823604166507721,0.6649675965309143,293.01971435546875,297.1499938964844,293.1499938964844,0.0013626887230202,-109.13130950927734,292.8376159667969,0.3762884140014648,0.050000000745058,0.0525985658168792,293.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.3762884140014648,0.050000000745058,0.0388491228222847,292.85107421875,297.1499938964844,293.1499938964844,0.0079819140955805,-570.3471069335938,300.0697631835937,0.3762884140014648,0.050000000745058,0.0525985658168792,293.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12750244140625,0.3762884140014648,0.050000000745058,0.249504953622818,291.12969970703125,291.1499938964844,268.7733459472656,268.094482421875,283.11737060546875,293.38250732421875,291.13214111328125,1.0,0.3694943785667419,0.8070600032806396,0.8070600032806396,1.0,1.0,-1.270384669303894,0.5303229093551636,0.7400617599487305,0.2797512710094452,0.0,0.0,0.4612933099269867,143.52464294433594,142.0,15.653221130371094,-10307.7314453125,426.5769958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8600769042969,306.5650939941406,278.1499938964844,0.0,18000.0,313.1499938964844,17969.251953125,18000.0,0.0,0.0,0.2305992692708969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3914897739887237,0.3914947807788849,-5.015902843297226e-06,0.0,0.0002340289502171,0.0,0.0,19.979171752929688,0.0,0.0,0.0,0.33450648188591,4.0,0.0,1.0
325620,293.0688171386719,297.1499938964844,293.1499938964844,0.6811666488647461,-10443.8330078125,304.145751953125,0.9990000128746032,0.8267611265182495,0.6635985970497131,293.0159606933594,297.1499938964844,293.1499938964844,0.0013881216291338,-111.11007690429688,292.8846435546875,0.3766553699970245,0.050000000745058,0.0525773093104362,293.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.3766553699970245,0.050000000745058,0.0388334207236766,292.8466491699219,297.1499938964844,293.1499938964844,0.008120696991682,-576.8272094726562,300.1904602050781,0.3766553699970245,0.050000000745058,0.0525773093104362,293.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.3766553699970245,0.050000000745058,0.2494041174650192,291.1449279785156,291.1499938964844,268.7366638183594,268.0591125488281,283.1043395996094,293.379150390625,291.1448669433594,1.0,0.3691036105155945,0.8065284490585327,0.8065284490585327,1.0,1.0,-1.2685452699661257,0.5293665528297424,0.7391787767410278,0.2794241309165954,0.0,0.0,0.4605960249900818,142.96157836914062,145.0,11.151458740234377,-10296.75,424.4091491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478698730469,306.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.2319153249263763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391017735004425,0.3910227417945862,-5.020973731006961e-06,0.0,0.0002353645686525,0.0,0.0,19.96780776977539,0.0,0.0,0.0,0.3344941437244415,4.0,0.0,1.0
325680,293.0688171386719,297.1499938964844,293.1499938964844,0.6811666488647461,-10443.8330078125,304.145751953125,0.9990000128746032,0.8267611265182495,0.6635985970497131,293.0159606933594,297.1499938964844,293.1499938964844,0.0013881216291338,-111.11007690429688,292.8846435546875,0.3766553699970245,0.050000000745058,0.0525773093104362,293.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.3766553699970245,0.050000000745058,0.0388334207236766,292.8466491699219,297.1499938964844,293.1499938964844,0.008120696991682,-576.8272094726562,300.1904602050781,0.3766553699970245,0.050000000745058,0.0525773093104362,293.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.3766553699970245,0.050000000745058,0.2494041174650192,291.1449279785156,291.1499938964844,268.7366638183594,268.0591125488281,283.1043395996094,293.379150390625,291.1448669433594,1.0,0.3691036105155945,0.8065284490585327,0.8065284490585327,1.0,1.0,-1.2685452699661257,0.5293665528297424,0.7391787767410278,0.2794241309165954,0.0,0.0,0.4605960249900818,142.96157836914062,145.0,11.151458740234377,-10296.75,424.4091491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8478698730469,306.55438232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.2319153249263763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.391017735004425,0.3910227417945862,-5.020973731006961e-06,0.0,0.0002353645686525,0.0,0.0,19.96780776977539,0.0,0.0,0.0,0.3344941437244415,4.0,0.0,1.0
325740,293.0657043457031,297.1499938964844,293.1499938964844,0.6829099655151367,-10465.830078125,304.1441650390625,0.9990000128746032,0.829452633857727,0.6649963855743408,293.01141357421875,297.1499938964844,293.1499938964844,0.0014248952502384,-114.06092834472656,292.9276733398437,0.3762807250022888,0.050000000745058,0.0525990277528762,293.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.3762807250022888,0.050000000745058,0.0388494618237018,292.8434753417969,297.1499938964844,293.1499938964844,0.0082758264616131,-584.3587646484375,300.3039245605469,0.3762807250022888,0.050000000745058,0.0525990277528762,293.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.3762807250022888,0.050000000745058,0.2495071291923523,291.14324951171875,291.1499938964844,268.70001220703125,268.0237731933594,283.086181640625,293.37518310546875,291.14306640625,1.0,0.3698512613773346,0.805996835231781,0.805996835231781,1.0,1.0,-1.2704169750213623,0.5301823616027832,0.7402346730232239,0.2797965407371521,0.0,0.0,0.4616102576255798,143.5403289794922,148.0,1.499638557434082,-10324.228515625,426.6299133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561706542969,306.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8671875,18000.0,0.0,0.0,0.233027383685112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920309841632843,0.3920359909534454,-5.023441644880222e-06,0.0,0.0002364931715419,0.0,0.0,20.03961944580078,0.0,0.0,0.0,0.3347781896591186,4.0,0.0,1.0
325800,293.0657043457031,297.1499938964844,293.1499938964844,0.6829099655151367,-10465.830078125,304.1441650390625,0.9990000128746032,0.829452633857727,0.6649963855743408,293.01141357421875,297.1499938964844,293.1499938964844,0.0014248952502384,-114.06092834472656,292.9276733398437,0.3762807250022888,0.050000000745058,0.0525990277528762,293.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.3762807250022888,0.050000000745058,0.0388494618237018,292.8434753417969,297.1499938964844,293.1499938964844,0.0082758264616131,-584.3587646484375,300.3039245605469,0.3762807250022888,0.050000000745058,0.0525990277528762,293.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.3762807250022888,0.050000000745058,0.2495071291923523,291.14324951171875,291.1499938964844,268.70001220703125,268.0237731933594,283.086181640625,293.37518310546875,291.14306640625,1.0,0.3698512613773346,0.805996835231781,0.805996835231781,1.0,1.0,-1.2704169750213623,0.5301823616027832,0.7402346730232239,0.2797965407371521,0.0,0.0,0.4616102576255798,143.5403289794922,148.0,1.499638557434082,-10324.228515625,426.6299133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8561706542969,306.5618896484375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.8671875,18000.0,0.0,0.0,0.233027383685112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3920309841632843,0.3920359909534454,-5.023441644880222e-06,0.0,0.0002364931715419,0.0,0.0,20.03961944580078,0.0,0.0,0.0,0.3347781896591186,4.0,0.0,1.0
325860,293.065185546875,297.1499938964844,293.1499938964844,0.6867155432701111,-10514.466796875,304.13970947265625,0.9990000128746032,0.831697940826416,0.6681164503097534,293.0078430175781,297.1499938964844,293.1499938964844,0.0014645498013123,-117.25259399414062,292.9725036621094,0.3754485547542572,0.050000000745058,0.052647665143013,293.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.3754485547542572,0.050000000745058,0.0388853847980499,292.84259033203125,297.1499938964844,293.1499938964844,0.0084332851693034,-591.9426879882812,300.41168212890625,0.3754485547542572,0.050000000745058,0.052647665143013,293.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.3754485547542572,0.050000000745058,0.2497378587722778,291.139404296875,291.1499938964844,268.663330078125,267.9884338378906,283.0647277832031,293.3709716796875,291.1388854980469,1.0,0.3714202046394348,0.8055631518363953,0.8055631518363953,1.0,1.0,-1.274598240852356,0.5321228504180908,0.7424754500389099,0.2805785536766052,0.0,0.0,0.4632391333580017,144.8332061767578,151.0,-4.5275468826293945,-10372.705078125,431.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684997558594,306.5754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.80859375,18000.0,0.0,0.0,0.2340544313192367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939616978168487,0.3939667046070099,-5.030527063354384e-06,0.0,0.000237535481574,0.0,0.0,20.185333251953125,0.0,0.0,0.0,0.3353474736213684,4.0,0.0,1.0
