time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325920,293.065185546875,297.1499938964844,293.1499938964844,0.6867155432701111,-10514.466796875,304.13970947265625,0.9990000128746032,0.831697940826416,0.6681164503097534,293.0078430175781,297.1499938964844,293.1499938964844,0.0014645498013123,-117.25259399414062,292.9725036621094,0.3754485547542572,0.050000000745058,0.052647665143013,293.0800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.3754485547542572,0.050000000745058,0.0388853847980499,292.84259033203125,297.1499938964844,293.1499938964844,0.0084332851693034,-591.9426879882812,300.41168212890625,0.3754485547542572,0.050000000745058,0.052647665143013,293.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13995361328125,0.3754485547542572,0.050000000745058,0.2497378587722778,291.139404296875,291.1499938964844,268.663330078125,267.9884338378906,283.0647277832031,293.3709716796875,291.1388854980469,1.0,0.3714202046394348,0.8055631518363953,0.8055631518363953,1.0,1.0,-1.274598240852356,0.5321228504180908,0.7424754500389099,0.2805785536766052,0.0,0.0,0.4632391333580017,144.8332061767578,151.0,-4.5275468826293945,-10372.705078125,431.6090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8684997558594,306.5754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.80859375,18000.0,0.0,0.0,0.2340544313192367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3939616978168487,0.3939667046070099,-5.030527063354384e-06,0.0,0.000237535481574,0.0,0.0,20.185333251953125,0.0,0.0,0.0,0.3353474736213684,4.0,0.0,1.0
325980,293.0668334960937,297.1499938964844,293.1499938964844,0.6921045780181885,-10582.68359375,304.1341552734375,0.9990000128746032,0.8335195779800415,0.6724478006362915,293.0059509277344,297.1499938964844,293.1499938964844,0.0015050229849293,-120.51848602294922,293.01568603515625,0.3743028044700622,0.050000000745058,0.052715566009283,293.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.3743028044700622,0.050000000745058,0.0389355383813381,292.843994140625,297.1499938964844,293.1499938964844,0.0085911834612488,-599.4725952148438,300.5129089355469,0.3743028044700622,0.050000000745058,0.052715566009283,293.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.3743028044700622,0.050000000745058,0.2500599324703216,291.1336669921875,291.1499938964844,268.6266784667969,267.9530639648437,283.0411071777344,293.366943359375,291.1331481933594,1.0,0.3735665082931518,0.8051294684410095,0.8051294684410095,1.0,1.0,-1.2804065942764282,0.5348588228225708,0.7455477714538574,0.2816169261932373,0.0,0.0,0.4657997786998749,146.6361541748047,154.0,-7.155325412750244,-10440.9697265625,438.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87579345703125,306.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.25,18000.0,0.0,0.0,0.2350901663303375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972280621528625,0.397233098745346,-5.043170858698431e-06,0.0,0.0002385866246186,0.0,0.0,20.435508728027344,0.0,0.0,0.0,0.3363160192966461,4.0,0.0,1.0
326040,293.0668334960937,297.1499938964844,293.1499938964844,0.6921045780181885,-10582.68359375,304.1341552734375,0.9990000128746032,0.8335195779800415,0.6724478006362915,293.0059509277344,297.1499938964844,293.1499938964844,0.0015050229849293,-120.51848602294922,293.01568603515625,0.3743028044700622,0.050000000745058,0.052715566009283,293.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.3743028044700622,0.050000000745058,0.0389355383813381,292.843994140625,297.1499938964844,293.1499938964844,0.0085911834612488,-599.4725952148438,300.5129089355469,0.3743028044700622,0.050000000745058,0.052715566009283,293.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.3743028044700622,0.050000000745058,0.2500599324703216,291.1336669921875,291.1499938964844,268.6266784667969,267.9530639648437,283.0411071777344,293.366943359375,291.1331481933594,1.0,0.3735665082931518,0.8051294684410095,0.8051294684410095,1.0,1.0,-1.2804065942764282,0.5348588228225708,0.7455477714538574,0.2816169261932373,0.0,0.0,0.4657997786998749,146.6361541748047,154.0,-7.155325412750244,-10440.9697265625,438.5838623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87579345703125,306.593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.25,18000.0,0.0,0.0,0.2350901663303375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3972280621528625,0.397233098745346,-5.043170858698431e-06,0.0,0.0002385866246186,0.0,0.0,20.435508728027344,0.0,0.0,0.0,0.3363160192966461,4.0,0.0,1.0
326100,293.0683288574219,297.1499938964844,293.1499938964844,0.6952396631240845,-10622.0146484375,304.13134765625,0.9990000128746032,0.8342763185501099,0.6749481558799744,293.0056457519531,297.1499938964844,293.1499938964844,0.0015248249983415,-122.11705017089844,293.03662109375,0.3736464083194732,0.050000000745058,0.0527549609541893,293.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3736464083194732,0.050000000745058,0.0389646366238594,292.8454895019531,297.1499938964844,293.1499938964844,0.008669139817357,-603.149169921875,300.5611572265625,0.3736464083194732,0.050000000745058,0.0527549609541893,293.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.3736464083194732,0.050000000745058,0.2502468228340149,291.1308288574219,291.1499938964844,268.6083374023437,267.9353942871094,283.0287170410156,293.3650817871094,291.1303100585937,1.0,0.3747991621494293,0.8049125671386719,0.8049125671386719,1.0,1.0,-1.2837616205215454,0.5364506244659424,0.747310996055603,0.2821976542472839,0.0,0.0,0.4673653542995453,147.6815948486328,154.0,-7.574828147888184,-10480.5,442.6443786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8754272460937,306.6015014648437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.865234375,18000.0,0.0,0.0,0.2356419563293457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3993063569068908,0.3993113934993744,-5.051675998402061e-06,0.0,0.0002391466259723,0.0,0.0,20.597227096557617,0.0,0.0,0.0,0.3369390368461609,4.0,0.0,1.0
326160,293.0702514648437,297.1499938964844,293.1499938964844,0.698596179485321,-10663.857421875,304.1286315917969,0.9990000128746032,0.8349332213401794,0.6776216626167297,293.0054626464844,297.1499938964844,293.1499938964844,0.001545424805954,-123.77812957763672,293.0579528808594,0.3729486167430877,0.050000000745058,0.0527972467243671,293.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.3729486167430877,0.050000000745058,0.0389958657324314,292.8475341796875,297.1499938964844,293.1499938964844,0.0087461313232779,-606.7462158203125,300.6078491210937,0.3729486167430877,0.050000000745058,0.0527972467243671,293.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.3729486167430877,0.050000000745058,0.2504474222660064,291.1282653808594,291.1499938964844,268.5899963378906,267.917724609375,283.0210876464844,293.37158203125,291.1279602050781,1.0,0.3761142790317535,0.8046455383300781,0.8046455383300781,1.0,1.0,-1.2873504161834717,0.5381555557250977,0.7491948008537292,0.2828000783920288,0.0,0.0,0.469076544046402,148.80323791503906,142.0,-6.490846633911133,-10520.8251953125,447.0138549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8719482421875,306.6103820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17966.791015625,18000.0,0.0,0.0,0.2362289577722549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4016539752483368,0.4016590416431427,-5.061554475105368e-06,0.0,0.0002397423522779,0.0,0.0,20.78172492980957,0.0,0.0,0.0,0.3376464247703552,4.0,0.0,1.0
326220,293.068359375,297.1499938964844,293.1499938964844,0.6940484046936035,-10598.10546875,304.1438903808594,0.9990000128746032,0.8373085260391235,0.6732243895530701,293.00347900390625,297.1499938964844,293.1499938964844,0.001587504055351,-127.09571838378906,293.11920166015625,0.374098539352417,0.050000000745058,0.0527277663350105,293.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.374098539352417,0.050000000745058,0.0389445498585701,292.8485412597656,297.1499938964844,293.1499938964844,0.0088764857500791,-612.1735229492188,300.7124938964844,0.374098539352417,0.050000000745058,0.0527277663350105,293.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.374098539352417,0.050000000745058,0.2501178383827209,291.1382751464844,291.1499938964844,268.5533447265625,267.88238525390625,283.01373291015625,293.3724975585937,291.14044189453125,1.0,0.3735208213329315,0.8041113615036011,0.8041113615036011,1.0,1.0,-1.281456470489502,0.5352386832237244,0.7462177872657776,0.2817638516426086,0.0,0.0,0.4703119993209839,146.9622344970703,145.0,15.643572807312012,-10537.8291015625,439.8477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,306.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.359375,18000.0,0.0,0.0,0.2374379187822342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051026105880737,0.4051076769828796,-5.080853043182287e-06,0.0,0.0002409692970104,0.0,0.0,21.071964263916016,0.0,0.0,0.0,0.3387181460857391,4.0,0.0,1.0
326280,293.068359375,297.1499938964844,293.1499938964844,0.6940484046936035,-10598.10546875,304.1438903808594,0.9990000128746032,0.8373085260391235,0.6732243895530701,293.00347900390625,297.1499938964844,293.1499938964844,0.001587504055351,-127.09571838378906,293.11920166015625,0.374098539352417,0.050000000745058,0.0527277663350105,293.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.374098539352417,0.050000000745058,0.0389445498585701,292.8485412597656,297.1499938964844,293.1499938964844,0.0088764857500791,-612.1735229492188,300.7124938964844,0.374098539352417,0.050000000745058,0.0527277663350105,293.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.374098539352417,0.050000000745058,0.2501178383827209,291.1382751464844,291.1499938964844,268.5533447265625,267.88238525390625,283.01373291015625,293.3724975585937,291.14044189453125,1.0,0.3735208213329315,0.8041113615036011,0.8041113615036011,1.0,1.0,-1.281456470489502,0.5352386832237244,0.7462177872657776,0.2817638516426086,0.0,0.0,0.4703119993209839,146.9622344970703,145.0,15.643572807312012,-10537.8291015625,439.8477478027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8641967773437,306.6459350585937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.359375,18000.0,0.0,0.0,0.2374379187822342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051026105880737,0.4051076769828796,-5.080853043182287e-06,0.0,0.0002409692970104,0.0,0.0,21.071964263916016,0.0,0.0,0.0,0.3387181460857391,4.0,0.0,1.0
326340,293.0612487792969,297.1499938964844,293.1499938964844,0.6917863488197327,-10567.478515625,304.1492614746094,0.9990000128746032,0.8408257365226746,0.6715604662895203,292.9999084472656,297.1499938964844,293.1499938964844,0.0016315380344167,-130.57037353515625,293.1876525878906,0.3745366334915161,0.050000000745058,0.052701611071825,293.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.3745366334915161,0.050000000745058,0.0389252305030822,292.8446960449219,297.1499938964844,293.1499938964844,0.0090322056785225,-618.6795043945312,300.8307189941406,0.3745366334915161,0.050000000745058,0.052701611071825,293.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.3745366334915161,0.050000000745058,0.2499937564134597,291.1498413085937,291.1499938964844,268.51666259765625,267.8470153808594,282.99591064453125,293.3611145019531,291.14959716796875,1.0,0.37298583984375,0.803577184677124,0.803577184677124,1.0,1.0,-1.2792190313339231,0.5341273546218872,0.7450916767120361,0.2812483012676239,0.0,0.0,0.469218909740448,146.2661895751953,148.0,8.335256576538086,-10525.626953125,437.1500854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87847900390625,306.6471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.091796875,18000.0,0.0,0.0,0.238417774438858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036723673343658,0.4036774337291717,-5.080014943814604e-06,0.0,0.0002419637312414,0.0,0.0,20.9775390625,0.0,0.0,0.0,0.3383938372135162,4.0,0.0,1.0
326400,293.0612487792969,297.1499938964844,293.1499938964844,0.6917863488197327,-10567.478515625,304.1492614746094,0.9990000128746032,0.8408257365226746,0.6715604662895203,292.9999084472656,297.1499938964844,293.1499938964844,0.0016315380344167,-130.57037353515625,293.1876525878906,0.3745366334915161,0.050000000745058,0.052701611071825,293.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.3745366334915161,0.050000000745058,0.0389252305030822,292.8446960449219,297.1499938964844,293.1499938964844,0.0090322056785225,-618.6795043945312,300.8307189941406,0.3745366334915161,0.050000000745058,0.052701611071825,293.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.3745366334915161,0.050000000745058,0.2499937564134597,291.1498413085937,291.1499938964844,268.51666259765625,267.8470153808594,282.99591064453125,293.3611145019531,291.14959716796875,1.0,0.37298583984375,0.803577184677124,0.803577184677124,1.0,1.0,-1.2792190313339231,0.5341273546218872,0.7450916767120361,0.2812483012676239,0.0,0.0,0.469218909740448,146.2661895751953,148.0,8.335256576538086,-10525.626953125,437.1500854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87847900390625,306.6471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.091796875,18000.0,0.0,0.0,0.238417774438858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4036723673343658,0.4036774337291717,-5.080014943814604e-06,0.0,0.0002419637312414,0.0,0.0,20.9775390625,0.0,0.0,0.0,0.3383938372135162,4.0,0.0,1.0
326460,293.0574035644531,297.1499938964844,293.1499938964844,0.6932101845741272,-10586.1103515625,304.1470642089844,0.9990000128746032,0.8438600897789001,0.6727437376976013,292.99566650390625,297.1499938964844,293.1499938964844,0.0016824881313368,-134.65969848632812,293.2480773925781,0.3742249310016632,0.050000000745058,0.0527202151715755,293.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.3742249310016632,0.050000000745058,0.0389389730989933,292.84259033203125,297.1499938964844,293.1499938964844,0.0092036621645092,-626.0859375,300.9418029785156,0.3742249310016632,0.050000000745058,0.0527202151715755,293.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.3742249310016632,0.050000000745058,0.2500820159912109,291.1474304199219,291.1499938964844,268.4800109863281,267.8116760253906,282.9783020019531,293.3595886230469,291.1472473144531,1.0,0.3736272752285003,0.8031229376792908,0.8031229376792908,1.0,1.0,-1.280805230140686,0.5348712801933289,0.7459338903427124,0.2814011573791504,0.0,0.0,0.4697363972663879,146.75747680664062,151.0,0.2436795234680175,-10551.5634765625,439.0588073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9067687988281,306.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.904296875,18000.0,0.0,0.0,0.2391653209924698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040307998657226,0.4040358662605285,-5.07937693328131e-06,0.0,0.0002427224098937,0.0,0.0,20.998077392578125,0.0,0.0,0.0,0.3384726345539093,4.0,0.0,1.0
326520,293.0574035644531,297.1499938964844,293.1499938964844,0.6932101845741272,-10586.1103515625,304.1470642089844,0.9990000128746032,0.8438600897789001,0.6727437376976013,292.99566650390625,297.1499938964844,293.1499938964844,0.0016824881313368,-134.65969848632812,293.2480773925781,0.3742249310016632,0.050000000745058,0.0527202151715755,293.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.3742249310016632,0.050000000745058,0.0389389730989933,292.84259033203125,297.1499938964844,293.1499938964844,0.0092036621645092,-626.0859375,300.9418029785156,0.3742249310016632,0.050000000745058,0.0527202151715755,293.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.3742249310016632,0.050000000745058,0.2500820159912109,291.1474304199219,291.1499938964844,268.4800109863281,267.8116760253906,282.9783020019531,293.3595886230469,291.1472473144531,1.0,0.3736272752285003,0.8031229376792908,0.8031229376792908,1.0,1.0,-1.280805230140686,0.5348712801933289,0.7459338903427124,0.2814011573791504,0.0,0.0,0.4697363972663879,146.75747680664062,151.0,0.2436795234680175,-10551.5634765625,439.0588073730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9067687988281,306.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.904296875,18000.0,0.0,0.0,0.2391653209924698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040307998657226,0.4040358662605285,-5.07937693328131e-06,0.0,0.0002427224098937,0.0,0.0,20.998077392578125,0.0,0.0,0.0,0.3384726345539093,4.0,0.0,1.0
326580,293.05633544921875,297.1499938964844,293.1499938964844,0.6967270970344543,-10631.5751953125,304.1421203613281,0.9990000128746032,0.846430778503418,0.6757079362869263,292.9913330078125,297.1499938964844,293.1499938964844,0.001735589117743,-138.9281463623047,293.30975341796875,0.3734476864337921,0.050000000745058,0.0527669601142406,293.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.3734476864337921,0.050000000745058,0.0389734990894794,292.8432006835937,297.1499938964844,293.1499938964844,0.0093753151595592,-633.42626953125,301.0458984375,0.3734476864337921,0.050000000745058,0.0527669601142406,293.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.3734476864337921,0.050000000745058,0.2503037452697754,291.1439208984375,291.1499938964844,268.4433288574219,267.7763061523437,282.9626159667969,293.3671569824219,291.1434936523437,1.0,0.3751173317432403,0.8026687502861023,0.8026687502861023,1.0,1.0,-1.2847821712493896,0.536785900592804,0.7479962706565857,0.2819218039512634,0.0,0.0,0.4707521200180053,147.99380493164062,154.0,-4.291160583496094,-10593.791015625,443.8702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933837890625,306.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.654296875,18000.0,0.0,0.0,0.2398118525743484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051797389984131,0.405184805393219,-5.083314590592636e-06,0.0,0.0002433785411994,0.0,0.0,21.0859375,0.0,0.0,0.0,0.3388086259365082,4.0,0.0,1.0
326640,293.05633544921875,297.1499938964844,293.1499938964844,0.6967270970344543,-10631.5751953125,304.1421203613281,0.9990000128746032,0.846430778503418,0.6757079362869263,292.9913330078125,297.1499938964844,293.1499938964844,0.001735589117743,-138.9281463623047,293.30975341796875,0.3734476864337921,0.050000000745058,0.0527669601142406,293.05096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.3734476864337921,0.050000000745058,0.0389734990894794,292.8432006835937,297.1499938964844,293.1499938964844,0.0093753151595592,-633.42626953125,301.0458984375,0.3734476864337921,0.050000000745058,0.0527669601142406,293.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.3734476864337921,0.050000000745058,0.2503037452697754,291.1439208984375,291.1499938964844,268.4433288574219,267.7763061523437,282.9626159667969,293.3671569824219,291.1434936523437,1.0,0.3751173317432403,0.8026687502861023,0.8026687502861023,1.0,1.0,-1.2847821712493896,0.536785900592804,0.7479962706565857,0.2819218039512634,0.0,0.0,0.4707521200180053,147.99380493164062,154.0,-4.291160583496094,-10593.791015625,443.8702087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.933837890625,306.6849670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.654296875,18000.0,0.0,0.0,0.2398118525743484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051797389984131,0.405184805393219,-5.083314590592636e-06,0.0,0.0002433785411994,0.0,0.0,21.0859375,0.0,0.0,0.0,0.3388086259365082,4.0,0.0,1.0
326700,293.0566711425781,297.1499938964844,293.1499938964844,0.6991322636604309,-10662.3076171875,304.1391906738281,0.9990000128746032,0.847550630569458,0.6776905059814453,292.9892578125,297.1499938964844,293.1499938964844,0.0017631297232583,-141.14527893066406,293.34051513671875,0.3729307055473327,0.050000000745058,0.0527983382344245,293.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.3729307055473327,0.050000000745058,0.0389966741204261,292.84454345703125,297.1499938964844,293.1499938964844,0.0094607966020703,-637.0567016601562,301.0949401855469,0.3729307055473327,0.050000000745058,0.0527983382344245,293.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419982910156,0.3729307055473327,0.050000000745058,0.2504525780677795,291.1414794921875,291.1499938964844,268.42498779296875,267.7586364746094,282.9554443359375,293.37384033203125,291.1410522460937,1.0,0.3761006891727447,0.8024415969848633,0.8024415969848633,1.0,1.0,-1.2874435186386108,0.5380762815475464,0.7493671774864197,0.2822747826576233,0.0,0.0,0.4715659916400909,148.82363891601562,154.0,-5.508765697479248,-10620.900390625,447.1084289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444885253906,306.6949768066406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.474609375,18000.0,0.0,0.0,0.2401260435581207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4061864018440246,0.4061914980411529,-5.087073532195063e-06,0.0,0.0002436974173178,0.0,0.0,21.16421699523925,0.0,0.0,0.0,0.3391063511371612,4.0,0.0,1.0
326760,293.0575256347656,297.1499938964844,293.1499938964844,0.7018636465072632,-10696.931640625,304.1361999511719,0.9990000128746032,0.8485668301582336,0.6799265742301941,292.9872436523437,297.1499938964844,293.1499938964844,0.0017909168964251,-143.3822479248047,293.37158203125,0.3723503947257995,0.050000000745058,0.0528338402509689,293.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.3723503947257995,0.050000000745058,0.0390228927135467,292.8465270996094,297.1499938964844,293.1499938964844,0.009545057080686,-640.609130859375,301.1420288085937,0.3723503947257995,0.050000000745058,0.0528338402509689,293.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395874023437,0.3723503947257995,0.050000000745058,0.2506209909915924,291.1390991210937,291.1499938964844,268.4066772460937,267.7409362792969,282.9486999511719,293.3821105957031,291.138671875,1.0,0.3772046864032745,0.8021829724311829,0.8021829724311829,1.0,1.0,-1.2904460430145264,0.539534866809845,0.7509111762046814,0.2826650142669678,0.0,0.0,0.4725338816642761,149.76220703125,157.0,-6.083491325378418,-10650.9345703125,450.7798461914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522705078125,306.704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.564453125,18000.0,0.0,0.0,0.2404513359069824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4074507057666778,0.4074558019638061,-5.092116680316394e-06,0.0,0.0002440275275148,0.0,0.0,21.26394462585449,0.0,0.0,0.0,0.3394840359687805,4.0,0.0,1.0
326820,293.060546875,297.1499938964844,293.1499938964844,0.708151638507843,-10775.7587890625,304.1303405761719,0.9990000128746032,0.8502949476242065,0.6850099563598633,292.9834899902344,297.1499938964844,293.1499938964844,0.0018472129013389,-147.91407775878906,293.4342346191406,0.3710420429706573,0.050000000745058,0.0529149807989597,293.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.3710420429706573,0.050000000745058,0.0390828251838684,292.852294921875,297.1499938964844,293.1499938964844,0.0097092827782034,-647.4595336914062,301.2303161621094,0.3710420429706573,0.050000000745058,0.0529149807989597,293.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.3710420429706573,0.050000000745058,0.2510058879852295,291.1344909667969,291.1499938964844,268.3699951171875,267.7055969238281,282.9361572265625,293.4027404785156,291.13409423828125,1.0,0.3797034919261932,0.801665723323822,0.801665723323822,1.0,1.0,-1.297276258468628,0.5428716540336609,0.754404604434967,0.2835251092910766,0.0,0.0,0.4749172627925873,151.90638732910156,160.0,-6.323675155639648,-10717.7138671875,459.2021179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574279785156,306.7193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.501953125,18000.0,0.0,0.0,0.2411756664514541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106740355491638,0.4106791615486145,-5.105733180243988e-06,0.0,0.0002447626611683,0.0,0.0,21.522192001342773,0.0,0.0,0.0,0.3404593765735626,4.0,0.0,1.0
326880,293.060546875,297.1499938964844,293.1499938964844,0.708151638507843,-10775.7587890625,304.1303405761719,0.9990000128746032,0.8502949476242065,0.6850099563598633,292.9834899902344,297.1499938964844,293.1499938964844,0.0018472129013389,-147.91407775878906,293.4342346191406,0.3710420429706573,0.050000000745058,0.0529149807989597,293.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.3710420429706573,0.050000000745058,0.0390828251838684,292.852294921875,297.1499938964844,293.1499938964844,0.0097092827782034,-647.4595336914062,301.2303161621094,0.3710420429706573,0.050000000745058,0.0529149807989597,293.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.3710420429706573,0.050000000745058,0.2510058879852295,291.1344909667969,291.1499938964844,268.3699951171875,267.7055969238281,282.9361572265625,293.4027404785156,291.13409423828125,1.0,0.3797034919261932,0.801665723323822,0.801665723323822,1.0,1.0,-1.297276258468628,0.5428716540336609,0.754404604434967,0.2835251092910766,0.0,0.0,0.4749172627925873,151.90638732910156,160.0,-6.323675155639648,-10717.7138671875,459.2021179199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574279785156,306.7193298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17975.501953125,18000.0,0.0,0.0,0.2411756664514541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4106740355491638,0.4106791615486145,-5.105733180243988e-06,0.0,0.0002447626611683,0.0,0.0,21.522192001342773,0.0,0.0,0.0,0.3404593765735626,4.0,0.0,1.0
326940,293.06512451171875,297.1499938964844,293.1499938964844,0.715290367603302,-10864.076171875,304.1250305175781,0.9990000128746032,0.8516371846199036,0.6906902194023132,292.9801940917969,297.1499938964844,293.1499938964844,0.0019041859777644,-152.49917602539062,293.4974670410156,0.3695979416370392,0.050000000745058,0.0530063658952713,293.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.3695979416370392,0.050000000745058,0.0391503199934959,292.8602294921875,297.1499938964844,293.1499938964844,0.0098664565011858,-653.9241943359375,301.3107604980469,0.3695979416370392,0.050000000745058,0.0530063658952713,293.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.3695979416370392,0.050000000745058,0.2514393627643585,291.1302490234375,291.1499938964844,268.3333435058594,267.67022705078125,282.924560546875,293.4277038574219,291.1299133300781,1.0,0.3824859261512756,0.8011484742164612,0.8011484742164612,1.0,1.0,-1.304914951324463,0.5466302037239075,0.7582846879959106,0.2844341099262237,0.0,0.0,0.4778425097465515,154.31936645507812,148.0,-5.868537425994873,-10791.435546875,468.7381286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,306.7286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0234375,18000.0,0.0,0.0,0.2420549243688583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147666096687317,0.4147717356681824,-5.123793471284444e-06,0.0,0.0002456549846101,0.0,0.0,21.855472564697266,0.0,0.0,0.0,0.3417101800441742,4.0,0.0,1.0
327000,293.06512451171875,297.1499938964844,293.1499938964844,0.715290367603302,-10864.076171875,304.1250305175781,0.9990000128746032,0.8516371846199036,0.6906902194023132,292.9801940917969,297.1499938964844,293.1499938964844,0.0019041859777644,-152.49917602539062,293.4974670410156,0.3695979416370392,0.050000000745058,0.0530063658952713,293.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.3695979416370392,0.050000000745058,0.0391503199934959,292.8602294921875,297.1499938964844,293.1499938964844,0.0098664565011858,-653.9241943359375,301.3107604980469,0.3695979416370392,0.050000000745058,0.0530063658952713,293.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13067626953125,0.3695979416370392,0.050000000745058,0.2514393627643585,291.1302490234375,291.1499938964844,268.3333435058594,267.67022705078125,282.924560546875,293.4277038574219,291.1299133300781,1.0,0.3824859261512756,0.8011484742164612,0.8011484742164612,1.0,1.0,-1.304914951324463,0.5466302037239075,0.7582846879959106,0.2844341099262237,0.0,0.0,0.4778425097465515,154.31936645507812,148.0,-5.868537425994873,-10791.435546875,468.7381286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947998046875,306.7286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0234375,18000.0,0.0,0.0,0.2420549243688583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4147666096687317,0.4147717356681824,-5.123793471284444e-06,0.0,0.0002456549846101,0.0,0.0,21.855472564697266,0.0,0.0,0.0,0.3417101800441742,4.0,0.0,1.0
327060,293.06414794921875,297.1499938964844,293.1499938964844,0.7114322781562805,-10806.4375,304.1403503417969,0.9990000128746032,0.8539606928825378,0.6866678595542908,292.9769592285156,297.1499938964844,293.1499938964844,0.0019574491307139,-156.71353149414062,293.5714111328125,0.370618611574173,0.050000000745058,0.0529415607452392,293.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.370618611574173,0.050000000745058,0.0391024574637413,292.8651733398437,297.1499938964844,293.1499938964844,0.0099937189370393,-658.4766845703125,301.3990478515625,0.370618611574173,0.050000000745058,0.0529415607452392,293.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.370618611574173,0.050000000745058,0.2511319816112518,291.13787841796875,291.1499938964844,268.2966613769531,267.6348571777344,282.91766357421875,293.4327392578125,291.1398620605469,1.0,0.3800664246082306,0.8005619049072266,0.8005619049072266,1.0,1.0,-1.2995131015777588,0.5440102815628052,0.7555028796195984,0.2832714021205902,0.0,0.0,0.4792890846729278,152.5972442626953,151.0,13.581436157226562,-10807.3720703125,461.9478454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932373046875,306.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.37109375,18000.0,0.0,0.0,0.243053138256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418329656124115,0.4183347821235657,-5.143323051015614e-06,0.0,0.0002466680307406,0.0,0.0,22.162384033203125,0.0,0.0,0.0,0.3428203165531158,4.0,0.0,1.0
327120,293.06414794921875,297.1499938964844,293.1499938964844,0.7114322781562805,-10806.4375,304.1403503417969,0.9990000128746032,0.8539606928825378,0.6866678595542908,292.9769592285156,297.1499938964844,293.1499938964844,0.0019574491307139,-156.71353149414062,293.5714111328125,0.370618611574173,0.050000000745058,0.0529415607452392,293.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.370618611574173,0.050000000745058,0.0391024574637413,292.8651733398437,297.1499938964844,293.1499938964844,0.0099937189370393,-658.4766845703125,301.3990478515625,0.370618611574173,0.050000000745058,0.0529415607452392,293.3330993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.370618611574173,0.050000000745058,0.2511319816112518,291.13787841796875,291.1499938964844,268.2966613769531,267.6348571777344,282.91766357421875,293.4327392578125,291.1398620605469,1.0,0.3800664246082306,0.8005619049072266,0.8005619049072266,1.0,1.0,-1.2995131015777588,0.5440102815628052,0.7555028796195984,0.2832714021205902,0.0,0.0,0.4792890846729278,152.5972442626953,151.0,13.581436157226562,-10807.3720703125,461.9478454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.932373046875,306.7565612792969,278.1499938964844,0.0,18000.0,313.1499938964844,17979.37109375,18000.0,0.0,0.0,0.243053138256073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.418329656124115,0.4183347821235657,-5.143323051015614e-06,0.0,0.0002466680307406,0.0,0.0,22.162384033203125,0.0,0.0,0.0,0.3428203165531158,4.0,0.0,1.0
327180,293.057861328125,297.1499938964844,293.1499938964844,0.7096725106239319,-10781.517578125,304.1460876464844,0.9990000128746032,0.8574149012565613,0.6852867007255554,292.9731750488281,297.1499938964844,293.1499938964844,0.0020107130985707,-160.92185974121094,293.6501159667969,0.3709712624549866,0.050000000745058,0.0529194176197052,293.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.3709712624549866,0.050000000745058,0.039086103439331,292.86474609375,297.1499938964844,293.1499938964844,0.0101492861285805,-664.0858154296875,301.5011291503906,0.3709712624549866,0.050000000745058,0.0529194176197052,293.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.3709712624549866,0.050000000745058,0.2510269284248352,291.14813232421875,291.1499938964844,268.260009765625,267.5995178222656,282.9000549316406,293.42535400390625,291.14776611328125,1.0,0.3796587884426117,0.7999753355979919,0.7999753355979919,1.0,1.0,-1.2976510524749756,0.5431628823280334,0.7544882297515869,0.2825392782688141,0.0,0.0,0.4785091280937195,152.0001678466797,154.0,6.454118728637695,-10796.8515625,459.6128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352111816406,306.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3125,18000.0,0.0,0.0,0.243896484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172838032245636,0.4172889292240143,-5.143899215909187e-06,0.0,0.0002475239452905,0.0,0.0,22.095909118652344,0.0,0.0,0.0,0.3426065742969513,4.0,0.0,1.0
327240,293.057861328125,297.1499938964844,293.1499938964844,0.7096725106239319,-10781.517578125,304.1460876464844,0.9990000128746032,0.8574149012565613,0.6852867007255554,292.9731750488281,297.1499938964844,293.1499938964844,0.0020107130985707,-160.92185974121094,293.6501159667969,0.3709712624549866,0.050000000745058,0.0529194176197052,293.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.3709712624549866,0.050000000745058,0.039086103439331,292.86474609375,297.1499938964844,293.1499938964844,0.0101492861285805,-664.0858154296875,301.5011291503906,0.3709712624549866,0.050000000745058,0.0529194176197052,293.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482238769531,0.3709712624549866,0.050000000745058,0.2510269284248352,291.14813232421875,291.1499938964844,268.260009765625,267.5995178222656,282.9000549316406,293.42535400390625,291.14776611328125,1.0,0.3796587884426117,0.7999753355979919,0.7999753355979919,1.0,1.0,-1.2976510524749756,0.5431628823280334,0.7544882297515869,0.2825392782688141,0.0,0.0,0.4785091280937195,152.0001678466797,154.0,6.454118728637695,-10796.8515625,459.6128845214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9352111816406,306.75152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3125,18000.0,0.0,0.0,0.243896484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4172838032245636,0.4172889292240143,-5.143899215909187e-06,0.0,0.0002475239452905,0.0,0.0,22.095909118652344,0.0,0.0,0.0,0.3426065742969513,4.0,0.0,1.0
327300,293.0559387207031,297.1499938964844,293.1499938964844,0.7103267312049866,-10789.626953125,304.1455993652344,0.9990000128746032,0.8589595556259155,0.6857305765151978,292.9711608886719,297.1499938964844,293.1499938964844,0.0020402309019118,-163.29513549804688,293.68463134765625,0.370857834815979,0.050000000745058,0.0529265366494655,293.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.370857834815979,0.050000000745058,0.0390913598239421,292.8651733398437,297.1499938964844,293.1499938964844,0.010234891436994,-667.3377075195312,301.549072265625,0.370857834815979,0.050000000745058,0.0529265366494655,293.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1465759277344,0.370857834815979,0.050000000745058,0.2510607242584228,291.14617919921875,291.1499938964844,268.2416687011719,267.5818176269531,282.8911437988281,293.425537109375,291.1459045410156,1.0,0.3799052834510803,0.799682080745697,0.799682080745697,1.0,1.0,-1.2982470989227295,0.5434873700141907,0.754759669303894,0.2824065685272217,0.0,0.0,0.4789627492427826,152.18324279785156,154.0,1.493391752243042,-10808.3291015625,460.3428649902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.942138671875,306.7563781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1640625,18000.0,0.0,0.0,0.2442497909069061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4176101386547088,0.4176152944564819,-5.143861471879063e-06,0.0,0.0002478824753779,0.0,0.0,22.11717987060547,0.0,0.0,0.0,0.3426911234855652,4.0,0.0,1.0
327360,293.05474853515625,297.1499938964844,293.1499938964844,0.7114953398704529,-10804.4560546875,304.1442565917969,0.9990000128746032,0.860386073589325,0.6866801381111145,292.9690856933594,297.1499938964844,293.1499938964844,0.0020703414920717,-165.71200561523438,293.7200622558594,0.370615541934967,0.050000000745058,0.0529417805373668,293.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.370615541934967,0.050000000745058,0.0391026176512241,292.86627197265625,297.1499938964844,293.1499938964844,0.0103196883574128,-670.5294799804688,301.59521484375,0.370615541934967,0.050000000745058,0.0529417805373668,293.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.370615541934967,0.050000000745058,0.2511330246925354,291.1448669433594,291.1499938964844,268.22332763671875,267.56414794921875,282.882568359375,293.42828369140625,291.1446533203125,1.0,0.3803926110267639,0.7994491457939148,0.7994491457939148,1.0,1.0,-1.299523115158081,0.5441550612449646,0.7553680539131165,0.28237184882164,0.0,0.0,0.4794377982616424,152.5809783935547,157.0,-0.8828441500663757,-10825.6689453125,461.9198913574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493408203125,306.7631225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17992.5,18000.0,0.0,0.0,0.2445861995220184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182493686676025,0.4182545244693756,-5.1459028327371925e-06,0.0,0.000248223892413,0.0,0.0,22.16689109802246,0.0,0.0,0.0,0.3428702652454376,4.0,0.0,1.0
327420,293.0542907714844,297.1499938964844,293.1499938964844,0.7152939438819885,-10852.6923828125,304.1398010253906,0.9990000128746032,0.8628970980644226,0.6897773146629333,292.9650573730469,297.1499938964844,293.1499938964844,0.0021316213533282,-170.639892578125,293.79083251953125,0.3698288202285766,0.050000000745058,0.0529916435480117,293.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.3698288202285766,0.050000000745058,0.0391394458711147,292.8707275390625,297.1499938964844,293.1499938964844,0.0104861231520771,-676.7880859375,301.6806030273437,0.3698288202285766,0.050000000745058,0.0529916435480117,293.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.3698288202285766,0.050000000745058,0.2513695359230041,291.1409606933594,291.1499938964844,268.1866760253906,267.5287780761719,282.86688232421875,293.440673828125,291.1405029296875,1.0,0.3819377720355987,0.7989832758903503,0.7989832758903503,1.0,1.0,-1.3036876916885376,0.5462957620620728,0.7573919296264648,0.2825050354003906,0.0,0.0,0.4808812439441681,153.887939453125,160.0,-4.8434014320373535,-10870.4794921875,467.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,306.7753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.525390625,18000.0,0.0,0.0,0.2452513426542282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4200611412525177,0.4200662970542907,-5.153131951374235e-06,0.0,0.0002488989266566,0.0,0.0,22.313617706298828,0.0,0.0,0.0,0.3434163331985473,4.0,0.0,1.0
327480,293.0542907714844,297.1499938964844,293.1499938964844,0.7152939438819885,-10852.6923828125,304.1398010253906,0.9990000128746032,0.8628970980644226,0.6897773146629333,292.9650573730469,297.1499938964844,293.1499938964844,0.0021316213533282,-170.639892578125,293.79083251953125,0.3698288202285766,0.050000000745058,0.0529916435480117,293.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.3698288202285766,0.050000000745058,0.0391394458711147,292.8707275390625,297.1499938964844,293.1499938964844,0.0104861231520771,-676.7880859375,301.6806030273437,0.3698288202285766,0.050000000745058,0.0529916435480117,293.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.3698288202285766,0.050000000745058,0.2513695359230041,291.1409606933594,291.1499938964844,268.1866760253906,267.5287780761719,282.86688232421875,293.440673828125,291.1405029296875,1.0,0.3819377720355987,0.7989832758903503,0.7989832758903503,1.0,1.0,-1.3036876916885376,0.5462957620620728,0.7573919296264648,0.2825050354003906,0.0,0.0,0.4808812439441681,153.887939453125,160.0,-4.8434014320373535,-10870.4794921875,467.1031494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96063232421875,306.7753601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17985.525390625,18000.0,0.0,0.0,0.2452513426542282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4200611412525177,0.4200662970542907,-5.153131951374235e-06,0.0,0.0002488989266566,0.0,0.0,22.313617706298828,0.0,0.0,0.0,0.3434163331985473,4.0,0.0,1.0
327540,293.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,304.13433837890625,0.9990000128746032,0.0,0.6940709948539734,292.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8615417480469,0.3687474727630615,0.0,0.0530611313879489,293.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.3687474727630615,0.0,0.0391907729208469,292.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.75634765625,0.3687474727630615,0.0,0.0530611313879489,293.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.3687474727630615,0.0,0.2516991794109344,291.1361389160156,294.1499938964844,268.1499938964844,267.493408203125,282.85302734375,293.4608154296875,291.1357421875,0.0,0.0,0.7985174059867859,0.7985174059867859,1.0,1.0,-1.309464931488037,0.5492497086524963,0.7602152228355408,0.2828133404254913,0.0,0.0,0.0,155.7122802734375,60.0,-6.13852596282959,-10929.8369140625,474.3618774414063,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,306.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.228515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230170547962188,0.4230222404003143,-5.16572345077293e-06,0.0,0.0,0.0,0.0,22.55721092224121,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.0560302734375,303.1499938964844,285.1499938964844,0.0,-0.0,304.13433837890625,0.9990000128746032,0.0,0.6940709948539734,292.9613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8615417480469,0.3687474727630615,0.0,0.0530611313879489,293.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.3687474727630615,0.0,0.0391907729208469,292.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,301.75634765625,0.3687474727630615,0.0,0.0530611313879489,293.3183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.3687474727630615,0.0,0.2516991794109344,291.1361389160156,294.1499938964844,268.1499938964844,267.493408203125,282.85302734375,293.4608154296875,291.1357421875,0.0,0.0,0.7985174059867859,0.7985174059867859,1.0,1.0,-1.309464931488037,0.5492497086524963,0.7602152228355408,0.2828133404254913,0.0,0.0,0.0,155.7122802734375,60.0,-6.13852596282959,-10929.8369140625,474.3618774414063,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96307373046875,306.78717041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17977.228515625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4230170547962188,0.4230222404003143,-5.16572345077293e-06,0.0,0.0,0.0,0.0,22.55721092224121,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,291.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,0.0029372326098382,292.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680419921875,0.0,0.0,0.0002749615523498,292.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.000203085670364,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8197021484375,0.0,0.0,0.0002749615523498,293.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.001304299221374,291.1978759765625,294.1499938964844,268.11541748046875,267.4600524902344,280.703125,286.9537353515625,291.1532592773437,0.0,0.0,0.4791104197502136,0.4791104197502136,1.0,1.0,-0.0057554729282855,0.008211706764996,-0.002456234069541,-0.0236563198268413,0.0,0.0,0.0,-0.0328328572213649,60.0,-141.8028106689453,-0.0,-2.4494513581885258e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.897389438703049e-18,-7.900361498643952e-18,2.9722715828175684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,291.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.30865478515625,0.0,0.0,0.0029372326098382,292.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3680419921875,0.0,0.0,0.0002749615523498,292.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766052246094,0.0,0.0,0.000203085670364,292.43902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,295.8197021484375,0.0,0.0,0.0002749615523498,293.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18048095703125,0.0,0.0,0.001304299221374,291.1978759765625,294.1499938964844,268.11541748046875,267.4600524902344,280.703125,286.9537353515625,291.1532592773437,0.0,0.0,0.4791104197502136,0.4791104197502136,1.0,1.0,-0.0057554729282855,0.008211706764996,-0.002456234069541,-0.0236563198268413,0.0,0.0,0.0,-0.0328328572213649,60.0,-141.8028106689453,-0.0,-2.4494513581885258e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-7.897389438703049e-18,-7.900361498643952e-18,2.9722715828175684e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
