time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327780,291.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.30255126953125,0.0,0.0,0.000183779397048,292.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3569030761719,0.0,0.0,0.000109460139356,292.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768493652344,0.0,0.0,8.084688306553289e-05,292.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,295.7755432128906,0.0,0.0,0.000109460139356,293.1991882324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1806945800781,0.0,0.0,0.0005192317767068,291.1979675292969,294.1499938964844,268.09967041015625,267.4448547363281,280.4327697753906,282.6191101074219,291.1496887207031,0.0,0.0,0.3194069564342499,0.3194069564342499,1.0,1.0,-0.0012034307001158,0.0031974371522665,-0.0019940065685659,-0.028361665084958,0.0,0.0,0.0,-0.0106370914727449,60.0,-79.50092315673828,-0.0,-9.874104023310792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8788795306618278e-20,2.10593947789664e-20,-2.270598462606165e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,291.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017578125,0.0,0.0,0.0001005060403258,292.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492126464844,0.0,0.0,0.0001044240707415,292.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,7.712726073805243e-05,292.1254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,295.7450256347656,0.0,0.0,0.0001044240707415,293.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.18084716796875,0.0,0.0,0.000495342828799,291.197998046875,294.1499938964844,268.0849304199219,267.4306335449219,280.3124694824219,279.1610717773437,291.1476745605469,0.0,0.0,0.1597034782171249,0.1597034782171249,1.0,1.0,-0.0010582666145637,0.0009071670356206,0.000151099593495,-0.0305741615593433,0.0,0.0,0.0,-0.0106518911197781,60.0,-40.0207405090332,-0.0,-7.635781429371492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.675540669434389e-21,7.053500753591079e-21,-2.377960488053475e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,291.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.30108642578125,0.0,0.0,9.90833796095103e-05,292.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3416442871094,0.0,0.0,0.0001043112279148,292.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1771850585937,0.0,0.0,7.704391464358196e-05,292.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.7151184082031,0.0,0.0,0.0001043112279148,293.0714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004948075511492,291.19805908203125,294.1499938964844,268.0711364746094,267.4173583984375,280.1975402832031,276.5250244140625,291.1461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563869727775,4.3213567835209694e-08,0.0010563436662778,-0.0314113087952137,0.0,0.0,0.0,-0.0109423734247684,60.0,-25.107786178588867,-0.0,-7.59656515469942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.641475610819479e-21,7.087564600515638e-21,-2.4460885857993758e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,291.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3004455566406,0.0,0.0,9.903621685225517e-05,292.4608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3341369628906,0.0,0.0,0.0001042859803419,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,7.70252663642168e-05,291.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.6854248046875,0.0,0.0,0.0001042859803419,293.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811218261719,0.0,0.0,0.0004946877597831,291.1980895996094,294.1499938964844,268.0583190917969,267.40496826171875,280.0836486816406,274.5169372558594,291.1446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552664753049,1.2326533571638263e-08,0.0010552541352808,-0.0313361845910549,0.0,0.0,0.0,-0.0109235951676964,60.0,-19.7124080657959,-0.0,-7.5924795339688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6408616877086e-21,7.088172869071549e-21,-2.447310777466166e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,291.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29913330078125,0.0,0.0,9.898640564642848e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192749023437,0.0,0.0,0.0001042339717969,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,7.698685658397153e-05,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6266174316406,0.0,0.0,0.0001042339717969,292.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004944410757161,291.1981201171875,294.1499938964844,268.0354309082031,267.38287353515625,279.8587951660156,271.81842041015625,291.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.064369201660156,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849974701879e-21,7.088180139213652e-21,-2.447329962563381e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,291.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.29913330078125,0.0,0.0,9.898640564642848e-05,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3192749023437,0.0,0.0,0.0001042339717969,292.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,7.698685658397153e-05,291.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6266174316406,0.0,0.0,0.0001042339717969,292.9034729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813659667969,0.0,0.0,0.0004944410757161,291.1981201171875,294.1499938964844,268.0354309082031,267.38287353515625,279.8587951660156,271.81842041015625,291.1410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.064369201660156,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849974701879e-21,7.088180139213652e-21,-2.447329962563381e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,290.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978210449219,0.0,0.0,9.893231617752464e-05,292.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045959472656,0.0,0.0,0.0001041770665324,291.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,7.694482337683439e-05,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.568603515625,0.0,0.0,0.0001041770665324,292.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0004941711667925,291.1981506347656,294.1499938964844,268.0160522460937,267.3641967773437,279.63787841796875,270.2425231933594,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.717487335205078,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,290.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2978210449219,0.0,0.0,9.893231617752464e-05,292.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3045959472656,0.0,0.0,0.0001041770665324,291.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,7.694482337683439e-05,291.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,295.568603515625,0.0,0.0,0.0001041770665324,292.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816101074219,0.0,0.0,0.0004941711667925,291.1981506347656,294.1499938964844,268.0160522460937,267.3641967773437,279.63787841796875,270.2425231933594,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.717487335205078,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965087890625,0.0,0.0,9.887431224342436e-05,292.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901306152344,0.0,0.0,0.000104116028524,291.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,7.689974154345691e-05,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5113525390625,0.0,0.0,0.000104116028524,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004938815836794,291.1981506347656,294.1499938964844,268.0000305175781,267.3487243652344,279.4208679199219,269.3177490234375,291.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.671977996826172,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,290.9177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2965087890625,0.0,0.0,9.887431224342436e-05,292.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2901306152344,0.0,0.0,0.000104116028524,291.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1781921386719,0.0,0.0,7.689974154345691e-05,291.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5113525390625,0.0,0.0,0.000104116028524,292.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.18182373046875,0.0,0.0,0.0004938815836794,291.1981506347656,294.1499938964844,268.0000305175781,267.3487243652344,279.4208679199219,269.3177490234375,291.1309814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.671977996826172,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,9.881314326776192e-05,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758178710937,0.0,0.0,0.0001040516581269,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,7.685220043640584e-05,291.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.45489501953125,0.0,0.0,0.0001040516581269,292.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0004935762844979,291.1981506347656,294.1499938964844,267.9871520996094,267.3363342285156,279.207763671875,268.771728515625,291.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.66242218017578,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29522705078125,0.0,0.0,9.881314326776192e-05,292.17828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2758178710937,0.0,0.0,0.0001040516581269,291.86700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1784362792969,0.0,0.0,7.685220043640584e-05,291.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,295.45489501953125,0.0,0.0,0.0001040516581269,292.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1820373535156,0.0,0.0,0.0004935762844979,291.1981506347656,294.1499938964844,267.9871520996094,267.3363342285156,279.207763671875,268.771728515625,291.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.66242218017578,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2945861816406,0.0,0.0,9.878160199150444e-05,292.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.26873779296875,0.0,0.0,0.0001040184652083,291.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1785583496094,0.0,0.0,7.682768773520365e-05,291.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,295.42694091796875,0.0,0.0,0.0001040184652083,292.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18212890625,0.0,0.0,0.0004934188327752,291.1981201171875,294.1499938964844,267.9818725585937,267.3312072753906,279.1026916503906,268.5892944335937,291.1213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405914170657e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.65882110595703,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,290.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2939147949219,0.0,0.0,9.874953684629872e-05,292.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2616882324219,0.0,0.0,0.0001039847265928,291.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1786804199219,0.0,0.0,7.680276758037508e-05,291.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.399169921875,0.0,0.0,0.0001039847265928,292.67315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0004932587617076,291.1981201171875,294.1499938964844,267.977294921875,267.3267822265625,278.9985656738281,268.4482116699219,291.11773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.65477752685547,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,9.868423512671144e-05,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24774169921875,0.0,0.0,0.0001039160051732,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,7.675201050005853e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3442077636719,0.0,0.0,0.0001039160051732,292.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0004929327988065,291.19805908203125,294.1499938964844,267.97021484375,267.3199768066406,278.7932434082031,268.2545471191406,291.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.644824981689453,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,290.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,9.868423512671144e-05,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.24774169921875,0.0,0.0,0.0001039160051732,291.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17889404296875,0.0,0.0,7.675201050005853e-05,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3442077636719,0.0,0.0,0.0001039160051732,292.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0004929327988065,291.19805908203125,294.1499938964844,267.97021484375,267.3199768066406,278.7932434082031,268.2545471191406,291.11016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.644824981689453,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,9.8617936600931e-05,292.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339782714844,0.0,0.0,0.0001038462360156,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,7.670047489227727e-05,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2900085449219,0.0,0.0,0.0001038462360156,292.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0004926018300466,291.197998046875,294.1499938964844,267.9657897949219,267.3157043457031,278.5917358398437,268.1382751464844,291.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.632360458374023,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,290.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2913513183594,0.0,0.0,9.8617936600931e-05,292.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2339782714844,0.0,0.0,0.0001038462360156,291.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,7.670047489227727e-05,291.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,295.2900085449219,0.0,0.0,0.0001038462360156,292.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825561523437,0.0,0.0,0.0004926018300466,291.197998046875,294.1499938964844,267.9657897949219,267.3157043457031,278.5917358398437,268.1382751464844,291.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722719937562,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.632360458374023,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,9.85513615887612e-05,292.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22039794921875,0.0,0.0,0.0001037761685438,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.66487282817252e-05,291.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.23651123046875,0.0,0.0,0.0001037761685438,292.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0004922694643028,291.1978759765625,294.1499938964844,267.9637756347656,267.31378173828125,278.39410400390625,268.0682373046875,291.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.617624282836914,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,290.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2900695800781,0.0,0.0,9.85513615887612e-05,292.07476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.22039794921875,0.0,0.0,0.0001037761685438,291.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.66487282817252e-05,291.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.23651123046875,0.0,0.0,0.0001037761685438,292.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18267822265625,0.0,0.0,0.0004922694643028,291.1978759765625,294.1499938964844,267.9637756347656,267.31378173828125,278.39410400390625,268.0682373046875,291.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.617624282836914,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28875732421875,0.0,0.0,9.848520130617544e-05,292.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069396972656,0.0,0.0,0.0001037065449054,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,7.659730181330815e-05,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1837158203125,0.0,0.0,0.0001037065449054,292.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0004919391940347,291.19775390625,294.1499938964844,267.96405029296875,267.31402587890625,278.2002258300781,268.0263671875,291.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-16.600914001464844,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.28875732421875,0.0,0.0,9.848520130617544e-05,292.0606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2069396972656,0.0,0.0,0.0001037065449054,291.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794128417969,0.0,0.0,7.659730181330815e-05,291.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1837158203125,0.0,0.0,0.0001037065449054,292.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0004919391940347,291.19775390625,294.1499938964844,267.96405029296875,267.31402587890625,278.2002258300781,268.0263671875,291.0846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390728861093,0.0,0.0,0.0,-0.010583147406578,60.0,-16.600914001464844,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,290.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881164550781,0.0,0.0,9.84525031526573e-05,292.0545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2002868652344,0.0,0.0,0.0001036721296259,291.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1794738769531,0.0,0.0,7.657187961740419e-05,291.529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1575927734375,0.0,0.0,0.0001036721296259,292.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0004917759797535,291.1976623535156,294.1499938964844,267.9649658203125,267.3149108886719,278.1047058105469,268.012451171875,291.08013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.591907501220703,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,290.70953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2874755859375,0.0,0.0,9.842016879701988e-05,292.04901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1936950683594,0.0,0.0,0.0001036381072481,291.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795349121094,0.0,0.0,7.65467484598048e-05,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1316223144531,0.0,0.0,0.0001036381072481,292.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.182861328125,0.0,0.0,0.0004916145699098,291.1976013183594,294.1499938964844,267.9664001464844,267.3162841796875,278.0101013183594,268.0019836425781,291.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268170207738,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.582515716552734,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,290.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,9.835695527726784e-05,292.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805725097656,0.0,0.0,0.0001035715831676,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,7.649762119399384e-05,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0802307128906,0.0,0.0,0.0001035715831676,292.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0004912989679723,291.1974182128906,294.1499938964844,267.9706420898437,267.3204040527344,277.8236999511719,267.9887390136719,291.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.562721252441406,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,290.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2861633300781,0.0,0.0,9.835695527726784e-05,292.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1805725097656,0.0,0.0,0.0001035715831676,291.7259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796569824219,0.0,0.0,7.649762119399384e-05,291.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.0802307128906,0.0,0.0,0.0001035715831676,292.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0004912989679723,291.1974182128906,294.1499938964844,267.9706420898437,267.3204040527344,277.8236999511719,267.9887390136719,291.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.562721252441406,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28485107421875,0.0,0.0,9.829627379076555e-05,292.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,0.0001035077220876,291.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,7.645045116078109e-05,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0295104980469,0.0,0.0,0.0001035077220876,292.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.000490996055305,291.1971740722656,294.1499938964844,267.97662353515625,267.326171875,277.6409606933594,267.9828186035156,291.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.541805267333984,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329400,290.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28485107421875,0.0,0.0,9.829627379076555e-05,292.03057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1676025390625,0.0,0.0,0.0001035077220876,291.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797180175781,0.0,0.0,7.645045116078109e-05,291.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0295104980469,0.0,0.0,0.0001035077220876,292.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.000490996055305,291.1971740722656,294.1499938964844,267.97662353515625,267.326171875,277.6409606933594,267.9828186035156,291.0562438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162947314944e-08,0.0010473667643964,-0.0289224497973918,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.541805267333984,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,290.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835388183594,0.0,0.0,9.82388373813592e-05,292.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1548156738281,0.0,0.0,0.0001034472734318,291.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,7.640580588486046e-05,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9794616699219,0.0,0.0,0.0001034472734318,292.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0004907093243673,291.1969299316406,294.1499938964844,267.9841613769531,267.3334045410156,277.4618530273437,267.98193359375,291.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.520042419433594,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,290.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2835388183594,0.0,0.0,9.82388373813592e-05,292.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1548156738281,0.0,0.0,0.0001034472734318,291.70947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1797790527344,0.0,0.0,7.640580588486046e-05,291.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.9794616699219,0.0,0.0,0.0001034472734318,292.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829833984375,0.0,0.0,0.0004907093243673,291.1969299316406,294.1499938964844,267.9841613769531,267.3334045410156,277.4618530273437,267.98193359375,291.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.520042419433594,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,290.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,9.818535181693731e-05,292.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,0.0001033909938996,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,7.636423833901063e-05,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9300842285156,0.0,0.0,0.0001033909938996,292.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0004904423840343,291.1966552734375,294.1499938964844,267.9930114746094,267.34197998046875,277.28631591796875,267.984619140625,291.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.497709274291992,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,290.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,9.818535181693731e-05,292.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.14215087890625,0.0,0.0,0.0001033909938996,291.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,7.636423833901063e-05,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9300842285156,0.0,0.0,0.0001033909938996,292.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1829528808594,0.0,0.0,0.0004904423840343,291.1966552734375,294.1499938964844,267.9930114746094,267.34197998046875,277.28631591796875,267.984619140625,291.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.497709274291992,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,290.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.28155517578125,0.0,0.0,9.816032252274454e-05,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1358642578125,0.0,0.0,0.0001033646549331,291.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,7.63447824283503e-05,291.5083312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9056091308594,0.0,0.0,0.0001033646549331,292.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.18292236328125,0.0,0.0,0.0004903174121864,291.1965026855469,294.1499938964844,267.9979248046875,267.3466796875,277.19989013671875,267.98699951171875,291.0310363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.486412048339844,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808837890625,0.0,0.0,9.81365592451766e-05,292.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.129638671875,0.0,0.0,0.0001033396474667,291.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1798095703125,0.0,0.0,7.63263160479255e-05,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.8813171386719,0.0,0.0,0.0001033396474667,292.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828918457031,0.0,0.0,0.0004901987849734,291.1963195800781,294.1499938964844,268.0030822753906,267.3516845703125,277.11431884765625,267.9899597167969,291.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.475072860717773,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,290.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,9.809318726183848e-05,292.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11724853515625,0.0,0.0,0.0001032940199365,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,7.62926138122566e-05,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8331604003906,0.0,0.0,0.0001032940199365,292.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0004899823688901,291.19598388671875,294.1499938964844,268.0141296386719,267.3623352050781,276.9457397460937,267.9972839355469,291.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.4523983001709,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,290.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2795104980469,0.0,0.0,9.809318726183848e-05,292.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11724853515625,0.0,0.0,0.0001032940199365,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17974853515625,0.0,0.0,7.62926138122566e-05,291.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,294.8331604003906,0.0,0.0,0.0001032940199365,292.54742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1828308105469,0.0,0.0,0.0004899823688901,291.19598388671875,294.1499938964844,268.0141296386719,267.3623352050781,276.9457397460937,267.9972839355469,291.01544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.4523983001709,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,9.805600711843e-05,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050109863281,0.0,0.0,0.0001032549043884,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,7.626372098457068e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.78564453125,0.0,0.0,0.0001032549043884,292.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0004897968028672,291.195556640625,294.1499938964844,268.0260009765625,267.3738098144531,276.7806091308594,268.0062255859375,291.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.42995262145996,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,290.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2781677246094,0.0,0.0,9.805600711843e-05,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1050109863281,0.0,0.0,0.0001032549043884,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796875,0.0,0.0,7.626372098457068e-05,291.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.78564453125,0.0,0.0,0.0001032549043884,292.5430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827087402344,0.0,0.0,0.0004897968028672,291.195556640625,294.1499938964844,268.0260009765625,267.3738098144531,276.7806091308594,268.0062255859375,291.0048522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.42995262145996,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,290.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,9.802578279050068e-05,291.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928955078125,0.0,0.0,0.0001032231157296,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,7.624024146934971e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7387084960937,0.0,0.0,0.0001032231157296,292.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0004896460450254,291.19512939453125,294.1499938964844,268.0385131835937,267.3858642578125,276.6187744140625,268.016357421875,290.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066746630206126e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.408000946044922,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
