time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
330120,290.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767639160156,0.0,0.0,9.802578279050068e-05,291.9940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0928955078125,0.0,0.0,0.0001032231157296,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1795959472656,0.0,0.0,7.624024146934971e-05,291.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7387084960937,0.0,0.0,0.0001032231157296,292.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0004896460450254,291.19512939453125,294.1499938964844,268.0385131835937,267.3858642578125,276.6187744140625,268.016357421875,290.99420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444925865158,1.1066746630206126e-08,0.0010444815270602,-0.0280393231660127,0.0,0.0,0.0,-0.0102990753948688,60.0,-16.408000946044922,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753601074219,0.0,0.0,9.800331463338809e-05,291.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809020996094,0.0,0.0,0.0001031994906952,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,7.62227937229909e-05,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6923828125,0.0,0.0,0.0001031994906952,292.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0004895339370705,291.19464111328125,294.1499938964844,268.0514831542969,267.3983764648437,276.4602355957031,268.0274963378906,290.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.38681411743164,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,290.6096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2753601074219,0.0,0.0,9.800331463338809e-05,291.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0809020996094,0.0,0.0,0.0001031994906952,291.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,7.62227937229909e-05,291.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.6923828125,0.0,0.0,0.0001031994906952,292.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1824035644531,0.0,0.0,0.0004895339370705,291.19464111328125,294.1499938964844,268.0514831542969,267.3983764648437,276.4602355957031,268.0274963378906,290.9834289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851670235395,60.0,-16.38681411743164,-0.0,-7.434823601215612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,290.605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.274658203125,0.0,0.0,9.799524559639394e-05,291.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.074951171875,0.0,0.0,0.0001031910142046,291.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,7.621652912348509e-05,291.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.66943359375,0.0,0.0,0.0001031910142046,292.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18231201171875,0.0,0.0,0.0004894937155768,291.19439697265625,294.1499938964844,268.0580749511719,267.4047546386719,276.3821716308594,268.0333557128906,290.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.376588821411133,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,290.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2739562988281,0.0,0.0,9.798941755434498e-05,291.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.06903076171875,0.0,0.0,0.0001031848951242,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17926025390625,0.0,0.0,7.621201075380668e-05,291.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.6466369628906,0.0,0.0,0.0001031848951242,292.5314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18218994140625,0.0,0.0,0.0004894647281616,291.1941223144531,294.1499938964844,268.0647277832031,267.4111633300781,276.3049011230469,268.03936767578125,290.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.366655349731445,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27252197265625,0.0,0.0,9.798493556445464e-05,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572814941406,0.0,0.0,0.0001031802094075,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,7.620855467393994e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6014099121094,0.0,0.0,0.0001031802094075,292.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0004894424928352,291.19354248046875,294.1499938964844,268.0780639648437,267.42401123046875,276.1526794433594,268.0517883300781,290.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737555280327,60.0,-16.34779930114746,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,290.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27252197265625,0.0,0.0,9.798493556445464e-05,291.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0572814941406,0.0,0.0,0.0001031802094075,291.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1790771484375,0.0,0.0,7.620855467393994e-05,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6014099121094,0.0,0.0,0.0001031802094075,292.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18194580078125,0.0,0.0,0.0004894424928352,291.19354248046875,294.1499938964844,268.0780639648437,267.42401123046875,276.1526794433594,268.0517883300781,290.96160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737555280327,60.0,-16.34779930114746,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27105712890625,0.0,0.0,9.799074177863076e-05,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0456237792969,0.0,0.0,0.0001031863575917,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,7.621308759553358e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5567626953125,0.0,0.0,0.0001031863575917,292.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0004894716548733,291.19293212890625,294.1499938964844,268.0913391113281,267.4367980957031,276.0035400390625,268.0645446777344,290.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022843970920349e-08,0.0010441060876473,-0.0279244091361761,0.0,0.0,0.0,-0.0102773103863,60.0,-16.33051300048828,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,290.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.27105712890625,0.0,0.0,9.799074177863076e-05,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0456237792969,0.0,0.0,0.0001031863575917,291.6589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1788330078125,0.0,0.0,7.621308759553358e-05,291.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.5567626953125,0.0,0.0,0.0001031863575917,292.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0004894716548733,291.19293212890625,294.1499938964844,268.0913391113281,267.4367980957031,276.0035400390625,268.0645446777344,290.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022843970920349e-08,0.0010441060876473,-0.0279244091361761,0.0,0.0,0.0,-0.0102773103863,60.0,-16.33051300048828,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26959228515625,0.0,0.0,9.800773113965988e-05,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340881347656,0.0,0.0,0.0001032042855513,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,7.62263298383914e-05,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5126342773437,0.0,0.0,0.0001032042855513,292.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0004895566962659,291.1922607421875,294.1499938964844,268.10430908203125,267.4493408203125,275.8573913574219,268.07745361328125,290.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043958636491881e-08,0.0010442865313962,-0.0279796756803989,0.0,0.0,0.0,-0.0102877775207161,60.0,-16.315078735351562,-0.0,-7.435465221306006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.26959228515625,0.0,0.0,9.800773113965988e-05,291.9712219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340881347656,0.0,0.0,0.0001032042855513,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,7.62263298383914e-05,291.49639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5126342773437,0.0,0.0,0.0001032042855513,292.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0004895566962659,291.1922607421875,294.1499938964844,268.10430908203125,267.4493408203125,275.8573913574219,268.07745361328125,290.9395446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043958636491881e-08,0.0010442865313962,-0.0279796756803989,0.0,0.0,0.0,-0.0102877775207161,60.0,-16.315078735351562,-0.0,-7.435465221306006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,9.803684952203184e-05,291.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02264404296875,0.0,0.0,0.0001032349755405,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,7.624900172231719e-05,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4690246582031,0.0,0.0,0.0001032349755405,292.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004897022736258,291.1915283203125,294.1499938964844,268.1168518066406,267.46142578125,275.7141418457031,268.09033203125,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080176776090413e-08,0.0010445961961522,-0.028074475005269,0.0,0.0,0.0,-0.0103057324886322,60.0,-16.301773071289062,-0.0,-7.439876270609602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,290.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,9.803684952203184e-05,291.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02264404296875,0.0,0.0,0.0001032349755405,291.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,7.624900172231719e-05,291.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4690246582031,0.0,0.0,0.0001032349755405,292.517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0004897022736258,291.1915283203125,294.1499938964844,268.1168518066406,267.46142578125,275.7141418457031,268.09033203125,290.92840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080176776090413e-08,0.0010445961961522,-0.028074475005269,0.0,0.0,0.0,-0.0103057324886322,60.0,-16.301773071289062,-0.0,-7.439876270609602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,290.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2673034667969,0.0,0.0,9.805623994907364e-05,291.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0169677734375,0.0,0.0,0.0001032554137054,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.17803955078125,0.0,0.0,7.626409933436662e-05,291.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.4474182128906,0.0,0.0,0.0001032554137054,292.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1807861328125,0.0,0.0,0.0004897992475889,291.191162109375,294.1499938964844,268.1228942871094,267.4672546386719,275.6435852050781,268.0967102050781,290.9228210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104313912824182e-08,0.0010448026005178,-0.0281376503407955,0.0,0.0,0.0,-0.0103176981210708,60.0,-16.296009063720703,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2665405273437,0.0,0.0,9.80790428002365e-05,291.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0113220214844,0.0,0.0,0.0001032794389175,291.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1778259277344,0.0,0.0,7.628183811903e-05,291.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.4259338378906,0.0,0.0,0.0001032794389175,292.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1805725097656,0.0,0.0,0.0004899131599813,291.1907653808594,294.1499938964844,268.1287841796875,267.4729309082031,275.57373046875,268.1029968261719,290.917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.113269210151202e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.290882110595703,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,290.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,9.813536598812787e-05,291.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,0.0001033387816278,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,7.632566848769784e-05,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3833312988281,0.0,0.0,0.0001033387816278,292.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0004901946522295,291.18994140625,294.1499938964844,268.139892578125,267.483642578125,275.43603515625,268.1152648925781,290.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456559248268,1.1202814675925764e-08,0.0010456447489559,-0.028395464643836,0.0,0.0,0.0,-0.0103665292263031,60.0,-16.282697677612305,-0.0,-7.454823247599053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,290.55078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2649841308594,0.0,0.0,9.813536598812787e-05,291.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0000915527344,0.0,0.0,0.0001033387816278,291.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17742919921875,0.0,0.0,7.632566848769784e-05,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3833312988281,0.0,0.0,0.0001033387816278,292.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1801147460937,0.0,0.0,0.0004901946522295,291.18994140625,294.1499938964844,268.139892578125,267.483642578125,275.43603515625,268.1152648925781,290.906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456559248268,1.1202814675925764e-08,0.0010456447489559,-0.028395464643836,0.0,0.0,0.0,-0.0103665292263031,60.0,-16.282697677612305,-0.0,-7.454823247599053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633972167969,0.0,0.0,9.82064739218913e-05,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98895263671875,0.0,0.0,0.0001034136948874,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,7.63810021453537e-05,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3411865234375,0.0,0.0,0.0001034136948874,292.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0004905500099994,291.1890869140625,294.1499938964844,268.1499938964844,267.493408203125,275.3009948730469,268.1269836425781,290.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464132064953,1.1291362511656189e-08,0.0010464019142091,-0.0286272224038839,0.0,0.0,0.0,-0.0104104252532124,60.0,-16.27744483947754,-0.0,-7.465624207725341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,290.5426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2633972167969,0.0,0.0,9.82064739218913e-05,291.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98895263671875,0.0,0.0,0.0001034136948874,291.6285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769714355469,0.0,0.0,7.63810021453537e-05,291.4867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.3411865234375,0.0,0.0,0.0001034136948874,292.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1796264648437,0.0,0.0,0.0004905500099994,291.1890869140625,294.1499938964844,268.1499938964844,267.493408203125,275.3009948730469,268.1269836425781,290.8947448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464132064953,1.1291362511656189e-08,0.0010464019142091,-0.0286272224038839,0.0,0.0,0.0,-0.0104104252532124,60.0,-16.27744483947754,-0.0,-7.465624207725341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2617492675781,0.0,0.0,9.828884503804149e-05,291.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,0.0001035004606819,291.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,7.644508878001943e-05,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2995300292969,0.0,0.0,0.0001035004606819,292.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0004909616545774,291.1881408691406,294.1499938964844,268.16094970703125,267.50396728515625,275.1685791015625,268.1382751464844,290.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472902795299,1.1393939125525776e-08,0.0010472789872437,-0.0288956928998231,0.0,0.0,0.0,-0.010461276397109,60.0,-16.274662017822266,-0.0,-7.478146102357641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,290.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2617492675781,0.0,0.0,9.828884503804149e-05,291.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9778747558594,0.0,0.0,0.0001035004606819,291.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764831542969,0.0,0.0,7.644508878001943e-05,291.4832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2995300292969,0.0,0.0,0.0001035004606819,292.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0004909616545774,291.1881408691406,294.1499938964844,268.16094970703125,267.50396728515625,275.1685791015625,268.1382751464844,290.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472902795299,1.1393939125525776e-08,0.0010472789872437,-0.0288956928998231,0.0,0.0,0.0,-0.010461276397109,60.0,-16.274662017822266,-0.0,-7.478146102357641e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,9.837563993642108e-05,291.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9668884277344,0.0,0.0,0.0001035918903653,291.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,7.651261694263667e-05,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2583312988281,0.0,0.0,0.0001035918903653,292.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0004913953598588,291.1871643066406,294.1499938964844,268.1745300292969,267.5170593261719,275.0386962890625,268.1500244140625,290.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203221556012e-08,0.0010482032084837,-0.0291785933077335,0.0,0.0,0.0,-0.0105148628354072,60.0,-16.271766662597656,-0.0,-7.491352960187214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601013183594,0.0,0.0,9.837563993642108e-05,291.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9668884277344,0.0,0.0,0.0001035918903653,291.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759338378906,0.0,0.0,7.651261694263667e-05,291.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2583312988281,0.0,0.0,0.0001035918903653,292.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17852783203125,0.0,0.0,0.0004913953598588,291.1871643066406,294.1499938964844,268.1745300292969,267.5170593261719,275.0386962890625,268.1500244140625,290.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482147336006,1.150203221556012e-08,0.0010482032084837,-0.0291785933077335,0.0,0.0,0.0,-0.0105148628354072,60.0,-16.271766662597656,-0.0,-7.491352960187214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,290.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25927734375,0.0,0.0,9.842056169873103e-05,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9614562988281,0.0,0.0,0.0001036392131936,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,7.65475706430152e-05,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2378845214844,0.0,0.0,0.0001036392131936,292.4966735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.17822265625,0.0,0.0,0.0004916198085993,291.1866455078125,294.1499938964844,268.1822509765625,267.5245056152344,274.9747619628906,268.1564025878906,290.866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.26991844177246,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,290.5180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2584228515625,0.0,0.0,9.84663565759547e-05,291.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559936523437,0.0,0.0,0.0001036874455166,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.17535400390625,0.0,0.0,7.658319373149425e-05,291.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.2175598144531,0.0,0.0,0.0001036874455166,292.49462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17791748046875,0.0,0.0,0.0004918486229144,291.18609619140625,294.1499938964844,268.1905212402344,267.5325012207031,274.91143798828125,268.16314697265625,290.8607788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.267793655395508,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,290.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.856020915322006e-05,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451904296875,0.0,0.0,0.0001037863039528,291.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,7.665621524211019e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.17724609375,0.0,0.0,0.0001037863039528,292.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0004923175438307,291.1849975585937,294.1499938964844,268.208740234375,267.550048828125,274.7867126464844,268.1780090332031,290.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731891902400092e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.262714385986328,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,290.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2567138671875,0.0,0.0,9.856020915322006e-05,291.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9451904296875,0.0,0.0,0.0001037863039528,291.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1747131347656,0.0,0.0,7.665621524211019e-05,291.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.17724609375,0.0,0.0,0.0001037863039528,292.490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0004923175438307,291.1849975585937,294.1499938964844,268.208740234375,267.550048828125,274.7867126464844,268.1780090332031,290.8493957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731891902400092e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.262714385986328,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331740,290.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2553100585937,0.0,0.0,9.863707236945628e-05,291.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.93658447265625,0.0,0.0,0.0001038672708091,291.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,7.671601633774117e-05,291.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1452941894531,0.0,0.0,0.0001038672708091,292.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1766662597656,0.0,0.0,0.0004927015979774,291.18408203125,294.1499938964844,268.2247314453125,267.56549072265625,274.6888122558594,268.1912841796875,290.8402709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.257856369018555,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,290.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25494384765625,0.0,0.0,9.865649190032856e-05,291.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9344482421875,0.0,0.0,0.0001038877235259,291.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,7.673112122574821e-05,291.465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1373596191406,0.0,0.0,0.0001038877235259,292.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.176513671875,0.0,0.0,0.0004927986301481,291.183837890625,294.1499938964844,268.2289123535156,267.56951904296875,274.66455078125,268.1947631835937,290.8379821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851805759022229e-08,0.0010511939181014,-0.0300939753651618,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.256534576416016,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,290.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,9.87544990493916e-05,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237670898437,0.0,0.0,0.0001039909620885,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.680737326154485e-05,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0978698730469,0.0,0.0,0.0001039909620885,292.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004932883311994,291.1826171875,294.1499938964844,268.2508850097656,267.5906982421875,274.5449523925781,268.2134704589844,290.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973874336490551e-08,0.0010522376978769,-0.030413419008255,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.249290466308594,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,290.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2531433105469,0.0,0.0,9.87544990493916e-05,291.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9237670898437,0.0,0.0,0.0001039909620885,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.680737326154485e-05,291.4596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0978698730469,0.0,0.0,0.0001039909620885,292.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1757507324219,0.0,0.0,0.0004932883311994,291.1826171875,294.1499938964844,268.2508850097656,267.5906982421875,274.5449523925781,268.2134704589844,290.8265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973874336490551e-08,0.0010522376978769,-0.030413419008255,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.249290466308594,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,9.885358304018156e-05,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,0.0001040953284245,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,7.688445475650951e-05,291.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.058837890625,0.0,0.0,0.0001040953284245,292.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0004937834455631,291.1813049316406,294.1499938964844,268.2743835449219,267.6133728027344,274.4278869628906,268.2340393066406,290.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363513857126,0.0,0.0,0.0,-0.0108099514618515,60.0,-16.24102020263672,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,290.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2513427734375,0.0,0.0,9.885358304018156e-05,291.9197082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9131774902344,0.0,0.0,0.0001040953284245,291.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,7.688445475650951e-05,291.453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.058837890625,0.0,0.0,0.0001040953284245,292.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0004937834455631,291.1813049316406,294.1499938964844,268.2743835449219,267.6133728027344,274.4278869628906,268.2340393066406,290.8150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363513857126,0.0,0.0,0.0,-0.0108099514618515,60.0,-16.24102020263672,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,290.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2503967285156,0.0,0.0,9.890332876238972e-05,291.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90789794921875,0.0,0.0,0.0001041477298713,291.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,7.692315557505935e-05,291.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0394592285156,0.0,0.0,0.0001041477298713,292.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17449951171875,0.0,0.0,0.0004940319922752,291.1806335449219,294.1499938964844,268.2866516113281,267.6252136230469,274.3703308105469,268.2449645996094,290.8093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159239837217228e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.23650550842285,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,290.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2494506835937,0.0,0.0,9.895311086438596e-05,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9026184082031,0.0,0.0,0.0001042001676978,291.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716613769531,0.0,0.0,7.696188549743965e-05,291.4478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,294.02020263671875,0.0,0.0,0.0001042001676978,292.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.174072265625,0.0,0.0,0.0004942807136103,291.1799621582031,294.1499938964844,268.2992553710937,267.6373596191406,274.3133850097656,268.2563171386719,290.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.23175811767578,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,9.905247861752288e-05,291.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,0.0001043048250721,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,7.703919254709035e-05,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98199462890625,0.0,0.0,0.0001043048250721,292.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0004947772249579,291.17852783203125,294.1499938964844,268.3252258300781,267.66241455078125,274.20135498046875,268.28009033203125,290.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.2344997912805413e-08,0.0010554110631346,-0.031384564936161,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.22158432006836,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,290.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.24755859375,0.0,0.0,9.905247861752288e-05,291.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,0.0001043048250721,291.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1707763671875,0.0,0.0,7.703919254709035e-05,291.44171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.98199462890625,0.0,0.0,0.0001043048250721,292.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0004947772249579,291.17852783203125,294.1499938964844,268.3252258300781,267.66241455078125,274.20135498046875,268.28009033203125,290.7921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.2344997912805413e-08,0.0010554110631346,-0.031384564936161,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.22158432006836,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,290.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,9.915111877489836e-05,291.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817443847656,0.0,0.0,0.0001044087330228,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,7.711593207204714e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94415283203125,0.0,0.0,0.0001044087330228,292.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0004952700692228,291.17706298828125,294.1499938964844,268.35211181640625,267.6883239746094,274.091796875,268.3052062988281,290.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.246785696906727e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.21053123474121,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,290.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24560546875,0.0,0.0,9.915111877489836e-05,291.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8817443847656,0.0,0.0,0.0001044087330228,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,7.711593207204714e-05,291.43536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94415283203125,0.0,0.0,0.0001044087330228,292.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17218017578125,0.0,0.0,0.0004952700692228,291.17706298828125,294.1499938964844,268.35211181640625,267.6883239746094,274.091796875,268.3052062988281,290.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.246785696906727e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.21053123474121,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
