time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
332460,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,9.924850019160658e-05,291.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87139892578125,0.0,0.0,0.0001045113021973,291.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,7.719168934272602e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.90673828125,0.0,0.0,0.0001045113021973,292.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0004957566270604,291.1755065917969,294.1499938964844,268.37969970703125,267.7149353027344,273.9847106933594,268.3314514160156,290.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.2589142173169421e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537875443696,60.0,-16.198665618896484,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,290.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2436218261719,0.0,0.0,9.924850019160658e-05,291.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.87139892578125,0.0,0.0,0.0001045113021973,291.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1688537597656,0.0,0.0,7.719168934272602e-05,291.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.90673828125,0.0,0.0,0.0001045113021973,292.45953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,0.0004957566270604,291.1755065917969,294.1499938964844,268.37969970703125,267.7149353027344,273.9847106933594,268.3314514160156,290.7691345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.2589142173169421e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537875443696,60.0,-16.198665618896484,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,9.934410627465696e-05,291.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611145019531,0.0,0.0,0.0001046120087266,291.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,7.726607145741582e-05,291.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.86968994140625,0.0,0.0,0.0001046120087266,292.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0004962343373335,291.17388916015625,294.1499938964844,268.4077453613281,267.74200439453125,273.8800354003906,268.35858154296875,290.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708219365720197e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.186063766479492,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2415771484375,0.0,0.0,9.934410627465696e-05,291.895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8611145019531,0.0,0.0,0.0001046120087266,291.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,7.726607145741582e-05,291.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.86968994140625,0.0,0.0,0.0001046120087266,292.4550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1700744628906,0.0,0.0,0.0004962343373335,291.17388916015625,294.1499938964844,268.4077453613281,267.74200439453125,273.8800354003906,268.35858154296875,290.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708219365720197e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.186063766479492,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,290.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.24053955078125,0.0,0.0,9.939109440892936e-05,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559875488281,0.0,0.0,0.0001046614997903,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.167236328125,0.0,0.0,7.730262586846948e-05,291.418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.851318359375,0.0,0.0,0.0001046614997903,292.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16949462890625,0.0,0.0,0.00049646908883,291.17303466796875,294.1499938964844,268.4219055175781,267.7556457519531,273.82861328125,268.3724060058594,290.7518615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766740553615818e-08,0.0010590171441435,-0.0324880629777908,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.179500579833984,-0.0,-7.646738708899647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,290.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.239501953125,0.0,0.0,9.943746408680454e-05,291.8905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.85089111328125,0.0,0.0,0.0001047103432938,291.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,7.73387000663206e-05,291.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8330383300781,0.0,0.0,0.0001047103432938,292.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0004967007553204,291.17218017578125,294.1499938964844,268.43609619140625,267.7693176269531,273.7778015136719,268.3863830566406,290.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.172788619995117,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23736572265625,0.0,0.0,9.952812251867726e-05,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407287597656,0.0,0.0,0.0001048058402375,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,7.740923319943249e-05,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7967529296875,0.0,0.0,0.0001048058402375,292.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0004971537855453,291.1704406738281,294.1499938964844,268.4644775390625,267.79669189453125,273.6778869628906,268.4146423339844,290.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.158946990966797,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,290.41815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23736572265625,0.0,0.0,9.952812251867726e-05,291.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407287597656,0.0,0.0,0.0001048058402375,291.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,7.740923319943249e-05,291.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.7967529296875,0.0,0.0,0.0001048058402375,292.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.0004971537855453,291.1704406738281,294.1499938964844,268.4644775390625,267.79669189453125,273.6778869628906,268.4146423339844,290.73455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.158946990966797,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,9.961568139260636e-05,291.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305969238281,0.0,0.0,0.0001048980630002,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,7.747735071461648e-05,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7608642578125,0.0,0.0,0.0001048980630002,292.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004975912743248,291.1686096191406,294.1499938964844,268.49267578125,267.82391357421875,273.580322265625,268.443115234375,290.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.144607543945312,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,290.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,9.961568139260636e-05,291.8811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8305969238281,0.0,0.0,0.0001048980630002,291.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,7.747735071461648e-05,291.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.7608642578125,0.0,0.0,0.0001048980630002,292.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0004975912743248,291.1686096191406,294.1499938964844,268.49267578125,267.82391357421875,273.580322265625,268.443115234375,290.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.144607543945312,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,290.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,9.969974780688062e-05,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205261230469,0.0,0.0,0.0001049866186804,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.754275429761037e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.725341796875,0.0,0.0,0.0001049866186804,292.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0004980113008059,291.16668701171875,294.1499938964844,268.5205383300781,267.8507385253906,273.4850158691406,268.4715576171875,290.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.129867553710938,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,290.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2330017089844,0.0,0.0,9.969974780688062e-05,291.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8205261230469,0.0,0.0,0.0001049866186804,291.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630249023437,0.0,0.0,7.754275429761037e-05,291.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.725341796875,0.0,0.0,0.0001049866186804,292.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,0.0004980113008059,291.16668701171875,294.1499938964844,268.5205383300781,267.8507385253906,273.4850158691406,268.4715576171875,290.7114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.129867553710938,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,290.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,9.97799725155346e-05,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,0.0001050711216521,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,7.760517473798245e-05,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6901550292969,0.0,0.0,0.0001050711216521,292.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0004984121769666,291.16473388671875,294.1499938964844,268.5477600097656,267.87701416015625,273.3919372558594,268.4997863769531,290.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.11482810974121,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,290.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2307434082031,0.0,0.0,9.97799725155346e-05,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8105163574219,0.0,0.0,0.0001050711216521,291.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16168212890625,0.0,0.0,7.760517473798245e-05,291.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6901550292969,0.0,0.0,0.0001050711216521,292.4320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,0.0004984121769666,291.16473388671875,294.1499938964844,268.5477600097656,267.87701416015625,273.3919372558594,268.4997863769531,290.69989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.0337551720440387,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.11482810974121,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,290.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2295837402344,0.0,0.0,9.98185423668474e-05,291.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8055419921875,0.0,0.0,0.0001051117505994,291.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610107421875,0.0,0.0,7.763518078718334e-05,291.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6727294921875,0.0,0.0,0.0001051117505994,292.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631164550781,0.0,0.0,0.0004986049025319,291.1637268066406,294.1499938964844,268.56109619140625,267.8898620605469,273.34625244140625,268.51373291015625,290.6941223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635824874043,1.3299104040243036e-08,0.0010635692160576,-0.0338808372616767,0.0,0.0,0.0,-0.0114057455211877,60.0,-16.107227325439453,-0.0,-7.712623073530267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,290.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2284240722656,0.0,0.0,9.985603537643328e-05,291.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8005676269531,0.0,0.0,0.0001051512444973,291.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1603088378906,0.0,0.0,7.76643501012586e-05,291.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6553649902344,0.0,0.0,0.0001051512444973,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0004987922147847,291.1626892089844,294.1499938964844,268.5741882324219,267.9024963378906,273.30108642578125,268.52752685546875,290.6883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639817919582,1.3345797356123512e-08,0.0010639685206115,-0.034002985805273,0.0,0.0,0.0,-0.0114288935437798,60.0,-16.099594116210938,-0.0,-7.718415417912183e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,290.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.992764535127208e-05,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906494140625,0.0,0.0,0.0001052266816259,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,7.772006938466802e-05,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6209411621094,0.0,0.0,0.0001052266816259,292.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.000499150075484,291.1605529785156,294.1499938964844,268.599609375,267.927001953125,273.2123413085937,268.5545959472656,290.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.084285736083984,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,290.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22607421875,0.0,0.0,9.992764535127208e-05,291.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7906494140625,0.0,0.0,0.0001052266816259,291.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,7.772006938466802e-05,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6209411621094,0.0,0.0,0.0001052266816259,292.42266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,0.000499150075484,291.1605529785156,294.1499938964844,268.599609375,267.927001953125,273.2123413085937,268.5545959472656,290.6767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498112760244e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.084285736083984,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,290.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,9.999454778153448e-05,291.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78076171875,0.0,0.0,0.0001052971565513,291.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,7.777212158543989e-05,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5868225097656,0.0,0.0,0.0001052971565513,292.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0004994843620806,291.15838623046875,294.1499938964844,268.623779296875,267.9502868652344,273.1256103515625,268.5807800292969,290.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.06900978088379,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,290.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2236633300781,0.0,0.0,9.999454778153448e-05,291.8580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78076171875,0.0,0.0,0.0001052971565513,291.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,7.777212158543989e-05,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5868225097656,0.0,0.0,0.0001052971565513,292.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15936279296875,0.0,0.0,0.0004994843620806,291.15838623046875,294.1499938964844,268.623779296875,267.9502868652344,273.1256103515625,268.5807800292969,290.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.06900978088379,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0001000565025606,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709350585937,0.0,0.0,0.0001053624218911,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,7.782032480463386e-05,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5530700683594,0.0,0.0,0.0001053624218911,292.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.000499793968629,291.1561279296875,294.1499938964844,268.646484375,267.9721984863281,273.0408935546875,268.6058349609375,290.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.053892135620117,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,290.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,0.0001000565025606,291.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7709350585937,0.0,0.0,0.0001053624218911,291.4714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15576171875,0.0,0.0,7.782032480463386e-05,291.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5530700683594,0.0,0.0,0.0001053624218911,292.4132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.000499793968629,291.1561279296875,294.1499938964844,268.646484375,267.9721984863281,273.0408935546875,268.6058349609375,290.65362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.053892135620117,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,290.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0001001133059617,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611389160156,0.0,0.0,0.0001054222593666,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,7.78645189711824e-05,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5196838378906,0.0,0.0,0.0001054222593666,292.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0005000777891837,291.1537780761719,294.1499938964844,268.66754150390625,267.99249267578125,272.9581604003906,268.6295166015625,290.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.039060592651367,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,290.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2187194824219,0.0,0.0,0.0001001133059617,291.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7611389160156,0.0,0.0,0.0001054222593666,291.4647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,7.78645189711824e-05,291.3455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5196838378906,0.0,0.0,0.0001054222593666,292.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561279296875,0.0,0.0,0.0005000777891837,291.1537780761719,294.1499938964844,268.66754150390625,267.99249267578125,272.9581604003906,268.6295166015625,290.6420593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666178411142482e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.039060592651367,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,290.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.21746826171875,0.0,0.0,0.0001001397104118,291.8465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7562866210937,0.0,0.0,0.0001054500826285,291.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,7.788507355144247e-05,291.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.50311279296875,0.0,0.0,0.0001054500826285,292.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0005002098041586,291.152587890625,294.1499938964844,268.6773681640625,268.001953125,272.91754150390625,268.6407470703125,290.63629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670028859749,1.36990641053103e-08,0.0010669891489669,-0.0349270850419998,0.0,0.0,0.0,-0.0116040222346782,60.0,-16.031801223754883,-0.0,-7.762307063785556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,290.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2161865234375,0.0,0.0,0.0001001647178782,291.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514038085937,0.0,0.0,0.000105476421595,291.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,7.790452218614519e-05,291.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.48663330078125,0.0,0.0,0.000105476421595,292.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1543884277344,0.0,0.0,0.0005003347177989,291.1513671875,294.1499938964844,268.68670654296875,268.0109558105469,272.87744140625,268.65155029296875,290.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194551810622,60.0,-16.024667739868164,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,290.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0001002107383101,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74169921875,0.0,0.0,0.0001055249158525,291.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,7.794034172547981e-05,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4539489746094,0.0,0.0,0.0001055249158525,292.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0005005647544749,291.1488952636719,294.1499938964844,268.7037658691406,268.02740478515625,272.7984619140625,268.671875,290.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378749914238142e-08,0.0010677453828975,-0.0351584069430828,0.0,0.0,0.0,-0.0116478633135557,60.0,-16.010793685913086,-0.0,-7.773314791847953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334080,290.327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.0001002107383101,291.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.74169921875,0.0,0.0,0.0001055249158525,291.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1506652832031,0.0,0.0,7.794034172547981e-05,291.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4539489746094,0.0,0.0,0.0001055249158525,292.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0005005647544749,291.1488952636719,294.1499938964844,268.7037658691406,268.02740478515625,272.7984619140625,268.671875,290.6189270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.378749914238142e-08,0.0010677453828975,-0.0351584069430828,0.0,0.0,0.0,-0.0116478633135557,60.0,-16.010793685913086,-0.0,-7.773314791847953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.0001002510762191,291.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320556640625,0.0,0.0,0.000105567407445,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.79717302066274e-05,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42156982421875,0.0,0.0,0.000105567407445,292.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0005007663276046,291.1463317871094,294.1499938964844,268.718505859375,268.0416259765625,272.72125244140625,268.690185546875,290.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837712309339169e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.997623443603516,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2109069824219,0.0,0.0,0.0001002510762191,291.8351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7320556640625,0.0,0.0,0.000105567407445,291.4454650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,7.79717302066274e-05,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.42156982421875,0.0,0.0,0.000105567407445,292.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,0.0005007663276046,291.1463317871094,294.1499938964844,268.718505859375,268.0416259765625,272.72125244140625,268.690185546875,290.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837712309339169e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.997623443603516,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,290.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0001002856442937,291.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7224426269531,0.0,0.0,0.0001056038381648,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,7.799862942192703e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895263671875,0.0,0.0,0.0001056038381648,292.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0005009391461499,291.1437072753906,294.1499938964844,268.7307434082031,268.05340576171875,272.645751953125,268.7062683105469,290.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-15.985285758972168,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,290.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2082214355469,0.0,0.0,0.0001002856442937,291.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7224426269531,0.0,0.0,0.0001056038381648,291.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14697265625,0.0,0.0,7.799862942192703e-05,291.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3895263671875,0.0,0.0,0.0001056038381648,292.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488647460937,0.0,0.0,0.0005009391461499,291.1437072753906,294.1499938964844,268.7307434082031,268.05340576171875,272.645751953125,268.7062683105469,290.5958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.3880744553773638e-08,0.0010685427114367,-0.0354023054242134,0.0,0.0,0.0,-0.0116940895095467,60.0,-15.985285758972168,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,290.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0001003143406705,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128601074219,0.0,0.0,0.0001056340770446,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,7.802097388776019e-05,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578186035156,0.0,0.0,0.0001056340770446,292.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0005010825698263,291.1410217285156,294.1499938964844,268.7402038574219,268.0625305175781,272.57183837890625,268.7199401855469,290.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916461760743461e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.973921775817873,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,290.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2054748535156,0.0,0.0,0.0001003143406705,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7128601074219,0.0,0.0,0.0001056340770446,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1450500488281,0.0,0.0,7.802097388776019e-05,291.303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3578186035156,0.0,0.0,0.0001056340770446,292.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0005010825698263,291.1410217285156,294.1499938964844,268.7402038574219,268.0625305175781,272.57183837890625,268.7199401855469,290.5842590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916461760743461e-08,0.0010688480688259,-0.0354957282543182,0.0,0.0,0.0,-0.0117117958143353,60.0,-15.973921775817873,-0.0,-7.78938016310349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,290.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2040710449219,0.0,0.0,0.00010032645514,291.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.70806884765625,0.0,0.0,0.0001056468463502,291.4304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14404296875,0.0,0.0,7.803039625287056e-05,291.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3420715332031,0.0,0.0,0.0001056468463502,292.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,0.0005011431640014,291.1396179199219,294.1499938964844,268.74383544921875,268.0660400390625,272.53546142578125,268.7257385253906,290.5784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689909104257,1.3931531483990513e-08,0.0010689769405871,-0.0355351418256759,0.0,0.0,0.0,-0.0117192659527063,60.0,-15.968663215637209,-0.0,-7.791258127554104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,290.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2026672363281,0.0,0.0,0.0001003370634862,291.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.70330810546875,0.0,0.0,0.0001056580294971,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.803866174072027e-05,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.0,0.0001056580294971,292.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1448669433594,0.0,0.0,0.0005011961911804,291.13824462890625,294.1499938964844,268.7467041015625,268.0688171386719,272.4994812011719,268.7308959960937,290.5726928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691038332879,1.3944733368020934e-08,0.0010690898634493,-0.0355696752667427,0.0,0.0,0.0,-0.0117258112877607,60.0,-15.963696479797363,-0.0,-7.792903744530123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,290.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0001003537327051,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6938171386719,0.0,0.0,0.0001056756082107,291.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,7.805164204910398e-05,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953796386719,0.0,0.0,0.0001056756082107,292.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0005012796027585,291.1353759765625,294.1499938964844,268.75006103515625,268.072021484375,272.42852783203125,268.7390441894531,290.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.954704284667969,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,290.2900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1997985839844,0.0,0.0,0.0001003537327051,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6938171386719,0.0,0.0,0.0001056756082107,291.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409606933594,0.0,0.0,7.805164204910398e-05,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2953796386719,0.0,0.0,0.0001056756082107,292.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0005012796027585,291.1353759765625,294.1499938964844,268.75006103515625,268.072021484375,272.42852783203125,268.7390441894531,290.5611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239043176174,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.954704284667969,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0001003642246359,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,0.0001056866749422,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,7.805982022546232e-05,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646179199219,0.0,0.0,0.0001056866749422,292.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.000501332047861,291.1324462890625,294.1499938964844,268.75,268.0719909667969,272.35894775390625,268.744140625,290.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978493029753736e-08,0.0010693785734474,-0.0356579758226871,0.0,0.0,0.0,-0.0117425471544265,60.0,-15.94713306427002,-0.0,-7.797112999696766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
