time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334800,290.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968994140625,0.0,0.0,0.0001003642246359,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.684326171875,0.0,0.0,0.0001056866749422,291.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,7.805982022546232e-05,291.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646179199219,0.0,0.0,0.0001056866749422,292.3711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.000501332047861,291.1324462890625,294.1499938964844,268.75,268.0719909667969,272.35894775390625,268.744140625,290.54962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978493029753736e-08,0.0010693785734474,-0.0356579758226871,0.0,0.0,0.0,-0.0117425471544265,60.0,-15.94713306427002,-0.0,-7.797112999696766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,290.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.000100366276456,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748962402344,0.0,0.0,0.0001056888577295,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,7.806142821209505e-05,291.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23419189453125,0.0,0.0,0.0001056888577295,292.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0005013424670323,291.12945556640625,294.1499938964844,268.7475280761719,268.0700378417969,272.2906494140625,268.7462463378906,290.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694140801206,1.3981013680108845e-08,0.001069400110282,-0.0356645658612251,0.0,0.0,0.0,-0.0117437969893217,60.0,-15.94064998626709,-0.0,-7.797427770128706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,290.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1939392089844,0.0,0.0,0.000100366276456,291.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6748962402344,0.0,0.0,0.0001056888577295,291.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,7.806142821209505e-05,291.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23419189453125,0.0,0.0,0.0001056888577295,292.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383972167969,0.0,0.0,0.0005013424670323,291.12945556640625,294.1499938964844,268.7475280761719,268.0700378417969,272.2906494140625,268.7462463378906,290.5380554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694140801206,1.3981013680108845e-08,0.001069400110282,-0.0356645658612251,0.0,0.0,0.0,-0.0117437969893217,60.0,-15.94064998626709,-0.0,-7.797427770128706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,290.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0001003587749437,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654968261719,0.0,0.0,0.0001056809851434,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,7.805561472196132e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,0.0001056809851434,292.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.000501305097714,291.1263732910156,294.1499938964844,268.7437438964844,268.0677490234375,272.2235412597656,268.7459411621094,290.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971631851461552e-08,0.0010693199001252,-0.0356400310993194,0.0,0.0,0.0,-0.0117391468957066,60.0,-15.934005737304688,-0.0,-7.79625750624291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,290.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19091796875,0.0,0.0,0.0001003587749437,291.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6654968261719,0.0,0.0,0.0001056809851434,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1343994140625,0.0,0.0,7.805561472196132e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2040710449219,0.0,0.0,0.0001056809851434,292.3621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361389160156,0.0,0.0,0.000501305097714,291.1263732910156,294.1499938964844,268.7437438964844,268.0677490234375,272.2235412597656,268.7459411621094,290.5265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971631851461552e-08,0.0010693199001252,-0.0356400310993194,0.0,0.0,0.0,-0.0117391468957066,60.0,-15.934005737304688,-0.0,-7.79625750624291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,290.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0001003521392703,291.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6607971191406,0.0,0.0,0.000105674000224,291.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332397460937,0.0,0.0,7.805045606801286e-05,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1891174316406,0.0,0.0,0.000105674000224,292.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,0.000501271977555,291.12481689453125,294.1499938964844,268.7413635253906,268.0664367675781,272.1904296875,268.7450256347656,290.5207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692629730328,1.3963338929556812e-08,0.0010692490031942,-0.0356183387339115,0.0,0.0,0.0,-0.0117350351065397,60.0,-15.930545806884766,-0.0,-7.79522366656238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,290.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1878662109375,0.0,0.0,0.000100343953818,291.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6561279296875,0.0,0.0,0.0001056654000421,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.132080078125,0.0,0.0,7.804410415701568e-05,291.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1742553710937,0.0,0.0,0.0001056654000421,292.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0005012311739847,291.12322998046875,294.1499938964844,268.7386779785156,268.06500244140625,272.1576232910156,268.7436828613281,290.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691756615415,1.39531266540871e-08,0.0010691616917029,-0.0355916284024715,0.0,0.0,0.0,-0.0117299724370241,60.0,-15.927034378051758,-0.0,-7.793950373979899e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,290.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0001003242432489,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64678955078125,0.0,0.0,0.0001056446635629,291.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,7.802878826623783e-05,291.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.0001056446635629,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0005011328030377,291.1200256347656,294.1499938964844,268.7323303222656,268.061767578125,272.0928649902344,268.73980712890625,290.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928525000039826e-08,0.0010689513292163,-0.0355272814631462,0.0,0.0,0.0,-0.0117177767679095,60.0,-15.920034408569336,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,290.25506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0001003242432489,291.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64678955078125,0.0,0.0,0.0001056446635629,291.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12969970703125,0.0,0.0,7.802878826623783e-05,291.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.0001056446635629,292.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13140869140625,0.0,0.0,0.0005011328030377,291.1200256347656,294.1499938964844,268.7323303222656,268.061767578125,272.0928649902344,268.73980712890625,290.50347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928525000039826e-08,0.0010689513292163,-0.0355272814631462,0.0,0.0,0.0,-0.0117177767679095,60.0,-15.920034408569336,-0.0,-7.790883671532357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,290.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001003022334771,291.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374816894531,0.0,0.0,0.0001056215041899,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,7.801168248988688e-05,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11553955078125,0.0,0.0,0.0001056215041899,292.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0005010229651816,291.1167297363281,294.1499938964844,268.7247009277344,268.0579528808594,272.0292053222656,268.7344970703125,290.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901063411481118e-08,0.0010687165195122,-0.0354554504156112,0.0,0.0,0.0,-0.0117041626945137,60.0,-15.913382530212402,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,290.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0001003022334771,291.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6374816894531,0.0,0.0,0.0001056215041899,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12725830078125,0.0,0.0,7.801168248988688e-05,291.2318420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11553955078125,0.0,0.0,0.0001056215041899,292.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289367675781,0.0,0.0,0.0005010229651816,291.1167297363281,294.1499938964844,268.7247009277344,268.0579528808594,272.0292053222656,268.7344970703125,290.4919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901063411481118e-08,0.0010687165195122,-0.0354554504156112,0.0,0.0,0.0,-0.0117041626945137,60.0,-15.913382530212402,-0.0,-7.7874609871742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,290.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0001002806529868,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,0.0001055988032021,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,7.799491140758619e-05,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,0.0001055988032021,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0005009152228012,291.1133728027344,294.1499938964844,268.7158203125,268.0535888671875,271.96661376953125,268.727783203125,290.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685002198442,1.3874136506331073e-08,0.0010684863664209,-0.0353850200772285,0.0,0.0,0.0,-0.0116908140480518,60.0,-15.907501220703123,-0.0,-7.78410580437594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,290.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783447265625,0.0,0.0,0.0001002806529868,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282043457031,0.0,0.0,0.0001055988032021,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,7.799491140758619e-05,291.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0866394042969,0.0,0.0,0.0001055988032021,292.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0005009152228012,291.1133728027344,294.1499938964844,268.7158203125,268.0535888671875,271.96661376953125,268.727783203125,290.4804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685002198442,1.3874136506331073e-08,0.0010684863664209,-0.0353850200772285,0.0,0.0,0.0,-0.0116908140480518,60.0,-15.907501220703123,-0.0,-7.78410580437594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001002622011583,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61895751953125,0.0,0.0,0.0001055793909472,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,7.798057777108625e-05,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,0.0001055793909472,292.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0005008231964893,291.10992431640625,294.1499938964844,268.7056884765625,268.04852294921875,271.9050598144531,268.71978759765625,290.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.3851114921692442e-08,0.0010682895081117,-0.0353248044848442,0.0,0.0,0.0,-0.0116794006898999,60.0,-15.902799606323242,-0.0,-7.781237343351678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,290.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750793457031,0.0,0.0,0.0001002622011583,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.61895751953125,0.0,0.0,0.0001055793909472,291.3872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1221923828125,0.0,0.0,7.798057777108625e-05,291.2100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0580444335937,0.0,0.0,0.0001055793909472,292.33953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12384033203125,0.0,0.0,0.0005008231964893,291.10992431640625,294.1499938964844,268.7056884765625,268.04852294921875,271.9050598144531,268.71978759765625,290.46893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068303361535,1.3851114921692442e-08,0.0010682895081117,-0.0353248044848442,0.0,0.0,0.0,-0.0116794006898999,60.0,-15.902799606323242,-0.0,-7.781237343351678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,290.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,0.0001002550125122,291.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6143493652344,0.0,0.0,0.0001055718312272,291.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12091064453125,0.0,0.0,7.797499711159617e-05,291.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0438537597656,0.0,0.0,0.0001055718312272,292.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0005007873405702,291.1081848144531,294.1499938964844,268.7001342773437,268.0457458496094,271.8746643066406,268.7152709960937,290.46319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682265274226,1.3842137214226112e-08,0.0010682126739993,-0.0353013202548027,0.0,0.0,0.0,-0.0116749508306384,60.0,-15.901041984558104,-0.0,-7.78011894908559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,290.2283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001002496355795,291.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6097412109375,0.0,0.0,0.0001055661850841,291.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,7.797082071192563e-05,291.1985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0297241210937,0.0,0.0,0.0001055661850841,292.3349304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0005007605068385,291.1064147949219,294.1499938964844,268.6943054199219,268.0427551269531,271.844482421875,268.71044921875,290.4574279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068169134669,1.38354234735516e-08,0.0010681552812457,-0.035283762961626,0.0,0.0,0.0,-0.0116716222837567,60.0,-15.899736404418944,-0.0,-7.779282640285602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,290.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0001002456265268,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005554199219,0.0,0.0,0.0001055619795806,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,7.796772115398198e-05,291.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,0.0001055619795806,292.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0005007405998185,291.10284423828125,294.1499938964844,268.6816711425781,268.0362243652344,271.78485107421875,268.6999206542969,290.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830392830982422e-08,0.0010681122075766,-0.0352706052362918,0.0,0.0,0.0,-0.0116691282019019,60.0,-15.898663520812988,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,290.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0001002456265268,291.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6005554199219,0.0,0.0,0.0001055619795806,291.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.11688232421875,0.0,0.0,7.796772115398198e-05,291.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0016784667969,0.0,0.0,0.0001055619795806,292.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11846923828125,0.0,0.0,0.0005007405998185,291.10284423828125,294.1499938964844,268.6816711425781,268.0362243652344,271.78485107421875,268.6999206542969,290.4459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.3830392830982422e-08,0.0010681122075766,-0.0352706052362918,0.0,0.0,0.0,-0.0116691282019019,60.0,-15.898663520812988,-0.0,-7.77865594159266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001002526987576,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59136962890625,0.0,0.0,0.0001055694447131,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,7.797322905389592e-05,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,0.0001055694447131,292.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0005007759900763,291.09918212890625,294.1499938964844,268.6678466796875,268.02886962890625,271.72607421875,268.6880798339844,290.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839165369233797e-08,0.0010681871790438,-0.0352935492992401,0.0,0.0,0.0,-0.0116734765470027,60.0,-15.90005111694336,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,290.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649169921875,0.0,0.0,0.0001002526987576,291.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.59136962890625,0.0,0.0,0.0001055694447131,291.3797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141357421875,0.0,0.0,7.797322905389592e-05,291.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97393798828125,0.0,0.0,0.0001055694447131,292.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156921386719,0.0,0.0,0.0005007759900763,291.09918212890625,294.1499938964844,268.6678466796875,268.02886962890625,271.72607421875,268.6880798339844,290.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839165369233797e-08,0.0010681871790438,-0.0352935492992401,0.0,0.0,0.0,-0.0116734765470027,60.0,-15.90005111694336,-0.0,-7.77974875632026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,290.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001002732242341,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58221435546875,0.0,0.0,0.0001055910761351,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,7.798921433277428e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464416503906,0.0,0.0,0.0001055910761351,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0005008786101825,291.095458984375,294.1499938964844,268.6528015136719,268.0206604003906,271.6681213378906,268.6750183105469,290.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864706716049112e-08,0.0010684055741876,-0.0353603549301624,0.0,0.0,0.0,-0.0116861388087272,60.0,-15.90427017211914,-0.0,-7.782930566690993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,290.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16143798828125,0.0,0.0,0.0001002732242341,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.58221435546875,0.0,0.0,0.0001055910761351,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.111328125,0.0,0.0,7.798921433277428e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9464416503906,0.0,0.0,0.0001055910761351,292.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0005008786101825,291.095458984375,294.1499938964844,268.6528015136719,268.0206604003906,271.6681213378906,268.6750183105469,290.4229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684194276109,1.3864706716049112e-08,0.0010684055741876,-0.0353603549301624,0.0,0.0,0.0,-0.0116861388087272,60.0,-15.90427017211914,-0.0,-7.782930566690993e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,290.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001003093275357,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,0.0001056291221175,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,7.801730680512264e-05,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.919189453125,0.0,0.0,0.0001056291221175,292.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0005010590539313,291.0916442871094,294.1499938964844,268.63653564453125,268.011474609375,271.6109619140625,268.6607360839844,290.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909660978583815e-08,0.0010687898611649,-0.035477939993143,0.0,0.0,0.0,-0.0117084244266152,60.0,-15.911582946777344,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,290.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0001003093275357,291.75750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5730895996094,0.0,0.0,0.0001056291221175,291.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,7.801730680512264e-05,291.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.919189453125,0.0,0.0,0.0001056291221175,292.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1099548339844,0.0,0.0,0.0005010590539313,291.0916442871094,294.1499938964844,268.63653564453125,268.011474609375,271.6109619140625,268.6607360839844,290.4114685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909660978583815e-08,0.0010687898611649,-0.035477939993143,0.0,0.0,0.0,-0.0117084244266152,60.0,-15.911582946777344,-0.0,-7.788532485619727e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,290.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560974121094,0.0,0.0,0.0001003338402369,291.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.56854248046875,0.0,0.0,0.0001056549372151,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1069641113281,0.0,0.0,7.803637709002942e-05,291.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9056701660156,0.0,0.0,0.0001056549372151,292.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084899902344,0.0,0.0,0.0005011815228499,291.0897216796875,294.1499938964844,268.6279602050781,268.00653076171875,271.5826416015625,268.6531066894531,290.4057312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010690648341551,1.3940184118155232e-08,0.0010690508643165,-0.0355577766895294,0.0,0.0,0.0,-0.011723555624485,60.0,-15.916584968566896,-0.0,-7.792336731426985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,290.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542663574219,0.0,0.0,0.0001003629295155,291.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56396484375,0.0,0.0,0.0001056855835486,291.3752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054992675781,0.0,0.0,7.805901259416714e-05,291.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8922119140625,0.0,0.0,0.0001056855835486,292.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10699462890625,0.0,0.0,0.0005013268673792,291.0877685546875,294.1499938964844,268.6191101074219,268.0013122558594,271.5545349121094,268.6451721191406,290.3999938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693746153265,1.3976413804073218e-08,0.0010693606454879,-0.0356525368988513,0.0,0.0,0.0,-0.0117415161803364,60.0,-15.922479629516602,-0.0,-7.796854362140948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336420,290.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001004355872282,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,0.0001057621120708,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,7.811553223291412e-05,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8654479980469,0.0,0.0,0.0001057621120708,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0005016899085603,291.0838317871094,294.1499938964844,268.6004638671875,267.9901123046875,271.498779296875,268.6283874511719,290.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066912079613305e-08,0.0010701343417167,-0.0358892381191253,0.0,0.0,0.0,-0.0117863789200782,60.0,-15.93704891204834,-0.0,-7.80814275458397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,290.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0001004355872282,291.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.55487060546875,0.0,0.0,0.0001057621120708,291.3744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1024780273437,0.0,0.0,7.811553223291412e-05,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8654479980469,0.0,0.0,0.0001057621120708,292.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039733886719,0.0,0.0,0.0005016899085603,291.0838317871094,294.1499938964844,268.6004638671875,267.9901123046875,271.498779296875,268.6283874511719,290.3885192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066912079613305e-08,0.0010701343417167,-0.0358892381191253,0.0,0.0,0.0,-0.0117863789200782,60.0,-15.93704891204834,-0.0,-7.80814275458397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,290.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001005285448627,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,0.0001058600173564,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,7.818784797564149e-05,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83892822265625,0.0,0.0,0.0001058600173564,292.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0005021543474867,291.0798034667969,294.1499938964844,268.5806884765625,267.9778137207031,271.4436950683594,268.6103515625,290.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.955638885498049,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,290.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1469116210937,0.0,0.0,0.0001005285448627,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5457763671875,0.0,0.0,0.0001058600173564,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,7.818784797564149e-05,291.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.83892822265625,0.0,0.0,0.0001058600173564,292.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1008605957031,0.0,0.0,0.0005021543474867,291.0798034667969,294.1499938964844,268.5806884765625,267.9778137207031,271.4436950683594,268.6103515625,290.3770446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182708341081708e-08,0.0010711243376135,-0.0361920930445194,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.955638885498049,-0.0,-7.822599457085745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,290.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001006426682579,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53668212890625,0.0,0.0,0.0001059802089002,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,7.827662193449214e-05,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8126220703125,0.0,0.0,0.0001059802089002,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0005027244915254,291.07568359375,294.1499938964844,268.5597229003906,267.96435546875,271.3891906738281,268.591064453125,290.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324870178938909e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.978382110595703,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,290.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.14312744140625,0.0,0.0,0.0001006426682579,291.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.53668212890625,0.0,0.0,0.0001059802089002,291.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,7.827662193449214e-05,291.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8126220703125,0.0,0.0,0.0001059802089002,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0005027244915254,291.07568359375,294.1499938964844,268.5597229003906,267.96435546875,271.3891906738281,268.591064453125,290.3655700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324870178938909e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.978382110595703,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,290.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0001007784012472,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276184082031,0.0,0.0,0.0001061231596395,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,7.838220335543156e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865295410156,0.0,0.0,0.0001061231596395,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.000503402610775,291.0715026855469,294.1499938964844,268.5376281738281,267.94970703125,271.3352355957031,268.5705261230469,290.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493960698303e-08,0.0010737855918705,-0.0370061099529266,0.0,0.0,0.0,-0.0119980834424495,60.0,-16.005380630493164,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,290.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0001007784012472,291.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5276184082031,0.0,0.0,0.0001061231596395,291.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0930480957031,0.0,0.0,7.838220335543156e-05,291.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7865295410156,0.0,0.0,0.0001061231596395,292.2933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.094482421875,0.0,0.0,0.000503402610775,291.0715026855469,294.1499938964844,268.5376281738281,267.94970703125,271.3352355957031,268.5705261230469,290.3541259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738000273704,1.4493960698303e-08,0.0010737855918705,-0.0370061099529266,0.0,0.0,0.0,-0.0119980834424495,60.0,-16.005380630493164,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,290.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0001008543986245,291.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5230712890625,0.0,0.0,0.0001062031951732,291.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914306640625,0.0,0.0,7.84413205110468e-05,291.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7735595703125,0.0,0.0,0.0001062031951732,292.29107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09283447265625,0.0,0.0,0.0005037822411395,291.06939697265625,294.1499938964844,268.526123046875,267.94189453125,271.3084716796875,268.55975341796875,290.348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746096959337,1.4588639629664613e-08,0.0010745951440185,-0.0372537076473236,0.0,0.0,0.0,-0.0120450193062424,60.0,-16.020532608032227,-0.0,-7.873384078038725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,290.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354064941406,0.0,0.0,0.0001009357656585,291.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185241699219,0.0,0.0,0.000106288891402,291.3751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897827148437,0.0,0.0,7.850461406633258e-05,291.0744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7606506347656,0.0,0.0,0.000106288891402,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0911865234375,0.0,0.0,0.0005041887052357,291.0672607421875,294.1499938964844,268.5143737792969,267.93377685546875,271.2818298339844,268.5487060546875,290.3426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107547652442,1.4690006544526568e-08,0.0010754617396742,-0.0375187881290912,0.0,0.0,0.0,-0.0120952706784009,60.0,-16.036733627319336,-0.0,-7.886091424325059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,290.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0001011143031064,291.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50946044921875,0.0,0.0,0.0001064769094227,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,7.864348299335688e-05,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7349853515625,0.0,0.0,0.0001064769094227,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0005050806212238,291.0629272460937,294.1499938964844,268.489990234375,267.9165344238281,271.2288818359375,268.5256652832031,290.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243040163681e-08,0.0010773635003715,-0.0381004139780998,0.0,0.0,0.0,-0.0122055346146225,60.0,-16.072237014770508,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,290.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0001011143031064,291.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.50946044921875,0.0,0.0,0.0001064769094227,291.37628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,7.864348299335688e-05,291.0621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7349853515625,0.0,0.0,0.0001064769094227,292.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0877990722656,0.0,0.0,0.0005050806212238,291.0629272460937,294.1499938964844,268.489990234375,267.9165344238281,271.2288818359375,268.5256652832031,290.3311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243040163681e-08,0.0010773635003715,-0.0381004139780998,0.0,0.0,0.0,-0.0122055346146225,60.0,-16.072237014770508,-0.0,-7.914009358955809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
