time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
337140,290.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0001013130968203,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,0.0001066862678271,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,7.879811164457351e-05,291.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.70947265625,0.0,0.0,0.0001066862678271,292.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0005060737021267,291.0585021972656,294.1499938964844,268.4644775390625,267.89794921875,271.1763610839844,268.5014038085937,290.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.516009895397019e-08,0.0010794810950756,-0.0387480072677135,0.0,0.0,0.0,-0.0123283136636018,60.0,-16.111948013305664,-0.0,-7.945154578692384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,290.1459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1274108886719,0.0,0.0,0.0001013130968203,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5003662109375,0.0,0.0,0.0001066862678271,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,7.879811164457351e-05,291.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.70947265625,0.0,0.0,0.0001066862678271,292.2799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,0.0005060737021267,291.0585021972656,294.1499938964844,268.4644775390625,267.89794921875,271.1763610839844,268.5014038085937,290.3197326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794962290674,1.516009895397019e-08,0.0010794810950756,-0.0387480072677135,0.0,0.0,0.0,-0.0123283136636018,60.0,-16.111948013305664,-0.0,-7.945154578692384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,290.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001015307134366,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49127197265625,0.0,0.0,0.0001069154459401,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,7.896737952250987e-05,291.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68414306640625,0.0,0.0,0.0001069154459401,292.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0005071608466096,291.0539855957031,294.1499938964844,268.4378662109375,267.8779296875,271.124267578125,268.47589111328125,290.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122429836785e-08,0.0010817992733791,-0.0394568815827369,0.0,0.0,0.0,-0.0124627212062478,60.0,-16.1556453704834,-0.0,-7.979319605055937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,290.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.12335205078125,0.0,0.0,0.0001015307134366,291.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.49127197265625,0.0,0.0,0.0001069154459401,291.37969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,7.896737952250987e-05,291.03826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.68414306640625,0.0,0.0,0.0001069154459401,292.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08087158203125,0.0,0.0,0.0005071608466096,291.0539855957031,294.1499938964844,268.4378662109375,267.8779296875,271.124267578125,268.47589111328125,290.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.543122429836785e-08,0.0010817992733791,-0.0394568815827369,0.0,0.0,0.0,-0.0124627212062478,60.0,-16.1556453704834,-0.0,-7.979319605055937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,290.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0001017652029986,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.482177734375,0.0,0.0,0.0001071623919415,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.914977322798222e-05,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65899658203125,0.0,0.0,0.0001071623919415,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0005083322175778,291.0494079589844,294.1499938964844,268.41015625,267.8564147949219,271.072509765625,268.4491577148437,290.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723374602316653e-08,0.0010842971969395,-0.0402206555008888,0.0,0.0,0.0,-0.0126075511798262,60.0,-16.203060150146484,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,290.1313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11920166015625,0.0,0.0,0.0001017652029986,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.482177734375,0.0,0.0,0.0001071623919415,291.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0759582519531,0.0,0.0,7.914977322798222e-05,291.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.65899658203125,0.0,0.0,0.0001071623919415,292.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0773010253906,0.0,0.0,0.0005083322175778,291.0494079589844,294.1499938964844,268.41015625,267.8564147949219,271.072509765625,268.4491577148437,290.2967834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001084312913008,1.5723374602316653e-08,0.0010842971969395,-0.0402206555008888,0.0,0.0,0.0,-0.0126075511798262,60.0,-16.203060150146484,-0.0,-8.016215957695749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,290.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1170959472656,0.0,0.0,0.0001018880284391,291.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4776306152344,0.0,0.0,0.000107291729364,291.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0741577148437,0.0,0.0,7.924530655145645e-05,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.646484375,0.0,0.0,0.000107291729364,292.26934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0005089457845315,291.0470886230469,294.1499938964844,268.3958740234375,267.8451232910156,271.0467529296875,268.4353332519531,290.2910461425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856214212253,1.5876393533176273e-08,0.0010856055887416,-0.040620669722557,0.0,0.0,0.0,-0.0126834092661738,60.0,-16.228076934814453,-0.0,-8.03557540507427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,290.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.114990234375,0.0,0.0,0.0001020140771288,291.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4730834960937,0.0,0.0,0.0001074244719347,291.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,7.934335008030757e-05,291.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.634033203125,0.0,0.0,0.0001074244719347,292.2673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736389160156,0.0,0.0,0.0005095754750072,291.0447692871094,294.1499938964844,268.38134765625,267.8334045410156,271.0210876464844,268.4212341308594,290.2853088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869642719626,1.6033437688633967e-08,0.0010869483230635,-0.0410311892628669,0.0,0.0,0.0,-0.0127612622454762,60.0,-16.25385284423828,-0.0,-8.05546775950461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0001022742071654,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,0.0001076984262908,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,7.95456871856004e-05,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60919189453125,0.0,0.0,0.0001076984262908,292.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,0.0005108749610371,291.0400085449219,294.1499938964844,268.3514404296875,267.808837890625,270.9699401855469,268.39215087890625,290.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.30752944946289,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,290.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1106872558594,0.0,0.0,0.0001022742071654,291.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,0.0001076984262908,291.3876037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686340332031,0.0,0.0,7.95456871856004e-05,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60919189453125,0.0,0.0,0.0001076984262908,292.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0699157714844,0.0,0.0,0.0005108749610371,291.0400085449219,294.1499938964844,268.3514404296875,267.808837890625,270.9699401855469,268.39215087890625,290.2738037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357542875766743e-08,0.0010897194733843,-0.041878342628479,0.0,0.0,0.0,-0.0129219330847263,60.0,-16.30752944946289,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,290.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0001025419114739,291.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548034667969,0.0,0.0,0.0001079803405446,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,7.97539105406031e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.58453369140625,0.0,0.0,0.0001079803405446,292.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.000512212223839,291.0351867675781,294.1499938964844,268.32049560546875,267.7826232910156,270.9190673828125,268.3619079589844,290.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.363645553588867,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,290.109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0001025419114739,291.6858825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4548034667969,0.0,0.0,0.0001079803405446,291.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0648498535156,0.0,0.0,7.97539105406031e-05,290.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.58453369140625,0.0,0.0,0.0001079803405446,292.2593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0661315917969,0.0,0.0,0.000512212223839,291.0351867675781,294.1499938964844,268.32049560546875,267.7826232910156,270.9190673828125,268.3619079589844,290.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.363645553588867,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,290.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001028127153404,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456481933594,0.0,0.0,0.0001082655217032,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,7.99645422375761e-05,290.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600280761719,0.0,0.0,0.0001082655217032,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0005135650280863,291.0302734375,294.1499938964844,268.2884826660156,267.7547302246094,270.8684387207031,268.3305053710937,290.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954730678349,1.7028472854008214e-08,0.0010954559547826,-0.0436317548155784,0.0,0.0,0.0,-0.013254540041089,60.0,-16.4215030670166,-0.0,-8.18207794850423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,290.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019287109375,0.0,0.0,0.0001028127153404,291.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4456481933594,0.0,0.0,0.0001082655217032,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0610046386719,0.0,0.0,7.99645422375761e-05,290.98455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5600280761719,0.0,0.0,0.0001082655217032,292.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0005135650280863,291.0302734375,294.1499938964844,268.2884826660156,267.7547302246094,270.8684387207031,268.3305053710937,290.2508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954730678349,1.7028472854008214e-08,0.0010954559547826,-0.0436317548155784,0.0,0.0,0.0,-0.013254540041089,60.0,-16.4215030670166,-0.0,-8.18207794850423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,290.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.000103081598354,291.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364929199219,0.0,0.0,0.0001085486874217,291.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,8.01736896391958e-05,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5356750488281,0.0,0.0,0.0001085486874217,292.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,0.0005149082280695,291.0252685546875,294.1499938964844,268.2554016113281,267.7251281738281,270.81805419921875,268.2979736328125,290.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983378160744,1.7363484872134904e-08,0.0010983204701915,-0.0445071272552013,0.0,0.0,0.0,-0.0134206190705299,60.0,-16.48036766052246,-0.0,-8.224927228184242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,290.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0974426269531,0.0,0.0,0.000103081598354,291.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364929199219,0.0,0.0,0.0001085486874217,291.3981628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570678710937,0.0,0.0,8.01736896391958e-05,290.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5356750488281,0.0,0.0,0.0001085486874217,292.2517395019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583190917969,0.0,0.0,0.0005149082280695,291.0252685546875,294.1499938964844,268.2554016113281,267.7251281738281,270.81805419921875,268.2979736328125,290.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983378160744,1.7363484872134904e-08,0.0010983204701915,-0.0445071272552013,0.0,0.0,0.0,-0.0134206190705299,60.0,-16.48036766052246,-0.0,-8.224927228184242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,290.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951843261719,0.0,0.0,0.0001032135114655,291.6712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4319152832031,0.0,0.0,0.0001086876000044,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0550842285156,0.0,0.0,8.02762879175134e-05,290.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5235595703125,0.0,0.0,0.0001086876000044,292.2499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0563049316406,0.0,0.0,0.0005155671969987,291.0227355957031,294.1499938964844,268.2384948730469,267.70965576171875,270.7929077148437,268.28131103515625,290.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997431818395,1.7527833406916216e-08,0.0010997256031259,-0.0449365265667438,0.0,0.0,0.0,-0.0135020930320024,60.0,-16.509904861450195,-0.0,-8.245989135957643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,290.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928955078125,0.0,0.0,0.0001033425724017,291.6683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.42730712890625,0.0,0.0,0.0001088235148927,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0530700683594,0.0,0.0,8.037667430471629e-05,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.511474609375,0.0,0.0,0.0001088235148927,292.2481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0542907714844,0.0,0.0,0.000516211905051,291.02020263671875,294.1499938964844,268.2213134765625,267.6937561035156,270.7678527832031,268.2643737792969,290.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688634557089244e-08,0.001101100584492,-0.045356635004282,0.0,0.0,0.0,-0.0135818077251315,60.0,-16.539339065551758,-0.0,-8.266621875918646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,290.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0001035887034959,291.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181213378906,0.0,0.0,0.0001090827208827,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,8.05681265774183e-05,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4874267578125,0.0,0.0,0.0001090827208827,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0005174414254724,291.0150146484375,294.1499938964844,268.1861572265625,267.6605834960937,270.7178039550781,268.2297668457031,290.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995299472772786e-08,0.0011037226067855,-0.0461577586829662,0.0,0.0,0.0,-0.013733834028244,60.0,-16.597383499145508,-0.0,-8.306042786898615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,290.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0882568359375,0.0,0.0,0.0001035887034959,291.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4181213378906,0.0,0.0,0.0001090827208827,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0489807128906,0.0,0.0,8.05681265774183e-05,290.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4874267578125,0.0,0.0,0.0001090827208827,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0502014160156,0.0,0.0,0.0005174414254724,291.0150146484375,294.1499938964844,268.1861572265625,267.6605834960937,270.7178039550781,268.2297668457031,290.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995299472772786e-08,0.0011037226067855,-0.0461577586829662,0.0,0.0,0.0,-0.013733834028244,60.0,-16.597383499145508,-0.0,-8.306042786898615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,290.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001038124319165,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089050292969,0.0,0.0,0.0001093183309421,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,8.074214565567672e-05,290.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635314941406,0.0,0.0,0.0001093183309421,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0005185590707696,291.0097961425781,294.1499938964844,268.1499938964844,267.6255187988281,270.66796875,268.1941223144531,290.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274045388011483e-08,0.0011061059776693,-0.0468858741223812,0.0,0.0,0.0,-0.0138720199465751,60.0,-16.6533260345459,-0.0,-8.341956458934875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,290.0725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835876464844,0.0,0.0,0.0001038124319165,291.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4089050292969,0.0,0.0,0.0001093183309421,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448303222656,0.0,0.0,8.074214565567672e-05,290.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4635314941406,0.0,0.0,0.0001093183309421,292.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460205078125,0.0,0.0,0.0005185590707696,291.0097961425781,294.1499938964844,268.1499938964844,267.6255187988281,270.66796875,268.1941223144531,290.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.8274045388011483e-08,0.0011061059776693,-0.0468858741223812,0.0,0.0,0.0,-0.0138720199465751,60.0,-16.6533260345459,-0.0,-8.341956458934875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,290.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0001040140996337,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.399658203125,0.0,0.0,0.0001095307088689,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,8.08990080258809e-05,290.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398193359375,0.0,0.0,0.0001095307088689,292.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0005195665289647,291.00445556640625,294.1499938964844,268.11334228515625,267.5882263183594,270.6182861328125,268.1576232910156,290.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082728160545,1.852530573387412e-08,0.0011082543060183,-0.0475421287119388,0.0,0.0,0.0,-0.0139965787529945,60.0,-16.706275939941406,-0.0,-8.37439486645053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,290.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0001040140996337,291.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.399658203125,0.0,0.0,0.0001095307088689,291.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,8.08990080258809e-05,290.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4398193359375,0.0,0.0,0.0001095307088689,292.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,0.0005195665289647,291.00445556640625,294.1499938964844,268.11334228515625,267.5882263183594,270.6182861328125,268.1576232910156,290.193115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082728160545,1.852530573387412e-08,0.0011082543060183,-0.0475421287119388,0.0,0.0,0.0,-0.0139965787529945,60.0,-16.706275939941406,-0.0,-8.37439486645053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,290.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0001042105577653,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904113769531,0.0,0.0,0.0001097375934477,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,8.105181768769398e-05,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,0.0001097375934477,292.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0005205479101277,290.9990234375,294.1499938964844,268.07666015625,267.5484313964844,270.5687561035156,268.1206970214844,290.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103657307103,1.877006461370456e-08,0.0011103469878435,-0.0481813475489616,0.0,0.0,0.0,-0.0141179161146283,60.0,-16.757266998291016,-0.0,-8.406053808585059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,290.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,0.0001042105577653,291.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3904113769531,0.0,0.0,0.0001097375934477,291.4170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.03631591796875,0.0,0.0,8.105181768769398e-05,290.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4162292480469,0.0,0.0,0.0001097375934477,292.2350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0374755859375,0.0,0.0,0.0005205479101277,290.9990234375,294.1499938964844,268.07666015625,267.5484313964844,270.5687561035156,268.1206970214844,290.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103657307103,1.877006461370456e-08,0.0011103469878435,-0.0481813475489616,0.0,0.0,0.0,-0.0141179161146283,60.0,-16.757266998291016,-0.0,-8.406053808585059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,290.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0001043106094584,291.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3857727050781,0.0,0.0,0.0001098429638659,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,8.112964133033529e-05,290.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4045104980469,0.0,0.0,0.0001098429638659,292.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0352783203125,0.0,0.0,0.000521047739312,290.9963073730469,294.1499938964844,268.0583190917969,267.5276794433594,270.5440368652344,268.1021423339844,290.1757202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114317458122,1.889472400762316e-08,0.0011114127701148,-0.0485068894922733,0.0,0.0,0.0,-0.0141797140240669,60.0,-16.78269386291504,-0.0,-8.422201602797942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338760,290.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069091796875,0.0,0.0,0.0001044122473103,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38116455078125,0.0,0.0,0.0001099500004784,291.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,8.120869460981339e-05,290.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.392822265625,0.0,0.0,0.0001099500004784,292.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0330810546875,0.0,0.0,0.0005215554847382,290.9935302734375,294.1499938964844,268.0400085449219,267.50634765625,270.5193786621094,268.08355712890625,290.1698913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125145247206,1.9021355157633483e-08,0.0011124955490231,-0.0488375648856163,0.0,0.0,0.0,-0.0142424898222088,60.0,-16.80829620361328,-0.0,-8.438620824335885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,290.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0001046182660502,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,0.0001101669622585,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,8.136894030030817e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,0.0001101669622585,292.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0005225846543908,290.98797607421875,294.1499938964844,268.0033264160156,267.462158203125,270.4701843261719,268.0463562011719,290.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147094191983,1.9278036944569976e-08,0.0011146900942549,-0.0495077930390834,0.0,0.0,0.0,-0.0143697373569011,60.0,-16.860048294067383,-0.0,-8.471950252442184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,290.045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06414794921875,0.0,0.0,0.0001046182660502,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.37188720703125,0.0,0.0,0.0001101669622585,291.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274963378906,0.0,0.0,8.136894030030817e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,0.0001101669622585,292.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02862548828125,0.0,0.0,0.0005225846543908,290.98797607421875,294.1499938964844,268.0033264160156,267.462158203125,270.4701843261719,268.0463562011719,290.15826416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147094191983,1.9278036944569976e-08,0.0011146900942549,-0.0495077930390834,0.0,0.0,0.0,-0.0143697373569011,60.0,-16.860048294067383,-0.0,-8.471950252442184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,290.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0001048214617185,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,0.0001103809481719,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,8.152699592756107e-05,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464660644531,0.0,0.0,0.0001103809481719,292.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0005235996795818,290.9822998046875,294.1499938964844,267.9666748046875,267.4160461425781,270.4211120605469,268.0091247558594,290.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116874278523,1.95312033213213e-08,0.0011168547207489,-0.0501687787473201,0.0,0.0,0.0,-0.0144952414557337,60.0,-16.911968231201172,-0.0,-8.50488817150108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,290.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0591125488281,0.0,0.0,0.0001048214617185,291.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3625793457031,0.0,0.0,0.0001103809481719,291.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0229797363281,0.0,0.0,8.152699592756107e-05,290.9237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3464660644531,0.0,0.0,0.0001103809481719,292.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240783691406,0.0,0.0,0.0005235996795818,290.9822998046875,294.1499938964844,267.9666748046875,267.4160461425781,270.4211120605469,268.0091247558594,290.1466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116874278523,1.95312033213213e-08,0.0011168547207489,-0.0501687787473201,0.0,0.0,0.0,-0.0144952414557337,60.0,-16.911968231201172,-0.0,-8.50488817150108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,290.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0001050118662533,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533020019531,0.0,0.0,0.0001105814662878,291.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,8.167509804479778e-05,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235168457031,0.0,0.0,0.0001105814662878,292.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0005245509091764,290.9765625,294.1499938964844,267.92999267578125,267.3681640625,270.3722229003906,267.971923828125,290.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189028155058,1.9768432224509525e-08,0.0011188830249011,-0.0507880970835685,0.0,0.0,0.0,-0.0146128451451659,60.0,-16.962726593017578,-0.0,-8.535810280818623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,290.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.05401611328125,0.0,0.0,0.0001050118662533,291.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3533020019531,0.0,0.0,0.0001105814662878,291.4336853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,8.167509804479778e-05,290.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3235168457031,0.0,0.0,0.0001105814662878,292.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0194702148437,0.0,0.0,0.0005245509091764,290.9765625,294.1499938964844,267.92999267578125,267.3681640625,270.3722229003906,267.971923828125,290.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189028155058,1.9768432224509525e-08,0.0011188830249011,-0.0507880970835685,0.0,0.0,0.0,-0.0146128451451659,60.0,-16.962726593017578,-0.0,-8.535810280818623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,290.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0001051795479725,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439636230469,0.0,0.0,0.000110758061055,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,8.180552686098963e-05,290.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007202148437,0.0,0.0,0.000110758061055,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0005253885756246,290.97076416015625,294.1499938964844,267.8933410644531,267.3187255859375,270.323486328125,267.9347229003906,290.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206893250346,1.9977347776034552e-08,0.0011206693015992,-0.051333449780941,0.0,0.0,0.0,-0.014716412872076,60.0,-17.010719299316406,-0.0,-8.563088016444453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,290.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.0001051795479725,291.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3439636230469,0.0,0.0,0.000110758061055,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0137023925781,0.0,0.0,8.180552686098963e-05,290.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3007202148437,0.0,0.0,0.000110758061055,292.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0005253885756246,290.97076416015625,294.1499938964844,267.8933410644531,267.3187255859375,270.323486328125,267.9347229003906,290.1231994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206893250346,1.9977347776034552e-08,0.0011206693015992,-0.051333449780941,0.0,0.0,0.0,-0.014716412872076,60.0,-17.010719299316406,-0.0,-8.563088016444453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,290.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0462341308594,0.0,0.0,0.0001052515217452,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392944335937,0.0,0.0,0.0001108338547055,291.4401550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0113525390625,0.0,0.0,8.186150807887316e-05,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.28936767578125,0.0,0.0,0.0001108338547055,292.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0005257480661384,290.9678039550781,294.1499938964844,267.875,267.29345703125,270.2991638183594,267.9161682128906,290.1173400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214561527594,2.0067012940216955e-08,0.0011214361293241,-0.0515675023198127,0.0,0.0,0.0,-0.0147608639672398,60.0,-17.033111572265625,-0.0,-8.574809129413553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,290.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,0.0001053159867296,291.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3346252441406,0.0,0.0,0.000110901753942,291.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00897216796875,0.0,0.0,8.191165397875011e-05,290.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.278076171875,0.0,0.0,0.000110901753942,292.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0100402832031,0.0,0.0,0.0005260701873339,290.9648742675781,294.1499938964844,267.8566589355469,267.26788330078125,270.27490234375,267.8976135253906,290.1114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221430031582,2.014733269106728e-08,0.0011221228633075,-0.0517771430313587,0.0,0.0,0.0,-0.0148006817325949,60.0,-17.054468154907227,-0.0,-8.585315214304502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001054143285728,291.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252868652344,0.0,0.0,0.0001110053199226,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,8.198815339710563e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555847167969,0.0,0.0,0.0001110053199226,292.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.000526561459992,290.9588928222656,294.1499938964844,267.82000732421875,267.2158203125,270.2265014648437,267.860595703125,290.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.0269844469567043e-08,0.0011231703683733,-0.0520969107747077,0.0,0.0,0.0,-0.0148614160716533,60.0,-17.092811584472656,-0.0,-8.601352874393342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
