time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
339480,290.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.038330078125,0.0,0.0,0.0001054143285728,291.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3252868652344,0.0,0.0,0.0001110053199226,291.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0041809082031,0.0,0.0,8.198815339710563e-05,290.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555847167969,0.0,0.0,0.0001110053199226,292.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0052185058594,0.0,0.0,0.000526561459992,290.9588928222656,294.1499938964844,267.82000732421875,267.2158203125,270.2265014648437,267.860595703125,290.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.0269844469567043e-08,0.0011231703683733,-0.0520969107747077,0.0,0.0,0.0,-0.0148614160716533,60.0,-17.092811584472656,-0.0,-8.601352874393342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,290.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0001054702224791,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3159484863281,0.0,0.0,0.0001110641896957,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,8.2031634519808e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332458496094,0.0,0.0,0.0001110641896957,292.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0005268407403491,290.9528503417969,294.1499938964844,267.7833251953125,267.1627197265625,270.1783142089844,267.8236694335937,290.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339461670459972e-08,0.0011237658327445,-0.0522786080837249,0.0,0.0,0.0,-0.0148959290236234,60.0,-17.124605178833008,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,290.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329895019531,0.0,0.0,0.0001054702224791,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3159484863281,0.0,0.0,0.0001110641896957,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992980957031,0.0,0.0,8.2031634519808e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2332458496094,0.0,0.0,0.0001110641896957,292.2152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003356933594,0.0,0.0,0.0005268407403491,290.9528503417969,294.1499938964844,267.7833251953125,267.1627197265625,270.1783142089844,267.8236694335937,290.087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339461670459972e-08,0.0011237658327445,-0.0522786080837249,0.0,0.0,0.0,-0.0148959290236234,60.0,-17.124605178833008,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,290.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0001054811218637,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065795898437,0.0,0.0,0.0001110756929847,291.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,8.204012556234375e-05,290.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21112060546875,0.0,0.0,0.0001110756929847,292.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0005268952809274,290.9467468261719,294.1499938964844,267.7466735839844,267.1087341308594,270.1303405761719,267.786865234375,290.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.035302237857196e-08,0.0011238818988204,-0.0523140020668506,0.0,0.0,0.0,-0.0149026522412896,60.0,-17.149293899536133,-0.0,-8.612249047246223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,290.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.027587890625,0.0,0.0,0.0001054811218637,291.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3065795898437,0.0,0.0,0.0001110756929847,291.4520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9943542480469,0.0,0.0,8.204012556234375e-05,290.9085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.21112060546875,0.0,0.0,0.0001110756929847,292.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9953918457031,0.0,0.0,0.0005268952809274,290.9467468261719,294.1499938964844,267.7466735839844,267.1087341308594,270.1303405761719,267.786865234375,290.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.035302237857196e-08,0.0011238818988204,-0.0523140020668506,0.0,0.0,0.0,-0.0149026522412896,60.0,-17.149293899536133,-0.0,-8.612249047246223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,289.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001054463209584,291.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,0.0001110390585381,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,8.20130662759766e-05,290.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18914794921875,0.0,0.0,0.0001110390585381,292.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0005267214728519,290.9405822753906,294.1499938964844,267.7099914550781,267.0540466308594,270.08258056640625,267.7501525878906,290.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.0309631310055923e-08,0.001123510999605,-0.0522007495164871,0.0,0.0,0.0,-0.0148811414837837,60.0,-17.16660499572754,-0.0,-8.606563994817409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,289.9963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001054463209584,291.59832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2972412109375,0.0,0.0,0.0001110390585381,291.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893798828125,0.0,0.0,8.20130662759766e-05,290.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18914794921875,0.0,0.0,0.0001110390585381,292.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,0.0005267214728519,290.9405822753906,294.1499938964844,267.7099914550781,267.0540466308594,270.08258056640625,267.7501525878906,290.0642395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.0309631310055923e-08,0.001123510999605,-0.0522007495164871,0.0,0.0,0.0,-0.0148811414837837,60.0,-17.16660499572754,-0.0,-8.606563994817409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,289.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,0.0001054117601597,291.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2925720214844,0.0,0.0,0.0001110026714741,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9868469238281,0.0,0.0,8.198619616450742e-05,290.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.17822265625,0.0,0.0,0.0001110026714741,292.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98785400390625,0.0,0.0,0.0005265488871373,290.9374694824219,294.1499938964844,267.6916809082031,267.0264892578125,270.0588073730469,267.7318420410156,290.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231630342081,2.0266551103986785e-08,0.0011231427779421,-0.0520883128046989,0.0,0.0,0.0,-0.0148597853258252,60.0,-17.17236328125,-0.0,-8.60092086441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,289.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0166015625,0.0,0.0,0.0001053661908372,291.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878723144531,0.0,0.0,0.0001109546865336,291.4555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9843139648437,0.0,0.0,8.195075497496873e-05,290.9078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1673583984375,0.0,0.0,0.0001109546865336,292.2093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9852905273437,0.0,0.0,0.0005263212369754,290.9343566894531,294.1499938964844,267.67333984375,266.99884033203125,270.0350952148437,267.71356201171875,290.0523681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226774659007,2.0209750317690123e-08,0.0011226572096347,-0.0519400648772716,0.0,0.0,0.0,-0.0148316286504268,60.0,-17.176280975341797,-0.0,-8.593484324137537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,289.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001052437510224,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785339355469,0.0,0.0,0.0001108257638406,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,8.185553451767191e-05,290.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.145751953125,0.0,0.0,0.0001108257638406,292.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0005257097072899,290.9280700683594,294.1499938964844,267.6366577148437,266.9432678222656,269.98785400390625,267.6770935058594,290.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213726829737,2.0057155936115123e-08,0.0011213526595383,-0.051541768014431,0.0,0.0,0.0,-0.0147559810429811,60.0,-17.179122924804688,-0.0,-8.573520204890883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,289.986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01104736328125,0.0,0.0,0.0001052437510224,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2785339355469,0.0,0.0,0.0001108257638406,291.4561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97918701171875,0.0,0.0,8.185553451767191e-05,290.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.145751953125,0.0,0.0,0.0001108257638406,292.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.98016357421875,0.0,0.0,0.0005257097072899,290.9280700683594,294.1499938964844,267.6366577148437,266.9432678222656,269.98785400390625,267.6770935058594,290.0404663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213726829737,2.0057155936115123e-08,0.0011213526595383,-0.051541768014431,0.0,0.0,0.0,-0.0147559810429811,60.0,-17.179122924804688,-0.0,-8.573520204890883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,289.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,0.0001050806895364,291.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691955566406,0.0,0.0,0.0001106540730688,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,8.172872185241431e-05,290.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243591308594,0.0,0.0,0.0001106540730688,292.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.0005248952656984,290.9217224121094,294.1499938964844,267.6000061035156,266.88751220703125,269.9408874511719,267.6407165527344,290.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196353007107,1.985395314818561e-08,0.0011196153936907,-0.0510113425552845,0.0,0.0,0.0,-0.014655246399343,60.0,-17.17493438720703,-0.0,-8.546971486111944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,289.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.00543212890625,0.0,0.0,0.0001050806895364,291.5879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691955566406,0.0,0.0,0.0001106540730688,291.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740295410156,0.0,0.0,8.172872185241431e-05,290.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1243591308594,0.0,0.0,0.0001106540730688,292.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9749755859375,0.0,0.0,0.0005248952656984,290.9217224121094,294.1499938964844,267.6000061035156,266.88751220703125,269.9408874511719,267.6407165527344,290.028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196353007107,1.985395314818561e-08,0.0011196153936907,-0.0510113425552845,0.0,0.0,0.0,-0.014655246399343,60.0,-17.17493438720703,-0.0,-8.546971486111944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,289.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0001048808626364,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,0.0001104436523746,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,8.157330739777535e-05,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031799316406,0.0,0.0,0.0001104436523746,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,0.0005238971789367,290.9153137207031,294.1499938964844,267.5633239746094,266.8317565917969,269.8941955566406,267.6044616699219,290.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175059480592,1.9604923906513253e-08,0.0011174862738698,-0.0503612421452999,0.0,0.0,0.0,-0.0145317940041422,60.0,-17.164325714111328,-0.0,-8.514491156574877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,289.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9997863769531,0.0,0.0,0.0001048808626364,291.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2598876953125,0.0,0.0,0.0001104436523746,291.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.96881103515625,0.0,0.0,8.157330739777535e-05,290.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1031799316406,0.0,0.0,0.0001104436523746,292.2040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9697570800781,0.0,0.0,0.0005238971789367,290.9153137207031,294.1499938964844,267.5633239746094,266.8317565917969,269.8941955566406,267.6044616699219,290.0166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175059480592,1.9604923906513253e-08,0.0011174862738698,-0.0503612421452999,0.0,0.0,0.0,-0.0145317940041422,60.0,-17.164325714111328,-0.0,-8.514491156574877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,289.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,0.0001046481484081,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,0.0001101986126741,291.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,8.139231795212254e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821838378906,0.0,0.0,0.0001101986126741,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0005227347719483,290.90887451171875,294.1499938964844,267.52667236328125,266.776123046875,269.8478088378906,267.5683288574219,290.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150263017043,1.93149265470538e-08,0.0011150069767609,-0.0496041104197502,0.0,0.0,0.0,-0.0143880322575569,60.0,-17.147897720336914,-0.0,-8.476745705365829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,289.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,0.0001046481484081,291.58221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2505798339844,0.0,0.0,0.0001101986126741,291.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635314941406,0.0,0.0,8.139231795212254e-05,290.9118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0821838378906,0.0,0.0,0.0001101986126741,292.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644775390625,0.0,0.0,0.0005227347719483,290.90887451171875,294.1499938964844,267.52667236328125,266.776123046875,269.8478088378906,267.5683288574219,290.004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150263017043,1.93149265470538e-08,0.0011150069767609,-0.0496041104197502,0.0,0.0,0.0,-0.0143880322575569,60.0,-17.147897720336914,-0.0,-8.476745705365829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,289.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,0.0001045206372509,291.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2459411621094,0.0,0.0,0.0001100643421523,291.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,8.129314664984122e-05,290.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07177734375,0.0,0.0,0.0001100643421523,292.2014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617919921875,0.0,0.0,0.0005220978637225,290.9056091308594,294.1499938964844,267.5083312988281,266.7484130859375,269.82470703125,267.55029296875,289.9986267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136676184833,1.915602787505577e-08,0.0011136484099552,-0.0491892173886299,0.0,0.0,0.0,-0.0143092591315507,60.0,-17.13762664794922,-0.0,-8.456099465092849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,289.97003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98834228515625,0.0,0.0,0.0001043863958329,291.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2413024902344,0.0,0.0,0.0001099229921237,291.45166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95819091796875,0.0,0.0,8.11887439340353e-05,290.9138488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0614013671875,0.0,0.0,0.0001099229921237,292.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591369628906,0.0,0.0,0.0005214273114688,290.90234375,294.1499938964844,267.489990234375,266.7207946777344,269.8017272949219,267.53228759765625,289.9926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112237223424,1.898874302241893e-08,0.0011122182477265,-0.0487524010241031,0.0,0.0,0.0,-0.0142263304442167,60.0,-17.126121520996094,-0.0,-8.43439025288717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,289.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.0001041008945321,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,0.000109622356831,291.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,8.096670353552327e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04083251953125,0.0,0.0,0.000109622356831,292.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0005200012819841,290.89581298828125,294.1499938964844,267.4533386230469,266.6659545898437,269.7559509277344,267.496337890625,289.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632972498267012e-08,0.0011091764317825,-0.0478233210742473,0.0,0.0,0.0,-0.0140499621629714,60.0,-17.100168228149414,-0.0,-8.388313688101334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,289.9664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9825439453125,0.0,0.0,0.0001041008945321,291.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320251464844,0.0,0.0,0.000109622356831,291.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9528503417969,0.0,0.0,8.096670353552327e-05,290.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.04083251953125,0.0,0.0,0.000109622356831,292.1989440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537658691406,0.0,0.0,0.0005200012819841,290.89581298828125,294.1499938964844,267.4533386230469,266.6659545898437,269.7559509277344,267.496337890625,289.9806213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632972498267012e-08,0.0011091764317825,-0.0478233210742473,0.0,0.0,0.0,-0.0140499621629714,60.0,-17.100168228149414,-0.0,-8.388313688101334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,289.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,0.0001037949405144,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,0.0001093001919798,291.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,8.072875061770901e-05,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204467773437,0.0,0.0,0.0001093001919798,292.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0005184730398468,290.88922119140625,294.1499938964844,267.4166564941406,266.6117553710937,269.71044921875,267.4604797363281,289.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059349635615,1.8251721911610733e-08,0.001105916686356,-0.0468275621533393,0.0,0.0,0.0,-0.0138609614223241,60.0,-17.070295333862305,-0.0,-8.339077339769575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,289.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.97674560546875,0.0,0.0,0.0001037949405144,291.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227783203125,0.0,0.0,0.0001093001919798,291.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9474182128906,0.0,0.0,8.072875061770901e-05,290.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0204467773437,0.0,0.0,0.0001093001919798,292.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9483337402344,0.0,0.0,0.0005184730398468,290.88922119140625,294.1499938964844,267.4166564941406,266.6117553710937,269.71044921875,267.4604797363281,289.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059349635615,1.8251721911610733e-08,0.001105916686356,-0.0468275621533393,0.0,0.0,0.0,-0.0138609614223241,60.0,-17.070295333862305,-0.0,-8.339077339769575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,289.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,0.0001034731103572,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.000108961299702,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,8.047844312386587e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00030517578125,0.0,0.0,0.000108961299702,292.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,0.0005168655188754,290.8825988769531,294.1499938964844,267.3800048828125,266.5583801269531,269.665283203125,267.4247131347656,289.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.7850682709763532e-08,0.0011024879058822,-0.0457799769937992,0.0,0.0,0.0,-0.0136621510609984,60.0,-17.03729248046875,-0.0,-8.287440778076417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,289.959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97088623046875,0.0,0.0,0.0001034731103572,291.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.21356201171875,0.0,0.0,0.000108961299702,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9419860839844,0.0,0.0,8.047844312386587e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.00030517578125,0.0,0.0,0.000108961299702,292.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.94287109375,0.0,0.0,0.0005168655188754,290.8825988769531,294.1499938964844,267.3800048828125,266.5583801269531,269.665283203125,267.4247131347656,289.95654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025057174265,1.7850682709763532e-08,0.0011024879058822,-0.0457799769937992,0.0,0.0,0.0,-0.0136621510609984,60.0,-17.03729248046875,-0.0,-8.287440778076417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,289.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0001031394567689,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0001086099655367,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,8.021895337151363e-05,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803466796875,0.0,0.0,0.0001086099655367,292.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,0.0005151989171281,290.8759460449219,294.1499938964844,267.34332275390625,266.5059509277344,269.62042236328125,267.3890686035156,289.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434921062431386e-08,0.0010989330476149,-0.0446937717497348,0.0,0.0,0.0,-0.0134560419246554,60.0,-17.00185203552246,-0.0,-8.234078308078099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,289.95654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649963378906,0.0,0.0,0.0001031394567689,291.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.204345703125,0.0,0.0,0.0001086099655367,291.4378967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364929199219,0.0,0.0,8.021895337151363e-05,290.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9803466796875,0.0,0.0,0.0001086099655367,292.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9373779296875,0.0,0.0,0.0005151989171281,290.8759460449219,294.1499938964844,267.34332275390625,266.5059509277344,269.62042236328125,267.3890686035156,289.9444885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434921062431386e-08,0.0010989330476149,-0.0446937717497348,0.0,0.0,0.0,-0.0134560419246554,60.0,-17.00185203552246,-0.0,-8.234078308078099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341100,289.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9620361328125,0.0,0.0,0.0001029693739837,291.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.19976806640625,0.0,0.0,0.00010843086784,291.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9337158203125,0.0,0.0,8.008666918613017e-05,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.970458984375,0.0,0.0,0.00010843086784,292.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9346008300781,0.0,0.0,0.0005143493763171,290.8725891113281,294.1499938964844,267.32501220703125,266.48016357421875,269.5981140136719,267.3712463378906,289.9384460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971382725983,1.722298392792254e-08,0.0010971210431307,-0.0441400110721588,0.0,0.0,0.0,-0.0133509756997227,60.0,-16.983400344848633,-0.0,-8.206942680999418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,289.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9590759277344,0.0,0.0,0.0001027978287311,291.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1951599121094,0.0,0.0,0.0001082502276403,291.4333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.93096923828125,0.0,0.0,7.995324995135888e-05,290.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9606018066406,0.0,0.0,0.0001082502276403,292.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,0.0005134924431331,290.8692321777344,294.1499938964844,267.3066711425781,266.45465087890625,269.57586669921875,267.3534851074219,289.9324035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095310319215,1.7009217145869115e-08,0.001095293322578,-0.0435814373195171,0.0,0.0,0.0,-0.0132450042292475,60.0,-16.964603424072266,-0.0,-8.179618049553029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,289.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.0001024518569465,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0001078859131666,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,7.968417048687115e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410705566406,0.0,0.0,0.0001078859131666,292.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.0005117643158882,290.86248779296875,294.1499938964844,267.2699890136719,266.4046325683594,269.5316162109375,267.3179626464844,289.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578111328158233e-08,0.001091607264243,-0.0424548164010047,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.92623519897461,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,289.95050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.0001024518569465,291.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1860046386719,0.0,0.0,0.0001078859131666,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,7.968417048687115e-05,290.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9410705566406,0.0,0.0,0.0001078859131666,292.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9262390136719,0.0,0.0,0.0005117643158882,290.86248779296875,294.1499938964844,267.2699890136719,266.4046325683594,269.5316162109375,267.3179626464844,289.9203186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.6578111328158233e-08,0.001091607264243,-0.0424548164010047,0.0,0.0,0.0,-0.0130312871187925,60.0,-16.92623519897461,-0.0,-8.124650463514629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,289.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,0.0001021048374241,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0001075205000233,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,7.941427611513063e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217224121094,0.0,0.0,0.0001075205000233,292.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0005100309499539,290.855712890625,294.1499938964844,267.2333374023437,266.3560791015625,269.4876708984375,267.2825622558594,289.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145696335456705e-08,0.0010879100300371,-0.0413246229290962,0.0,0.0,0.0,-0.0128169227391481,60.0,-16.887250900268555,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,289.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9471435546875,0.0,0.0,0.0001021048374241,291.56512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1768798828125,0.0,0.0,0.0001075205000233,291.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9197692871094,0.0,0.0,7.941427611513063e-05,290.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9217224121094,0.0,0.0,0.0001075205000233,292.18902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9206237792969,0.0,0.0,0.0005100309499539,290.855712890625,294.1499938964844,267.2333374023437,266.3560791015625,269.4876708984375,267.2825622558594,289.9082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145696335456705e-08,0.0010879100300371,-0.0413246229290962,0.0,0.0,0.0,-0.0128169227391481,60.0,-16.887250900268555,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,289.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0001017597896861,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0001071571678039,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,7.91459169704467e-05,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9025573730469,0.0,0.0,0.0001071571678039,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,0.0005083074793219,290.8489074707031,294.1499938964844,267.1966552734375,266.3091125488281,269.4439697265625,267.2471923828125,289.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.0402007214725017,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.848196029663086,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,289.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9411315917969,0.0,0.0,0.0001017597896861,291.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16778564453125,0.0,0.0,0.0001071571678039,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91412353515625,0.0,0.0,7.91459169704467e-05,290.9363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9025573730469,0.0,0.0,0.0001071571678039,292.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9149780273437,0.0,0.0,0.0005083074793219,290.8489074707031,294.1499938964844,267.1966552734375,266.3091125488281,269.4439697265625,267.2471923828125,289.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842495830729,1.5715750478761947e-08,0.0010842338670045,-0.0402007214725017,0.0,0.0,0.0,-0.0126037811860442,60.0,-16.848196029663086,-0.0,-8.015251751203324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,289.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0001014194567687,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001067987905116,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,7.888122490840033e-05,290.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88360595703125,0.0,0.0,0.0001067987905116,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,0.0005066074663773,290.8420715332031,294.1499938964844,267.1600036621094,266.2638854980469,269.40057373046875,267.2119140625,289.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.809553146362305,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,289.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9350891113281,0.0,0.0,0.0001014194567687,291.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0001067987905116,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.908447265625,0.0,0.0,7.888122490840033e-05,290.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.88360595703125,0.0,0.0,0.0001067987905116,292.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092712402344,0.0,0.0,0.0005066074663773,290.8420715332031,294.1499938964844,267.1600036621094,266.2638854980469,269.40057373046875,267.2119140625,289.8840026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291671928707732e-08,0.0010806077625602,-0.039092019200325,0.0,0.0,0.0,-0.0123935490846633,60.0,-16.809553146362305,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,289.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9320678710937,0.0,0.0,0.000101251869637,291.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0001066223194357,291.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056091308594,0.0,0.0,7.875088340369985e-05,290.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8741760253906,0.0,0.0,0.0001066223194357,292.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.90643310546875,0.0,0.0,0.0005057703820057,290.8386535644531,294.1499938964844,267.14166259765625,266.24200439453125,269.3789978027344,267.1942749023437,289.8779602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788374347612,1.5082852300452032e-08,0.0010788223007693,-0.0385460257530212,0.0,0.0,0.0,-0.012290027923882,60.0,-16.790536880493164,-0.0,-7.935433643524449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,289.93896484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.92901611328125,0.0,0.0,0.0001010862761177,291.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1496276855469,0.0,0.0,0.0001064479511114,291.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9027404785156,0.0,0.0,7.862209167797118e-05,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8648376464844,0.0,0.0,0.0001064479511114,292.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.903564453125,0.0,0.0,0.0005049432511441,290.835205078125,294.1499938964844,267.1233215332031,266.2205810546875,269.3574523925781,267.1766662597656,289.87188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770729277282,1.4876514242700978e-08,0.0010770580265671,-0.0380064956843853,0.0,0.0,0.0,-0.0121877379715442,60.0,-16.771770477294922,-0.0,-7.909498123126468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
