time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341820,289.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,0.0001007623650366,291.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0001061068687704,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,7.83701689215377e-05,290.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462219238281,0.0,0.0,0.0001061068687704,292.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.0005033253110013,290.82830810546875,294.1499938964844,267.086669921875,266.1793518066406,269.3146057128906,267.1415100097656,289.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.73519515991211,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,289.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92291259765625,0.0,0.0,0.0001007623650366,291.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405639648437,0.0,0.0,0.0001061068687704,291.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,7.83701689215377e-05,290.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8462219238281,0.0,0.0,0.0001061068687704,292.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977966308594,0.0,0.0,0.0005033253110013,290.82830810546875,294.1499938964844,267.086669921875,266.1793518066406,269.3146057128906,267.1415100097656,289.8598022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.73519515991211,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,289.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.0001004495570668,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0001057774788932,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,7.812689000274986e-05,290.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82781982421875,0.0,0.0,0.0001057774788932,292.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.0005017628427594,290.8213806152344,294.1499938964844,267.04998779296875,266.14031982421875,269.27197265625,267.1063537597656,289.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702883591875,1.4083134658449126e-08,0.0010702742729336,-0.0359316654503345,0.0,0.0,0.0,-0.0117944274097681,60.0,-16.700212478637695,-0.0,-7.810167801380885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,289.93316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.0001004495570668,291.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1315612792969,0.0,0.0,0.0001057774788932,291.3950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912048339844,0.0,0.0,7.812689000274986e-05,290.9478454589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.82781982421875,0.0,0.0,0.0001057774788932,292.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919982910156,0.0,0.0,0.0005017628427594,290.8213806152344,294.1499938964844,267.04998779296875,266.14031982421875,269.27197265625,267.1063537597656,289.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702883591875,1.4083134658449126e-08,0.0010702742729336,-0.0359316654503345,0.0,0.0,0.0,-0.0117944274097681,60.0,-16.700212478637695,-0.0,-7.810167801380885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,289.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91064453125,0.0,0.0,0.0001000855991151,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0001053942178259,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,7.784381159581244e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095703125,0.0,0.0,0.0001053942178259,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0004999447846785,290.8144226074219,294.1499938964844,267.0133361816406,266.1026306152344,269.2296447753906,267.07135009765625,289.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664104484021,1.3629624540101304e-08,0.0010663968278095,-0.0347454473376274,0.0,0.0,0.0,-0.0115696052089333,60.0,-16.662282943725586,-0.0,-7.753669706289656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,289.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.91064453125,0.0,0.0,0.0001000855991151,291.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.12255859375,0.0,0.0,0.0001053942178259,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8854064941406,0.0,0.0,7.784381159581244e-05,290.9505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8095703125,0.0,0.0,0.0001053942178259,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8861694335937,0.0,0.0,0.0004999447846785,290.8144226074219,294.1499938964844,267.0133361816406,266.1026306152344,269.2296447753906,267.07135009765625,289.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664104484021,1.3629624540101304e-08,0.0010663968278095,-0.0347454473376274,0.0,0.0,0.0,-0.0115696052089333,60.0,-16.662282943725586,-0.0,-7.753669706289656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,289.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,9.963657066691668e-05,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001049213897204,291.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,7.749458018224686e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,0.0001049213897204,292.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,0.0004977018688805,290.80743408203125,294.1499938964844,266.9766540527344,266.0652160644531,269.18756103515625,267.03662109375,289.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061626127921,1.3070131643644345e-08,0.001061613089405,-0.0332818180322647,0.0,0.0,0.0,-0.0112922433763742,60.0,-16.612842559814453,-0.0,-7.684251102091366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,289.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9044494628906,0.0,0.0,9.963657066691668e-05,291.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0001049213897204,291.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795471191406,0.0,0.0,7.749458018224686e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7915344238281,0.0,0.0,0.0001049213897204,292.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,0.0004977018688805,290.80743408203125,294.1499938964844,266.9766540527344,266.0652160644531,269.18756103515625,267.03662109375,289.8234558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061626127921,1.3070131643644345e-08,0.001061613089405,-0.0332818180322647,0.0,0.0,0.0,-0.0112922433763742,60.0,-16.612842559814453,-0.0,-7.684251102091366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,289.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9013671875,0.0,0.0,9.939709707396104e-05,291.5517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1091003417969,0.0,0.0,0.0001046692195814,291.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8766174316406,0.0,0.0,7.7308330219239e-05,290.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7825622558594,0.0,0.0,0.0001046692195814,292.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,0.0004965057014487,290.8039245605469,294.1499938964844,266.9583435058594,266.046630859375,269.1666259765625,267.0194396972656,289.8174133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590745368972,1.2771752544438186e-08,0.0010590617312118,-0.0325011759996414,0.0,0.0,0.0,-0.0111443242058157,60.0,-16.583786010742188,-0.0,-7.647357591622497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,289.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.89825439453125,0.0,0.0,9.91561173577793e-05,291.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0001044154560077,291.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8736877441406,0.0,0.0,7.712090155109763e-05,290.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7736511230469,0.0,0.0,0.0001044154560077,292.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744506835937,0.0,0.0,0.000495301967021,290.8004150390625,294.1499938964844,266.94000244140625,266.02813720703125,269.1457824707031,267.0023193359375,289.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056506880559,1.2471484289733326e-08,0.0010564944241195,-0.0317155309021472,0.0,0.0,0.0,-0.0109954690560698,60.0,-16.55352020263672,-0.0,-7.610319840978266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,289.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,9.869028872344644e-05,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0001039249327732,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,7.675860251765698e-05,290.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559814453125,0.0,0.0,0.0001039249327732,292.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.0004929751739837,290.7933959960937,294.1499938964844,266.9033203125,265.9913024902344,269.1042785644531,266.9683532714844,289.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.189106946242191e-08,0.0010515314061194,-0.0301967244595289,0.0,0.0,0.0,-0.0107077332213521,60.0,-16.492551803588867,-0.0,-7.53898135030795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,289.9227905273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920288085937,0.0,0.0,9.869028872344644e-05,291.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.095703125,0.0,0.0,0.0001039249327732,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8677978515625,0.0,0.0,7.675860251765698e-05,290.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7559814453125,0.0,0.0,0.0001039249327732,292.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8685302734375,0.0,0.0,0.0004929751739837,290.7933959960937,294.1499938964844,266.9033203125,265.9913024902344,269.1042785644531,266.9683532714844,289.7992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.189106946242191e-08,0.0010515314061194,-0.0301967244595289,0.0,0.0,0.0,-0.0107077332213521,60.0,-16.492551803588867,-0.0,-7.53898135030795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,289.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,9.826866880757734e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0001034809611155,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,7.643068238394335e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384948730469,0.0,0.0,0.0001034809611155,292.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,0.0004908691043965,290.7863464355469,294.1499938964844,266.8666687011719,265.9547119140625,269.06304931640625,266.9345703125,289.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.136573413162978e-08,0.0010470392880961,-0.0288218725472688,0.0,0.0,0.0,-0.0104473019018769,60.0,-16.435958862304688,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,289.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,9.826866880757734e-05,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,0.0001034809611155,291.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,7.643068238394335e-05,290.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7384948730469,0.0,0.0,0.0001034809611155,292.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86260986328125,0.0,0.0,0.0004908691043965,290.7863464355469,294.1499938964844,266.8666687011719,265.9547119140625,269.06304931640625,266.9345703125,289.7872009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470505803823,1.136573413162978e-08,0.0010470392880961,-0.0288218725472688,0.0,0.0,0.0,-0.0104473019018769,60.0,-16.435958862304688,-0.0,-7.474701391174676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,289.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,9.789610339794308e-05,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.000103088641481,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,7.61409173719585e-05,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72119140625,0.0,0.0,0.000103088641481,292.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.0004890081472694,290.779296875,294.1499938964844,266.8299865722656,265.9183349609375,269.0220947265625,266.90087890625,289.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901517910610892e-08,0.0010430697584524,-0.0276068393141031,0.0,0.0,0.0,-0.0102171702310442,60.0,-16.38691520690918,-0.0,-7.41812939963893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,289.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87957763671875,0.0,0.0,9.789610339794308e-05,291.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.0,0.0,0.000103088641481,291.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559265136719,0.0,0.0,7.61409173719585e-05,290.974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72119140625,0.0,0.0,0.000103088641481,292.16802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8566589355469,0.0,0.0,0.0004890081472694,290.779296875,294.1499938964844,266.8299865722656,265.9183349609375,269.0220947265625,266.90087890625,289.775146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430807014927,1.0901517910610892e-08,0.0010430697584524,-0.0276068393141031,0.0,0.0,0.0,-0.0102171702310442,60.0,-16.38691520690918,-0.0,-7.41812939963893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,289.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,9.756463987287134e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0001027396065182,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,7.588312291773036e-05,290.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,0.0001027396065182,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,0.0004873524594586,290.7721862792969,294.1499938964844,266.7933349609375,265.8821716308594,268.9813232421875,266.86724853515625,289.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395487770438,1.0488526491769793e-08,0.0010395382996648,-0.0265257805585861,0.0,0.0,0.0,-0.0100124320015311,60.0,-16.345094680786133,-0.0,-7.367980003891716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,289.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.873291015625,0.0,0.0,9.756463987287134e-05,291.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0691223144531,0.0,0.0,0.0001027396065182,291.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8499755859375,0.0,0.0,7.588312291773036e-05,290.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7040405273437,0.0,0.0,0.0001027396065182,292.1658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506774902344,0.0,0.0,0.0004873524594586,290.7721862792969,294.1499938964844,266.7933349609375,265.8821716308594,268.9813232421875,266.86724853515625,289.7630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395487770438,1.0488526491769793e-08,0.0010395382996648,-0.0265257805585861,0.0,0.0,0.0,-0.0100124320015311,60.0,-16.345094680786133,-0.0,-7.367980003891716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,289.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8701477050781,0.0,0.0,9.741694520926104e-05,291.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0647277832031,0.0,0.0,0.0001025840829242,291.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.84698486328125,0.0,0.0,7.576825009891763e-05,290.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.69549560546875,0.0,0.0,0.0001025840829242,292.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,0.0004866147064603,290.7686462402344,294.1499938964844,266.7749938964844,265.8641662597656,268.9610290527344,266.85040283203125,289.757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037974958308,1.0304497699564765e-08,0.0010379645973443,-0.0260440316051244,0.0,0.0,0.0,-0.0099212005734443,60.0,-16.326988220214844,-0.0,-7.345688146642716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,289.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.86700439453125,0.0,0.0,9.728336590342224e-05,291.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.060302734375,0.0,0.0,0.0001024434168357,291.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,7.566435670014471e-05,290.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.68701171875,0.0,0.0,0.0001024434168357,292.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8446655273437,0.0,0.0,0.0004859474720433,290.7650756835937,294.1499938964844,266.75665283203125,265.84619140625,268.9407958984375,266.8335266113281,289.75103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365514317527,1.01380548400698e-08,0.0010365413036197,-0.02560830488801,0.0,0.0,0.0,-0.0098386881873011,60.0,-16.31104278564453,-0.0,-7.325555628767688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,289.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,9.705842239782214e-05,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001022065553115,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,7.548941357526928e-05,290.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,0.0001022065553115,292.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,0.0004848238895647,290.7579345703125,294.1499938964844,266.7200012207031,265.81036376953125,268.9004211425781,266.7996826171875,289.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857781257949227e-09,0.0010341445449739,-0.024874547496438,0.0,0.0,0.0,-0.0096997432410717,60.0,-16.285205841064453,-0.0,-7.291716741519849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,289.9090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,9.705842239782214e-05,291.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0514831542969,0.0,0.0,0.0001022065553115,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,7.548941357526928e-05,290.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.670166015625,0.0,0.0,0.0001022065553115,292.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8386535644531,0.0,0.0,0.0004848238895647,290.7579345703125,294.1499938964844,266.7200012207031,265.81036376953125,268.9004211425781,266.7996826171875,289.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341544402763,9.857781257949227e-09,0.0010341445449739,-0.024874547496438,0.0,0.0,0.0,-0.0096997432410717,60.0,-16.285205841064453,-0.0,-7.291716741519849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,289.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,9.689887519925831e-05,291.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0001020385534502,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,7.5365329394117e-05,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534118652344,0.0,0.0,0.0001020385534502,292.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8325500488281,0.0,0.0,0.0004840269684791,290.7507629394531,294.1499938964844,266.6833190917969,265.774658203125,268.8601989746094,266.7655639648437,289.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324540780857,9.658982058624588e-09,0.001032444415614,-0.0243540685623884,0.0,0.0,0.0,-0.0096011888235807,60.0,-16.26984405517578,-0.0,-7.26776221426917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,289.9057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.85430908203125,0.0,0.0,9.689887519925831e-05,291.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426940917969,0.0,0.0,0.0001020385534502,291.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318786621094,0.0,0.0,7.5365329394117e-05,291.00347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6534118652344,0.0,0.0,0.0001020385534502,292.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8325500488281,0.0,0.0,0.0004840269684791,290.7507629394531,294.1499938964844,266.6833190917969,265.774658203125,268.8601989746094,266.7655639648437,289.7270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324540780857,9.658982058624588e-09,0.001032444415614,-0.0243540685623884,0.0,0.0,0.0,-0.0096011888235807,60.0,-16.26984405517578,-0.0,-7.26776221426917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,289.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,9.680844232207164e-05,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0001019433329929,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,7.529499271186069e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63677978515625,0.0,0.0,0.0001019433329929,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,0.0004835752770304,290.7435607910156,294.1499938964844,266.64666748046875,265.7390441894531,268.8200988769531,266.7310485839844,289.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314901592209,9.546294421625134e-09,0.0010314806131646,-0.0240590292960405,0.0,0.0,0.0,-0.009545324370265,60.0,-16.26559066772461,-0.0,-7.254201506157187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,289.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.847900390625,0.0,0.0,9.680844232207164e-05,291.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0001019433329929,291.27587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8257751464844,0.0,0.0,7.529499271186069e-05,291.011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63677978515625,0.0,0.0,0.0001019433329929,292.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8264465332031,0.0,0.0,0.0004835752770304,290.7435607910156,294.1499938964844,266.64666748046875,265.7390441894531,268.8200988769531,266.7310485839844,289.71502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314901592209,9.546294421625134e-09,0.0010314806131646,-0.0240590292960405,0.0,0.0,0.0,-0.009545324370265,60.0,-16.26559066772461,-0.0,-7.254201506157187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,289.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,9.67897431110032e-05,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0001019236442516,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,7.528045534854755e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202392578125,0.0,0.0,0.0001019236442516,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,0.0004834819119423,290.7362976074219,294.1499938964844,266.6099853515625,265.7035522460937,268.7800598144531,266.6960144042969,289.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522985955356944e-09,0.0010312810773029,-0.0239980015903711,0.0,0.0,0.0,-0.0095337675884366,60.0,-16.27311134338379,-0.0,-7.251397704521878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343440,289.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.84149169921875,0.0,0.0,9.67897431110032e-05,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0250549316406,0.0,0.0,0.0001019236442516,291.2648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,7.528045534854755e-05,291.0209045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6202392578125,0.0,0.0,0.0001019236442516,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8202819824219,0.0,0.0,0.0004834819119423,290.7362976074219,294.1499938964844,266.6099853515625,265.7035522460937,268.7800598144531,266.6960144042969,289.7030639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312906233593,9.522985955356944e-09,0.0010312810773029,-0.0239980015903711,0.0,0.0,0.0,-0.0095337675884366,60.0,-16.27311134338379,-0.0,-7.251397704521878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,289.8961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8382568359375,0.0,0.0,9.680776565801352e-05,291.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0206604003906,0.0,0.0,0.000101942627225,291.2593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,7.529447611887008e-05,291.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.61199951171875,0.0,0.0,0.000101942627225,292.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0004835719591937,290.7326354980469,294.1499938964844,266.5916748046875,265.6858215332031,268.76007080078125,266.6782531738281,289.69708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314824758097,9.545434664914865e-09,0.0010314729297533,-0.0240567773580551,0.0,0.0,0.0,-0.0095448959618806,60.0,-16.281551361083984,-0.0,-7.254097766917766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,289.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,9.68444292084314e-05,291.5307006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162353515625,0.0,0.0,0.0001019812407321,291.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8134155273437,0.0,0.0,7.532299787271768e-05,291.0303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.603759765625,0.0,0.0,0.0001019812407321,292.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8140869140625,0.0,0.0,0.0004837551095988,290.7289733886719,294.1499938964844,266.5733337402344,265.6681213378906,268.7400817871094,266.6603088378906,289.69110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318729327991,9.591107463791104e-09,0.0010318633867427,-0.0241763591766357,0.0,0.0,0.0,-0.0095675373449921,60.0,-16.29314422607422,-0.0,-7.259592393893399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.696913184598088e-05,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0001021125644911,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,7.541999366367236e-05,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873718261719,0.0,0.0,0.0001021125644911,292.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.0004843780479859,290.7216186523437,294.1499938964844,266.5366516113281,265.6327209472656,268.7001342773437,266.6239318847656,289.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746464968429793e-09,0.0010331915691494,-0.0245831105858087,0.0,0.0,0.0,-0.0096445530652999,60.0,-16.32453727722168,-0.0,-7.278298852497755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,289.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.696913184598088e-05,291.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.00738525390625,0.0,0.0,0.0001021125644911,291.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8071594238281,0.0,0.0,7.541999366367236e-05,291.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873718261719,0.0,0.0,0.0001021125644911,292.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078308105469,0.0,0.0,0.0004843780479859,290.7216186523437,294.1499938964844,266.5366516113281,265.6327209472656,268.7001342773437,266.6239318847656,289.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332013480365,9.746464968429793e-09,0.0010331915691494,-0.0245831105858087,0.0,0.0,0.0,-0.0096445530652999,60.0,-16.32453727722168,-0.0,-7.278298852497755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,289.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218994140625,0.0,0.0,9.716411295812576e-05,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.0001023178992909,291.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008728027344,0.0,0.0,7.55716537241824e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.571044921875,0.0,0.0,0.0001023178992909,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,0.0004853520658798,290.7142028808594,294.1499938964844,266.5,265.59735107421875,268.66015625,266.5867919921875,289.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989390648001972e-09,0.0010352686513215,-0.0252191089093685,0.0,0.0,0.0,-0.0097649814561009,60.0,-16.368314743041992,-0.0,-7.307597371664087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,289.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8218994140625,0.0,0.0,9.716411295812576e-05,291.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985046386719,0.0,0.0,0.0001023178992909,291.233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8008728027344,0.0,0.0,7.55716537241824e-05,291.0503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.571044921875,0.0,0.0,0.0001023178992909,292.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.801513671875,0.0,0.0,0.0004853520658798,290.7142028808594,294.1499938964844,266.5,265.59735107421875,268.66015625,266.5867919921875,289.667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352785466238,9.989390648001972e-09,0.0010352686513215,-0.0252191089093685,0.0,0.0,0.0,-0.0097649814561009,60.0,-16.368314743041992,-0.0,-7.307597371664087e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,289.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8179016113281,0.0,0.0,9.731306636240332e-05,291.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931640625,0.0,0.0,0.0001024747616611,291.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79705810546875,0.0,0.0,7.568750879727304e-05,291.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.561279296875,0.0,0.0,0.0001024747616611,292.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0004860961344093,290.709716796875,294.1499938964844,266.4779968261719,265.5761413574219,268.6361694335937,266.5641174316406,289.6600952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036865520291,1.0174971087906217e-08,0.001036855392158,-0.0257049482315778,0.0,0.0,0.0,-0.0098569802939891,60.0,-16.400259017944336,-0.0,-7.330018547690997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,289.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81524658203125,0.0,0.0,9.74251379375346e-05,291.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,0.0001025927776936,291.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,7.577467476949096e-05,291.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.55474853515625,0.0,0.0,0.0001025927776936,292.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7951354980469,0.0,0.0,0.0004866559465881,290.70672607421875,294.1499938964844,266.4633483886719,265.5619812011719,268.62017822265625,266.5488586425781,289.6553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380594758316,1.0314598952732013e-08,0.0010380492312833,-0.0260704774409532,0.0,0.0,0.0,-0.0099261999130249,60.0,-16.42361068725586,-0.0,-7.346910990690958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,289.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,9.774820500751956e-05,291.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0001029329869197,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,7.60259572416544e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385131835937,0.0,0.0,0.0001029329869197,292.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0004882697830908,290.6991577148437,294.1499938964844,266.4266662597656,265.526611328125,268.5801086425781,266.5102233886719,289.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415015276521,1.0717112530755912e-08,0.0010414908174425,-0.0271241478621959,0.0,0.0,0.0,-0.0101257413625717,60.0,-16.489843368530273,-0.0,-7.395716039582112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,289.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085632324219,0.0,0.0,9.774820500751956e-05,291.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9806213378906,0.0,0.0,0.0001029329869197,291.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7880554199219,0.0,0.0,7.60259572416544e-05,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5385131835937,0.0,0.0,0.0001029329869197,292.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7886962890625,0.0,0.0,0.0004882697830908,290.6991577148437,294.1499938964844,266.4266662597656,265.526611328125,268.5801086425781,266.5102233886719,289.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415015276521,1.0717112530755912e-08,0.0010414908174425,-0.0271241478621959,0.0,0.0,0.0,-0.0101257413625717,60.0,-16.489843368530273,-0.0,-7.395716039582112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,289.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.80517578125,0.0,0.0,9.793750359676778e-05,291.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.97613525390625,0.0,0.0,0.0001031323336064,291.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848205566406,0.0,0.0,7.61731862439774e-05,291.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5303955078125,0.0,0.0,0.0001031323336064,292.14617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7854309082031,0.0,0.0,0.0004892153665423,290.69537353515625,294.1499938964844,266.4083251953125,265.5089111328125,268.56005859375,266.4906311035156,289.6374816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435181902721,1.0952960316501505e-08,0.0010435072472319,-0.0277414917945861,0.0,0.0,0.0,-0.0102426595985889,60.0,-16.527395248413086,-0.0,-7.424387860055506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
