time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
344160,289.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,9.815642260946332e-05,291.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9716186523437,0.0,0.0,0.0001033628650475,291.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78155517578125,0.0,0.0,7.634345820406452e-05,291.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52227783203125,0.0,0.0,0.0001033628650475,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,0.0004903089138679,290.6915588378906,294.1499938964844,266.3900146484375,265.4912109375,268.5399780273437,266.47088623046875,289.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458504548296,1.1225711915585634e-08,0.0010458392789587,-0.0284553952515125,0.0,0.0,0.0,-0.0103778727352619,60.0,-16.568204879760742,-0.0,-7.45761568055059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,289.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,9.872357622953132e-05,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,0.0001039601120282,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,7.678458496229723e-05,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,0.0001039601120282,292.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,0.0004931419971399,290.683837890625,294.1499938964844,266.35333251953125,265.4557189941406,268.49969482421875,266.4308166503906,289.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518928756937,1.1932351107191153e-08,0.0010518808849155,-0.0303047578781843,0.0,0.0,0.0,-0.0107281804084777,60.0,-16.667051315307617,-0.0,-7.544044677842977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,289.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.794921875,0.0,0.0,9.872357622953132e-05,291.50537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9625549316406,0.0,0.0,0.0001039601120282,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.77496337890625,0.0,0.0,7.678458496229723e-05,291.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,0.0001039601120282,292.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77557373046875,0.0,0.0,0.0004931419971399,290.683837890625,294.1499938964844,266.35333251953125,265.4557189941406,268.49969482421875,266.4308166503906,289.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518928756937,1.1932351107191153e-08,0.0010518808849155,-0.0303047578781843,0.0,0.0,0.0,-0.0107281804084777,60.0,-16.667051315307617,-0.0,-7.544044677842977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,289.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,9.946864884113892e-05,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0001047447076416,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,7.736408588243648e-05,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897766113281,0.0,0.0,0.0001047447076416,292.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,0.0004968637949787,290.676025390625,294.1499938964844,266.3166809082031,265.420166015625,268.459228515625,266.3898010253906,289.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598308872431,1.2860668974212786e-08,0.0010598180815577,-0.03273381665349,0.0,0.0,0.0,-0.0111883832141757,60.0,-16.79466438293457,-0.0,-7.658343292860081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,289.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,9.946864884113892e-05,291.4995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0001047447076416,291.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7682800292969,0.0,0.0,7.736408588243648e-05,291.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4897766113281,0.0,0.0,0.0001047447076416,292.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,0.0004968637949787,290.676025390625,294.1499938964844,266.3166809082031,265.420166015625,268.459228515625,266.3898010253906,289.6077575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598308872431,1.2860668974212786e-08,0.0010598180815577,-0.03273381665349,0.0,0.0,0.0,-0.0111883832141757,60.0,-16.79466438293457,-0.0,-7.658343292860081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,289.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78094482421875,0.0,0.0,0.0001003610450425,291.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.0001056844484992,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,7.805817585904151e-05,291.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47344970703125,0.0,0.0,0.0001056844484992,292.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,0.0005013215122744,290.6681213378906,294.1499938964844,266.2799987792969,265.384521484375,268.4184875488281,266.3480529785156,289.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693388758227,1.3972560886088562e-08,0.0010693249059841,-0.0356424637138843,0.0,0.0,0.0,-0.0117395920678973,60.0,-16.950157165527344,-0.0,-7.796374035251574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,289.8482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.78094482421875,0.0,0.0,0.0001003610450425,291.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9441833496094,0.0,0.0,0.0001056844484992,291.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,7.805817585904151e-05,291.126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.47344970703125,0.0,0.0,0.0001056844484992,292.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7621154785156,0.0,0.0,0.0005013215122744,290.6681213378906,294.1499938964844,266.2799987792969,265.384521484375,268.4184875488281,266.3480529785156,289.5958557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693388758227,1.3972560886088562e-08,0.0010693249059841,-0.0356424637138843,0.0,0.0,0.0,-0.0117395920678973,60.0,-16.950157165527344,-0.0,-7.796374035251574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,289.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.000101343706774,291.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.000106719242467,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,7.88224715506658e-05,291.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,0.000106719242467,292.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,0.0005062301643192,290.6600646972656,294.1499938964844,266.24334716796875,265.3487243652344,268.3774719238281,266.3058776855469,289.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798088042065,1.5196935265748834e-08,0.0010797935537993,-0.0388443246483802,0.0,0.0,0.0,-0.0123465629294514,60.0,-17.126535415649414,-0.0,-7.949793001671426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,289.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738037109375,0.0,0.0,0.000101343706774,291.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.93487548828125,0.0,0.0,0.000106719242467,291.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7546081542969,0.0,0.0,7.88224715506658e-05,291.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.45703125,0.0,0.0,0.000106719242467,292.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7552185058594,0.0,0.0,0.0005062301643192,290.6600646972656,294.1499938964844,266.24334716796875,265.3487243652344,268.3774719238281,266.3058776855469,289.583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798088042065,1.5196935265748834e-08,0.0010797935537993,-0.0388443246483802,0.0,0.0,0.0,-0.0123465629294514,60.0,-17.126535415649414,-0.0,-7.949793001671426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,289.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7701721191406,0.0,0.0,0.0001018484763335,291.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9301452636719,0.0,0.0,0.0001072507875505,291.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7511291503906,0.0,0.0,7.92150676716119e-05,291.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,0.0001072507875505,292.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.751708984375,0.0,0.0,0.000508751545567,290.656005859375,294.1499938964844,266.2250061035156,265.330810546875,268.3568115234375,266.2847900390625,289.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851870756596,1.5825873944663726e-08,0.0010851712431758,-0.0404886081814765,0.0,0.0,0.0,-0.0126583520323038,60.0,-17.21949577331543,-0.0,-8.029181230995165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,289.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,0.0001023513832478,291.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9254150390625,0.0,0.0,0.0001077803754014,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7475891113281,0.0,0.0,7.960621587699279e-05,291.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4405517578125,0.0,0.0,0.0001077803754014,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481994628906,0.0,0.0,0.0005112636717967,290.6518859863281,294.1499938964844,266.2066650390625,265.3128356933594,268.3360900878906,266.2637939453125,289.57208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905454400926,1.6452492701546362e-08,0.0010905290255323,-0.0421265102922916,0.0,0.0,0.0,-0.0129689928144216,60.0,-17.313644409179688,-0.0,-8.10866893630191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,289.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,0.0001033218650263,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.000108802341856,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,8.036103827180341e-05,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42401123046875,0.0,0.0,0.000108802341856,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0005161114386282,290.64361572265625,294.1499938964844,266.1700134277344,265.2767639160156,268.29443359375,266.22222900390625,289.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008859146386,1.7661715645544973e-08,0.0011008682195097,-0.0452863089740276,0.0,0.0,0.0,-0.0135684525594115,60.0,-17.500463485717773,-0.0,-8.263166506594646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,289.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591552734375,0.0,0.0,0.0001033218650263,291.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9158630371094,0.0,0.0,0.000108802341856,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.740478515625,0.0,0.0,8.036103827180341e-05,291.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.42401123046875,0.0,0.0,0.000108802341856,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,0.0005161114386282,290.64361572265625,294.1499938964844,266.1700134277344,265.2767639160156,268.29443359375,266.22222900390625,289.5601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008859146386,1.7661715645544973e-08,0.0011008682195097,-0.0452863089740276,0.0,0.0,0.0,-0.0135684525594115,60.0,-17.500463485717773,-0.0,-8.263166506594646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,289.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,0.0001042021031025,291.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,0.0001097292770282,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,8.104566950351e-05,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,0.0001097292770282,292.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,0.0005205084453336,290.6351928710937,294.1499938964844,266.1333312988281,265.2405090332031,268.25250244140625,266.181396484375,289.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102650314569,1.8758509412464264e-08,0.0011102462885901,-0.0481511726975441,0.0,0.0,0.0,-0.0141121773049235,60.0,-17.67731475830078,-0.0,-8.404558116126284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,289.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75164794921875,0.0,0.0,0.0001042021031025,291.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9062194824219,0.0,0.0,0.0001097292770282,291.1389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7332458496094,0.0,0.0,8.104566950351e-05,291.2005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4073791503906,0.0,0.0,0.0001097292770282,292.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7337951660156,0.0,0.0,0.0005205084453336,290.6351928710937,294.1499938964844,266.1333312988281,265.2405090332031,268.25250244140625,266.181396484375,289.5482177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102650314569,1.8758509412464264e-08,0.0011102462885901,-0.0481511726975441,0.0,0.0,0.0,-0.0141121773049235,60.0,-17.67731475830078,-0.0,-8.404558116126284e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,289.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0001049505008268,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,0.0001105173796531,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,8.16277606645599e-05,291.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,0.0001105173796531,292.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,0.0005242468323558,290.62664794921875,294.1499938964844,266.0966796875,265.2040710449219,268.2103271484375,266.14141845703125,289.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118239481002,1.9691036357016856e-08,0.0011182198068127,-0.0505860522389411,0.0,0.0,0.0,-0.0145744690671563,60.0,-17.83595848083496,-0.0,-8.525716310714415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,289.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7440490722656,0.0,0.0,0.0001049505008268,291.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.896484375,0.0,0.0,0.0001105173796531,291.1308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.72589111328125,0.0,0.0,8.16277606645599e-05,291.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.39068603515625,0.0,0.0,0.0001105173796531,292.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7264404296875,0.0,0.0,0.0005242468323558,290.62664794921875,294.1499938964844,266.0966796875,265.2040710449219,268.2103271484375,266.14141845703125,289.5362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001118239481002,1.9691036357016856e-08,0.0011182198068127,-0.0505860522389411,0.0,0.0,0.0,-0.0145744690671563,60.0,-17.83595848083496,-0.0,-8.525716310714415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,289.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,0.0001055366446962,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.0001111346209654,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,8.208365034079179e-05,291.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,0.0001111346209654,292.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,0.0005271747941151,290.6180114746094,294.1499938964844,266.0599975585937,265.1673889160156,268.16802978515625,266.1022644042969,289.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244852794334,2.0421390800606787e-08,0.0011244647903367,-0.0524924360215663,0.0,0.0,0.0,-0.0149365374818444,60.0,-17.970083236694336,-0.0,-8.621211122772365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,289.7981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.736328125,0.0,0.0,0.0001055366446962,291.44793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866577148437,0.0,0.0,0.0001111346209654,291.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71844482421875,0.0,0.0,8.208365034079179e-05,291.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3739929199219,0.0,0.0,0.0001111346209654,292.1324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.718994140625,0.0,0.0,0.0005271747941151,290.6180114746094,294.1499938964844,266.0599975585937,265.1673889160156,268.16802978515625,266.1022644042969,289.5242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244852794334,2.0421390800606787e-08,0.0011244647903367,-0.0524924360215663,0.0,0.0,0.0,-0.0149365374818444,60.0,-17.970083236694336,-0.0,-8.621211122772365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,289.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7324523925781,0.0,0.0,0.0001057619665516,291.4447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8817138671875,0.0,0.0,0.0001113719044951,291.120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7146911621094,0.0,0.0,8.225890633184463e-05,291.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3656311035156,0.0,0.0,0.0001113719044951,292.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7152404785156,0.0,0.0,0.0005283003556542,290.6136779785156,294.1499938964844,266.0416564941406,265.14898681640625,268.1468200683594,266.0829772949219,289.51824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268863454461,2.070215820992871e-08,0.0011268656235188,-0.0532251484692096,0.0,0.0,0.0,-0.0150757255032658,60.0,-18.02619743347168,-0.0,-8.658063421762564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,289.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7285461425781,0.0,0.0,0.0001059395217453,291.441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0001115588747779,291.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7109069824219,0.0,0.0,8.239700400736183e-05,291.2450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3572692871094,0.0,0.0,0.0001115588747779,292.1310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7114562988281,0.0,0.0,0.0005291872657835,290.6092834472656,294.1499938964844,266.0233459472656,265.1304931640625,268.1256408691406,266.0638427734375,289.5122375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287783272564,2.0923392796134976e-08,0.0011287574889138,-0.0538024380803108,0.0,0.0,0.0,-0.0151854008436203,60.0,-18.074745178222656,-0.0,-8.68715659407826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,289.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0001061453222064,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,0.0001117756037274,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,8.255708235083148e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406066894531,0.0,0.0,0.0001117756037274,292.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0005302153294906,290.6004943847656,294.1499938964844,265.9866638183594,265.0933532714844,268.0832214355469,266.0260314941406,289.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.117982411675712e-08,0.0011309505207464,-0.0544715113937854,0.0,0.0,0.0,-0.0153125273063778,60.0,-18.147869110107425,-0.0,-8.72094005899271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,289.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.720703125,0.0,0.0,0.0001061453222064,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8668518066406,0.0,0.0,0.0001117756037274,291.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70330810546875,0.0,0.0,8.255708235083148e-05,291.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3406066894531,0.0,0.0,0.0001117756037274,292.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7038269042969,0.0,0.0,0.0005302153294906,290.6004943847656,294.1499938964844,265.9866638183594,265.0933532714844,268.0832214355469,266.0260314941406,289.5001525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.117982411675712e-08,0.0011309505207464,-0.0544715113937854,0.0,0.0,0.0,-0.0153125273063778,60.0,-18.147869110107425,-0.0,-8.72094005899271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,289.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127990722656,0.0,0.0,0.0001061448492691,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0001117751089623,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956481933594,0.0,0.0,8.255671127699316e-05,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.323974609375,0.0,0.0,0.0001117751089623,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,0.0005302130011841,290.5916442871094,294.1499938964844,265.95001220703125,265.0559387207031,268.0408935546875,265.98876953125,289.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309671681374,2.1179214826361203e-08,0.0011309459805488,-0.054469920694828,0.0,0.0,0.0,-0.0153122274205088,60.0,-18.186553955078125,-0.0,-8.720859767663569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,289.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7127990722656,0.0,0.0,0.0001061448492691,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8568725585937,0.0,0.0,0.0001117751089623,291.1104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6956481933594,0.0,0.0,8.255671127699316e-05,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.323974609375,0.0,0.0,0.0001117751089623,292.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6961669921875,0.0,0.0,0.0005302130011841,290.5916442871094,294.1499938964844,265.95001220703125,265.0559387207031,268.0408935546875,265.98876953125,289.488037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309671681374,2.1179214826361203e-08,0.0011309459805488,-0.054469920694828,0.0,0.0,0.0,-0.0153122274205088,60.0,-18.186553955078125,-0.0,-8.720859767663569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,289.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0001060060458257,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.0001116289495257,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,8.244876516982913e-05,291.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074645996094,0.0,0.0,0.0001116289495257,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884460449219,0.0,0.0,0.000529519689735,290.582763671875,294.1499938964844,265.9154663085937,265.02020263671875,267.99871826171875,265.9525756835937,289.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006240302767765e-08,0.001129467273131,-0.0540186092257499,0.0,0.0,0.0,-0.0152264786884188,60.0,-18.1933536529541,-0.0,-8.698064135614916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,289.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0001060060458257,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.846923828125,0.0,0.0,0.0001116289495257,291.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6879272460937,0.0,0.0,8.244876516982913e-05,291.2612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074645996094,0.0,0.0,0.0001116289495257,292.1260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884460449219,0.0,0.0,0.000529519689735,290.582763671875,294.1499938964844,265.9154663085937,265.02020263671875,267.99871826171875,265.9525756835937,289.47589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006240302767765e-08,0.001129467273131,-0.0540186092257499,0.0,0.0,0.0,-0.0152264786884188,60.0,-18.1933536529541,-0.0,-8.698064135614916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345780,289.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,0.0001058065536199,291.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369445800781,0.0,0.0,0.0001114188853534,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,8.229360537370667e-05,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,0.0001114188853534,292.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,0.0005285232327878,290.5738220214844,294.1499938964844,265.8850402832031,264.9881286621094,267.9568176269531,265.9190979003906,289.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127362716943,2.0757642715807385e-08,0.0011273419950157,-0.0533699318766593,0.0,0.0,0.0,-0.0151032404974102,60.0,-18.181325912475582,-0.0,-8.665355011316933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,289.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6968688964844,0.0,0.0,0.0001058065536199,291.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8369445800781,0.0,0.0,0.0001114188853534,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6802062988281,0.0,0.0,8.229360537370667e-05,291.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2910461425781,0.0,0.0,0.0001114188853534,292.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.68072509765625,0.0,0.0,0.0005285232327878,290.5738220214844,294.1499938964844,265.8850402832031,264.9881286621094,267.9568176269531,265.9190979003906,289.46368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001127362716943,2.0757642715807385e-08,0.0011273419950157,-0.0533699318766593,0.0,0.0,0.0,-0.0151032404974102,60.0,-18.181325912475582,-0.0,-8.665355011316933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,289.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69287109375,0.0,0.0,0.0001056855908245,291.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319702148437,0.0,0.0,0.0001112915124394,291.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,8.219952724175528e-05,291.2576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2828674316406,0.0,0.0,0.0001112915124394,292.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.0005279190372675,290.5693664550781,294.1499938964844,265.8713073730469,264.973388671875,267.9360046386719,265.9036560058594,289.45758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260739993304,2.060691173255692e-08,0.0011260532774031,-0.0529765896499156,0.0,0.0,0.0,-0.0150285176932811,60.0,-18.17000389099121,-0.0,-8.645552895814036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,289.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6888732910156,0.0,0.0,0.0001055510656442,291.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.82696533203125,0.0,0.0,0.0001111498495447,291.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67242431640625,0.0,0.0,8.209489897126332e-05,291.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27471923828125,0.0,0.0,0.0001111498495447,292.1219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6729431152344,0.0,0.0,0.0005272470298223,290.5648803710937,294.1499938964844,265.8585510253906,264.9595031738281,267.915283203125,265.8891296386719,289.4514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246405774727,2.0439273384909032e-08,0.0011246200883761,-0.0525390990078449,0.0,0.0,0.0,-0.014945413917303,60.0,-18.155458450317383,-0.0,-8.623555913800376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,289.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,0.0001052425213856,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0001108249489334,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646423339844,0.0,0.0,8.185493061318994e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585144042969,0.0,0.0,0.0001108249489334,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0005257058655843,290.555908203125,294.1499938964844,265.8358154296875,264.9341735839844,267.8741760253906,265.8629150390625,289.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.0054798710589242e-08,0.0011213331017643,-0.0515356175601482,0.0,0.0,0.0,-0.0147548159584403,60.0,-18.117101669311523,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,289.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68084716796875,0.0,0.0,0.0001052425213856,291.4189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8170166015625,0.0,0.0,0.0001108249489334,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6646423339844,0.0,0.0,8.185493061318994e-05,291.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2585144042969,0.0,0.0,0.0001108249489334,292.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6651306152344,0.0,0.0,0.0005257058655843,290.555908203125,294.1499938964844,265.8358154296875,264.9341735839844,267.8741760253906,265.8629150390625,289.43914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.0054798710589242e-08,0.0011213331017643,-0.0515356175601482,0.0,0.0,0.0,-0.0147548159584403,60.0,-18.117101669311523,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,289.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727905273437,0.0,0.0,0.0001048829290084,291.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070983886719,0.0,0.0,0.0001104462935472,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,8.157525735441595e-05,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,0.0001104462935472,292.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,0.0005239096353761,290.54693603515625,294.1499938964844,265.8166198730469,264.9120483398437,267.8336181640625,265.8403015136719,289.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117521780543,1.9606714474207365e-08,0.0011175022227689,-0.0503659173846244,0.0,0.0,0.0,-0.0145326843485236,60.0,-18.066869735717773,-0.0,-8.514724925134942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,289.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6727905273437,0.0,0.0,0.0001048829290084,291.4166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8070983886719,0.0,0.0,0.0001104462935472,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.65679931640625,0.0,0.0,8.157525735441595e-05,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.242431640625,0.0,0.0,0.0001104462935472,292.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65728759765625,0.0,0.0,0.0005239096353761,290.54693603515625,294.1499938964844,265.8166198730469,264.9120483398437,267.8336181640625,265.8403015136719,289.42681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117521780543,1.9606714474207365e-08,0.0011175022227689,-0.0503659173846244,0.0,0.0,0.0,-0.0145326843485236,60.0,-18.066869735717773,-0.0,-8.514724925134942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,289.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,0.0001044741438818,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0001100158260669,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6489562988281,0.0,0.0,8.125731255859137e-05,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,0.0001100158260669,292.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,0.0005218677106313,290.5379333496094,294.1499938964844,265.8008117675781,264.89288330078125,267.79364013671875,265.8211975097656,289.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131662176921,1.9097328163297792e-08,0.0011131471255794,-0.0490359440445899,0.0,0.0,0.0,-0.0142801627516746,60.0,-18.00527000427246,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,289.7577514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66473388671875,0.0,0.0,0.0001044741438818,291.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7971496582031,0.0,0.0,0.0001100158260669,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6489562988281,0.0,0.0,8.125731255859137e-05,291.2275085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2264709472656,0.0,0.0,0.0001100158260669,292.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6494445800781,0.0,0.0,0.0005218677106313,290.5379333496094,294.1499938964844,265.8008117675781,264.89288330078125,267.79364013671875,265.8211975097656,289.4144287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131662176921,1.9097328163297792e-08,0.0011131471255794,-0.0490359440445899,0.0,0.0,0.0,-0.0142801627516746,60.0,-18.00527000427246,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,289.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,0.000104018690763,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872619628906,0.0,0.0,0.0001095362240448,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,8.090308256214485e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,0.0001095362240448,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416015625,0.0,0.0,0.0005195926642045,290.5289306640625,294.1499938964844,265.7882080078125,264.8765869140625,267.7543640136719,265.805419921875,289.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083133285865,1.852980169303464e-08,0.0011082948185503,-0.0475538671016693,0.0,0.0,0.0,-0.0139988185837864,60.0,-17.932836532592773,-0.0,-8.374975379865648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,289.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6566772460937,0.0,0.0,0.000104018690763,291.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872619628906,0.0,0.0,0.0001095362240448,291.0978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,8.090308256214485e-05,291.21417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106628417969,0.0,0.0,0.0001095362240448,292.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6416015625,0.0,0.0,0.0005195926642045,290.5289306640625,294.1499938964844,265.7882080078125,264.8765869140625,267.7543640136719,265.805419921875,289.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083133285865,1.852980169303464e-08,0.0011082948185503,-0.0475538671016693,0.0,0.0,0.0,-0.0139988185837864,60.0,-17.932836532592773,-0.0,-8.374975379865648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
