time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
346500,289.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6526184082031,0.0,0.0,0.0001037746333167,291.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823181152344,0.0,0.0,0.000109279215394,291.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6371765136719,0.0,0.0,8.071326010394841e-05,291.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20281982421875,0.0,0.0,0.000109279215394,292.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376647949219,0.0,0.0,0.0005183735629543,290.5244140625,294.1499938964844,265.7830505371094,264.8694763183594,267.7350158691406,265.7987060546875,289.3957824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057129595428,1.8225687625772483e-08,0.0011056946823373,-0.0467595644295215,0.0,0.0,0.0,-0.0138480579480528,60.0,-17.892669677734375,-0.0,-8.335720025343107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,289.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.0001035205787047,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.77740478515625,0.0,0.0,0.0001090117002604,291.0956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6332702636719,0.0,0.0,8.051566692302004e-05,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1949768066406,0.0,0.0,0.0001090117002604,292.1063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337280273437,0.0,0.0,0.0005171045777387,290.5199279785156,294.1499938964844,265.7785949707031,264.8630065917969,267.7158203125,265.7927551269531,289.3895568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030060704797,1.7909130178850322e-08,0.0011029881425201,-0.0459326617419719,0.0,0.0,0.0,-0.0136911291629076,60.0,-17.850147247314453,-0.0,-8.29495618859255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,289.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0001029860286507,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0001084487957996,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,8.009991142898798e-05,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0001084487957996,292.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258544921875,0.0,0.0,0.0005144344177097,290.51092529296875,294.1499938964844,265.77178955078125,264.8519592285156,267.6780700683594,265.7829284667969,289.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973104508593,1.7243054983850925e-08,0.0010972932213917,-0.0441924557089805,0.0,0.0,0.0,-0.0133609296754002,60.0,-17.758655548095703,-0.0,-8.209510582446455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,289.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6405334472656,0.0,0.0,0.0001029860286507,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.767578125,0.0,0.0,0.0001084487957996,291.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253967285156,0.0,0.0,8.009991142898798e-05,291.1824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.179443359375,0.0,0.0,0.0001084487957996,292.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6258544921875,0.0,0.0,0.0005144344177097,290.51092529296875,294.1499938964844,265.77178955078125,264.8519592285156,267.6780700683594,265.7829284667969,289.3770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010973104508593,1.7243054983850925e-08,0.0010972932213917,-0.0441924557089805,0.0,0.0,0.0,-0.0133609296754002,60.0,-17.758655548095703,-0.0,-8.209510582446455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,289.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324462890625,0.0,0.0,0.0001024237353703,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,0.0001078566856449,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,7.966258272062987e-05,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001078566856449,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0005116256652399,290.501953125,294.1499938964844,265.76763916015625,264.84332275390625,267.6411437988281,265.7757568359375,289.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913192527368,1.654241543747048e-08,0.0010913027217611,-0.0423615239560604,0.0,0.0,0.0,-0.0130135957151651,60.0,-17.6594295501709,-0.0,-8.120107253262179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,289.74737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324462890625,0.0,0.0,0.0001024237353703,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7577819824219,0.0,0.0,0.0001078566856449,291.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6175231933594,0.0,0.0,7.966258272062987e-05,291.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,0.0001078566856449,292.0981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0005116256652399,290.501953125,294.1499938964844,265.76763916015625,264.84332275390625,267.6411437988281,265.7757568359375,289.36456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913192527368,1.654241543747048e-08,0.0010913027217611,-0.0423615239560604,0.0,0.0,0.0,-0.0130135957151651,60.0,-17.6594295501709,-0.0,-8.120107253262179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,289.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243896484375,0.0,0.0,0.0001018456823658,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.0001072479717549,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6096496582031,0.0,0.0,7.921298674773425e-05,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001072479717549,292.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.610107421875,0.0,0.0,0.0005087382160127,290.4929504394531,294.1499938964844,265.76593017578125,264.8369140625,267.6051025390625,265.7710876464844,289.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851600673049,1.582214181894415e-08,0.0010851442348212,-0.0404788479208946,0.0,0.0,0.0,-0.0126565275713801,60.0,-17.55451202392578,-0.0,-8.028708720075883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,289.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6243896484375,0.0,0.0,0.0001018456823658,291.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7480163574219,0.0,0.0,0.0001072479717549,291.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6096496582031,0.0,0.0,7.921298674773425e-05,291.1455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1488037109375,0.0,0.0,0.0001072479717549,292.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.610107421875,0.0,0.0,0.0005087382160127,290.4929504394531,294.1499938964844,265.76593017578125,264.8369140625,267.6051025390625,265.7710876464844,289.35205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851600673049,1.582214181894415e-08,0.0010851442348212,-0.0404788479208946,0.0,0.0,0.0,-0.0126565275713801,60.0,-17.55451202392578,-0.0,-8.028708720075883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,289.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163330078125,0.0,0.0,0.0001012663560686,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,0.0001066379190888,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.601806640625,0.0,0.0,7.87624012446031e-05,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001066379190888,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,0.0005058443639427,290.4840087890625,294.1499938964844,265.7664489746094,264.83258056640625,267.5699462890625,265.7686767578125,289.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789872612804,1.5100290795544424e-08,0.0010789721272885,-0.0385916233062744,0.0,0.0,0.0,-0.0122986761853098,60.0,-17.446369171142578,-0.0,-7.937627799492476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,289.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6163330078125,0.0,0.0,0.0001012663560686,291.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73828125,0.0,0.0,0.0001066379190888,291.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.601806640625,0.0,0.0,7.87624012446031e-05,291.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336975097656,0.0,0.0,0.0001066379190888,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.60223388671875,0.0,0.0,0.0005058443639427,290.4840087890625,294.1499938964844,265.7664489746094,264.83258056640625,267.5699462890625,265.7686767578125,289.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010789872612804,1.5100290795544424e-08,0.0010789721272885,-0.0385916233062744,0.0,0.0,0.0,-0.0122986761853098,60.0,-17.446369171142578,-0.0,-7.937627799492476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,289.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123046875,0.0,0.0,0.0001009816041914,291.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7334289550781,0.0,0.0,0.0001063380695995,291.0852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5978698730469,0.0,0.0,7.854093564674258e-05,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0001063380695995,292.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5982971191406,0.0,0.0,0.0005044220015406,290.4795227050781,294.1499938964844,265.7675170898437,264.8311462402344,267.5527038574219,265.768310546875,289.3332214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745491050405237e-08,0.001075938460417,-0.0376638807356357,0.0,0.0,0.0,-0.0121227884665131,60.0,-17.39196014404297,-0.0,-7.893050479879093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,289.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,0.0001007028768071,291.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7286071777344,0.0,0.0,0.0001060445574694,291.08404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59393310546875,0.0,0.0,7.832414848962799e-05,291.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,0.0001060445574694,292.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,0.0005030297324992,290.4750366210937,294.1499938964844,265.7690734863281,264.8302001953125,267.53570556640625,265.76837158203125,289.3269348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729832574725,1.4398193748377253e-08,0.0010729688219726,-0.036755658686161,0.0,0.0,0.0,-0.0119506185874342,60.0,-17.337848663330078,-0.0,-7.849537553283882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,289.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002197265625,0.0,0.0,0.0001001733908196,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189636230469,0.0,0.0,0.0001054869935614,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860900878906,0.0,0.0,7.791233656462282e-05,291.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0001054869935614,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865173339844,0.0,0.0,0.0005003848928026,290.4660949707031,294.1499938964844,265.7735595703125,264.82958984375,267.5023498535156,265.7698669433594,289.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3738458370937678e-08,0.0010673278011381,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.23210906982422,-0.0,-7.767209808662302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,289.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002197265625,0.0,0.0,0.0001001733908196,291.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189636230469,0.0,0.0,0.0001054869935614,291.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5860900878906,0.0,0.0,7.791233656462282e-05,291.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1039123535156,0.0,0.0,0.0001054869935614,292.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5865173339844,0.0,0.0,0.0005003848928026,290.4660949707031,294.1499938964844,265.7735595703125,264.82958984375,267.5023498535156,265.7698669433594,289.3143615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673415381461,1.3738458370937678e-08,0.0010673278011381,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.23210906982422,-0.0,-7.767209808662302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,289.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,9.969578240998088e-05,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0001049840575433,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782165527344,0.0,0.0,7.754086254863068e-05,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,0.0001049840575433,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5786437988281,0.0,0.0,0.0004979991354048,290.4571838378906,294.1499938964844,265.7797546386719,264.8305969238281,267.46990966796875,265.7730712890625,289.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143357513456522e-08,0.0010622391710057,-0.0334733873605728,0.0,0.0,0.0,-0.011328543536365,60.0,-17.132474899291992,-0.0,-7.693319048485139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,289.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5921630859375,0.0,0.0,9.969578240998088e-05,291.3981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7093505859375,0.0,0.0,0.0001049840575433,291.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5782165527344,0.0,0.0,7.754086254863068e-05,291.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892333984375,0.0,0.0,0.0001049840575433,292.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5786437988281,0.0,0.0,0.0004979991354048,290.4571838378906,294.1499938964844,265.7797546386719,264.8305969238281,267.46990966796875,265.7730712890625,289.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143357513456522e-08,0.0010622391710057,-0.0334733873605728,0.0,0.0,0.0,-0.011328543536365,60.0,-17.132474899291992,-0.0,-7.693319048485139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,289.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,9.928455983754247e-05,291.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,0.0001045510289259,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703430175781,0.0,0.0,7.722103327978402e-05,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0001045510289259,292.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,0.0004959450452588,290.4482421875,294.1499938964844,265.7874755859375,264.8330993652344,267.4383544921875,265.7778625488281,289.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986923056753e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.041778564453125,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,289.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5841369628906,0.0,0.0,9.928455983754247e-05,291.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69976806640625,0.0,0.0,0.0001045510289259,291.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5703430175781,0.0,0.0,7.722103327978402e-05,291.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746459960937,0.0,0.0,0.0001045510289259,292.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5707702636719,0.0,0.0,0.0004959450452588,290.4482421875,294.1499938964844,265.7874755859375,264.8330993652344,267.4383544921875,265.7778625488281,289.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986923056753e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.041778564453125,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,289.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760803222656,0.0,0.0,9.894859249470755e-05,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.690185546875,0.0,0.0,0.0001041972427628,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624694824219,0.0,0.0,7.695973181398585e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001041972427628,292.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.000494266860187,290.4393005371094,294.1499938964844,265.7965087890625,264.8369140625,267.4076538085937,265.7840270996094,289.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542904492467,1.2212374222997369e-08,0.0010542783420532,-0.0310375299304723,0.0,0.0,0.0,-0.0108670154586434,60.0,-16.962261199951172,-0.0,-7.578431393540086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,289.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5760803222656,0.0,0.0,9.894859249470755e-05,291.39306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.690185546875,0.0,0.0,0.0001041972427628,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5624694824219,0.0,0.0,7.695973181398585e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0001041972427628,292.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5628967285156,0.0,0.0,0.000494266860187,290.4393005371094,294.1499938964844,265.7965087890625,264.8369140625,267.4076538085937,265.7840270996094,289.27667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542904492467,1.2212374222997369e-08,0.0010542783420532,-0.0310375299304723,0.0,0.0,0.0,-0.0108670154586434,60.0,-16.962261199951172,-0.0,-7.578431393540086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,289.7265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5720520019531,0.0,0.0,9.881012374535204e-05,291.3916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.0001040514325723,291.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,7.685203308938071e-05,291.0186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0529479980469,0.0,0.0,0.0001040514325723,292.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589599609375,0.0,0.0,0.00049357523676,290.4348449707031,294.1499938964844,265.80145263671875,264.8392639160156,267.3926696777344,265.7876281738281,289.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528150014579,1.203984734132746e-08,0.0010528030106797,-0.0305860601365566,0.0,0.0,0.0,-0.0107814855873584,60.0,-16.927165985107422,-0.0,-7.557235903732362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,289.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,9.86876548267901e-05,291.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6806335449219,0.0,0.0,0.0001039224662235,291.06854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545959472656,0.0,0.0,7.675677625229582e-05,291.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0457763671875,0.0,0.0,0.0001039224662235,292.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.55499267578125,0.0,0.0,0.0004929634160362,290.43035888671875,294.1499938964844,265.8066711425781,264.8418884277344,267.3778381347656,265.79150390625,289.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515098692849,1.1887244077968262e-08,0.0010514979949221,-0.0301867146044969,0.0,0.0,0.0,-0.0107058333232998,60.0,-16.894739151000977,-0.0,-7.538512392102349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,289.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,9.849043999565764e-05,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.0001037147958413,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54669189453125,0.0,0.0,7.660339906578884e-05,290.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001037147958413,292.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,0.0004919783677905,290.4214172363281,294.1499938964844,265.8178100585937,264.847900390625,267.34881591796875,265.80010986328125,289.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494083398953,1.1641518860017186e-08,0.0010493966983631,-0.029543649405241,0.0,0.0,0.0,-0.0105840163305401,60.0,-16.838117599487305,-0.0,-7.508412380730078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,289.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5599060058594,0.0,0.0,9.849043999565764e-05,291.3866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.67108154296875,0.0,0.0,0.0001037147958413,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.54669189453125,0.0,0.0,7.660339906578884e-05,290.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001037147958413,292.0536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,0.0004919783677905,290.4214172363281,294.1499938964844,265.8178100585937,264.847900390625,267.34881591796875,265.80010986328125,289.2515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494083398953,1.1641518860017186e-08,0.0010493966983631,-0.029543649405241,0.0,0.0,0.0,-0.0105840163305401,60.0,-16.838117599487305,-0.0,-7.508412380730078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,289.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,9.83355421340093e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,0.0001035516906995,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,7.648292375961319e-05,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0001035516906995,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.000491204613354,290.4124450683594,294.1499938964844,265.8297119140625,264.8547668457031,267.32061767578125,265.80975341796875,289.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448521242130028e-08,0.0010477463947609,-0.0290385447442531,0.0,0.0,0.0,-0.0104883387684822,60.0,-16.790321350097656,-0.0,-7.484813124847278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,289.7162780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.55181884765625,0.0,0.0,9.83355421340093e-05,291.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6615295410156,0.0,0.0,0.0001035516906995,291.0608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.53875732421875,0.0,0.0,7.648292375961319e-05,290.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0172119140625,0.0,0.0,0.0001035516906995,292.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5391540527344,0.0,0.0,0.000491204613354,290.4124450683594,294.1499938964844,265.8297119140625,264.8547668457031,267.32061767578125,265.80975341796875,289.2390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477578034624,1.1448521242130028e-08,0.0010477463947609,-0.0290385447442531,0.0,0.0,0.0,-0.0104883387684822,60.0,-16.790321350097656,-0.0,-7.484813124847278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,289.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,9.82003621174954e-05,291.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519775390625,0.0,0.0,0.0001034093511407,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,7.637779344804585e-05,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001034093511407,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,0.0004905294044874,290.4034423828125,294.1499938964844,265.8421936035156,264.8623352050781,267.293212890625,265.8202819824219,289.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463173966854,1.1280088862974937e-08,0.0010463061043992,-0.0285977143794298,0.0,0.0,0.0,-0.0104048391804099,60.0,-16.747468948364258,-0.0,-7.46424859698891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348120,289.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5436706542969,0.0,0.0,9.82003621174954e-05,291.37921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6519775390625,0.0,0.0,0.0001034093511407,291.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5307922363281,0.0,0.0,7.637779344804585e-05,290.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001034093511407,292.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5311889648437,0.0,0.0,0.0004905294044874,290.4034423828125,294.1499938964844,265.8421936035156,264.8623352050781,267.293212890625,265.8202819824219,289.2265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463173966854,1.1280088862974937e-08,0.0010463061043992,-0.0285977143794298,0.0,0.0,0.0,-0.0104048391804099,60.0,-16.747468948364258,-0.0,-7.46424859698891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,289.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355224609375,0.0,0.0,9.80802797130309e-05,291.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64239501953125,0.0,0.0,0.0001032828949973,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,7.628439198015258e-05,290.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0001032828949973,292.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.523193359375,0.0,0.0,0.0004899295745417,290.3944091796875,294.1499938964844,265.8550720214844,264.8704833984375,267.2665405273437,265.8314819335937,289.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450377594679,1.1130460109143314e-08,0.0010450267000123,-0.0282060857862234,0.0,0.0,0.0,-0.0103306621313095,60.0,-16.70734977722168,-0.0,-7.446003280620064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,289.7072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5355224609375,0.0,0.0,9.80802797130309e-05,291.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64239501953125,0.0,0.0,0.0001032828949973,291.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5227966308594,0.0,0.0,7.628439198015258e-05,290.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9889221191406,0.0,0.0,0.0001032828949973,292.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.523193359375,0.0,0.0,0.0004899295745417,290.3944091796875,294.1499938964844,265.8550720214844,264.8704833984375,267.2665405273437,265.8314819335937,289.2140808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450377594679,1.1130460109143314e-08,0.0010450267000123,-0.0282060857862234,0.0,0.0,0.0,-0.0103306621313095,60.0,-16.70734977722168,-0.0,-7.446003280620064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,289.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.53143310546875,0.0,0.0,9.802536806091666e-05,291.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376342773437,0.0,0.0,0.0001032250802381,291.0516662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.518798828125,0.0,0.0,7.624168938491493e-05,290.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9819030761719,0.0,0.0,0.0001032250802381,292.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191650390625,0.0,0.0,0.0004896553000435,290.389892578125,294.1499938964844,265.8616027832031,264.8747253417969,267.2535095214844,265.8373107910156,289.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444526560604,1.1062043725473814e-08,0.0010444415966048,-0.0280270110815763,0.0,0.0,0.0,-0.0102967452257871,60.0,-16.688323974609375,-0.0,-7.43766790378686e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,289.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.52734375,0.0,0.0,9.797421080293134e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6328430175781,0.0,0.0,0.000103171201772,291.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5147705078125,0.0,0.0,7.620189717272297e-05,290.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9748840332031,0.0,0.0,0.000103171201772,292.0335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5151672363281,0.0,0.0,0.0004893997684121,290.3853759765625,294.1499938964844,265.8681640625,264.8790588378906,267.2406921386719,265.84326171875,289.2016296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439074831083,1.0998297383935096e-08,0.001043896540068,-0.0278601590543985,0.0,0.0,0.0,-0.0102651435881853,60.0,-16.66989517211914,-0.0,-7.429905934941416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,289.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191345214844,0.0,0.0,9.788102761376648e-05,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6232604980469,0.0,0.0,0.0001030730782076,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067443847656,0.0,0.0,7.61294286348857e-05,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0001030730782076,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0004889343399554,290.3763122558594,294.1499938964844,265.8812866210937,264.88787841796875,267.2155456542969,265.8554077148437,289.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429145768284,1.0882187595484538e-08,0.0010429036337882,-0.0275562424212694,0.0,0.0,0.0,-0.0102075822651386,60.0,-16.634580612182617,-0.0,-7.415778213726298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,289.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5191345214844,0.0,0.0,9.788102761376648e-05,291.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6232604980469,0.0,0.0,0.0001030730782076,291.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5067443847656,0.0,0.0,7.61294286348857e-05,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9608764648437,0.0,0.0,0.0001030730782076,292.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071105957031,0.0,0.0,0.0004889343399554,290.3763122558594,294.1499938964844,265.8812866210937,264.88787841796875,267.2155456542969,265.8554077148437,289.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429145768284,1.0882187595484538e-08,0.0010429036337882,-0.0275562424212694,0.0,0.0,0.0,-0.0102075822651386,60.0,-16.634580612182617,-0.0,-7.415778213726298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,289.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,9.779955144040288e-05,291.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,0.0001029872946674,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986572265625,0.0,0.0,7.606606232002378e-05,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,0.0001029872946674,292.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,0.000488527410198,290.3672180175781,294.1499938964844,265.89422607421875,264.8968200683594,267.191162109375,265.8677673339844,289.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420463513582,1.0780673243004912e-08,0.0010420356411486,-0.0272905249148607,0.0,0.0,0.0,-0.0101572582498192,60.0,-16.601572036743164,-0.0,-7.403437507491617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,289.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,9.779955144040288e-05,291.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6136779785156,0.0,0.0,0.0001029872946674,291.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4986572265625,0.0,0.0,7.606606232002378e-05,290.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9469299316406,0.0,0.0,0.0001029872946674,292.024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4990234375,0.0,0.0,0.000488527410198,290.3672180175781,294.1499938964844,265.89422607421875,264.8968200683594,267.191162109375,265.8677673339844,289.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420463513582,1.0780673243004912e-08,0.0010420356411486,-0.0272905249148607,0.0,0.0,0.0,-0.0101572582498192,60.0,-16.601572036743164,-0.0,-7.403437507491617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,289.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,9.77272939053364e-05,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,0.0001029112027026,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,7.600986282341182e-05,290.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0001029112027026,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,0.0004881664353888,290.35809326171875,294.1499938964844,265.9068298339844,264.9057312011719,267.1674194335937,265.88018798828125,289.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412763804197,1.0690631491172551e-08,0.0010412656702101,-0.0270548295229673,0.0,0.0,0.0,-0.0101126208901405,60.0,-16.570356369018555,-0.0,-7.392500123160063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,289.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.50262451171875,0.0,0.0,9.77272939053364e-05,291.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,0.0001029112027026,291.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.49053955078125,0.0,0.0,7.600986282341182e-05,290.9014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9330139160156,0.0,0.0,0.0001029112027026,292.01971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4909362792969,0.0,0.0,0.0004881664353888,290.35809326171875,294.1499938964844,265.9068298339844,264.9057312011719,267.1674194335937,265.88018798828125,289.1643981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412763804197,1.0690631491172551e-08,0.0010412656702101,-0.0270548295229673,0.0,0.0,0.0,-0.0101126208901405,60.0,-16.570356369018555,-0.0,-7.392500123160063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,289.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4943542480469,0.0,0.0,9.766228322405368e-05,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001028427504934,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,7.595930219395086e-05,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0001028427504934,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827880859375,0.0,0.0,0.0004878417239524,290.34893798828125,294.1499938964844,265.9188842773437,264.9144592285156,267.14434814453125,265.8924560546875,289.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609626954760644e-08,0.0010405729990452,-0.026842787861824,0.0,0.0,0.0,-0.0100724631920456,60.0,-16.54107666015625,-0.0,-7.382667632782616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
