time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348840,289.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4943542480469,0.0,0.0,9.766228322405368e-05,291.3555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001028427504934,291.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.482421875,0.0,0.0,7.595930219395086e-05,290.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9191589355469,0.0,0.0,0.0001028427504934,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4827880859375,0.0,0.0,0.0004878417239524,290.34893798828125,294.1499938964844,265.9188842773437,264.9144592285156,267.14434814453125,265.8924560546875,289.15203857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405835928395,1.0609626954760644e-08,0.0010405729990452,-0.026842787861824,0.0,0.0,0.0,-0.0100724631920456,60.0,-16.54107666015625,-0.0,-7.382667632782616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,289.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4901733398437,0.0,0.0,9.76322335191071e-05,291.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5896911621094,0.0,0.0,0.0001028111073537,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,7.59359318180941e-05,290.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9122619628906,0.0,0.0,0.0001028111073537,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.47869873046875,0.0,0.0,0.0004876916354987,290.3443603515625,294.1499938964844,265.9246520996094,264.9187316894531,267.1330871582031,265.8984680175781,289.1458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402633342891,1.0572184017121344e-08,0.0010402528569102,-0.0267447717487812,0.0,0.0,0.0,-0.010053901001811,60.0,-16.527114868164062,-0.0,-7.378124422530163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,289.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.48602294921875,0.0,0.0,9.760312241269276e-05,291.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5848693847656,0.0,0.0,0.0001027804537443,291.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4742431640625,0.0,0.0,7.591328903799877e-05,290.8836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9053649902344,0.0,0.0,0.0001027804537443,292.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.474609375,0.0,0.0,0.0004875462036579,290.3397827148437,294.1499938964844,265.93023681640625,264.9228515625,267.1220092773437,265.9043884277344,289.13970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399532038718,1.0535909034103952e-08,0.0010399426100775,-0.0266498159617185,0.0,0.0,0.0,-0.0100359171628952,60.0,-16.51347541809082,-0.0,-7.373724741910338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,289.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776611328125,0.0,0.0,9.754751954460517e-05,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57525634765625,0.0,0.0,0.0001027219041134,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.466064453125,0.0,0.0,7.587004802189767e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,0.0001027219041134,292.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,0.0004872684949077,290.33056640625,294.1499938964844,265.940673828125,264.9307861328125,267.1002502441406,265.9158630371094,289.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624900118404e-08,0.0010393501725047,-0.0264684483408927,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.487192153930664,-0.0,-7.365325416230918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,289.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4776611328125,0.0,0.0,9.754751954460517e-05,291.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.57525634765625,0.0,0.0,0.0001027219041134,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.466064453125,0.0,0.0,7.587004802189767e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916015625,0.0,0.0,0.0001027219041134,292.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4664001464844,0.0,0.0,0.0004872684949077,290.33056640625,294.1499938964844,265.940673828125,264.9307861328125,267.1002502441406,265.9158630371094,289.1274108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393606498837,1.0466624900118404e-08,0.0010393501725047,-0.0264684483408927,0.0,0.0,0.0,-0.0100015699863433,60.0,-16.487192153930664,-0.0,-7.365325416230918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,289.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,9.74937720457092e-05,291.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,0.000102665311715,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,7.582824764540419e-05,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,0.000102665311715,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,0.0004870000411756,290.32135009765625,294.1499938964844,265.95001220703125,264.93804931640625,267.0790710449219,265.9266662597656,289.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399653582737756e-08,0.0010387775255367,-0.0262931324541568,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.462133407592773,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,289.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46929931640625,0.0,0.0,9.74937720457092e-05,291.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56561279296875,0.0,0.0,0.000102665311715,291.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.45782470703125,0.0,0.0,7.582824764540419e-05,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,0.000102665311715,292.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581604003906,0.0,0.0,0.0004870000411756,290.32135009765625,294.1499938964844,265.95001220703125,264.93804931640625,267.0790710449219,265.9266662597656,289.1151428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399653582737756e-08,0.0010387775255367,-0.0262931324541568,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.462133407592773,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,9.744013368617745e-05,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55596923828125,0.0,0.0,0.000102608835732,291.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,7.578653458040208e-05,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.000102608835732,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,0.0004867321404162,290.31207275390625,294.1499938964844,265.9595642089844,264.9462890625,267.0584716796875,265.9369201660156,289.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.0261181779205799,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.437625885009766,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,289.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4608764648437,0.0,0.0,9.744013368617745e-05,291.3409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.55596923828125,0.0,0.0,0.000102608835732,291.030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495544433594,0.0,0.0,7.578653458040208e-05,290.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8642272949219,0.0,0.0,0.000102608835732,292.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4499206542969,0.0,0.0,0.0004867321404162,290.31207275390625,294.1499938964844,265.9595642089844,264.9462890625,267.0584716796875,265.9369201660156,289.1029052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.0261181779205799,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.437625885009766,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,289.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45245361328125,0.0,0.0,9.738589869812132e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462951660156,0.0,0.0,0.0001025517267407,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412841796875,0.0,0.0,7.574435585411265e-05,290.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,0.0001025517267407,291.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416198730469,0.0,0.0,0.0004864612419623,290.30279541015625,294.1499938964844,265.9707336425781,264.9571228027344,267.0384521484375,265.947265625,289.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265244654306116e-08,0.0010376282734796,-0.0259412731975317,0.0,0.0,0.0,-0.00990173779428,60.0,-16.412446975708008,-0.0,-7.340937457911424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,289.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45245361328125,0.0,0.0,9.738589869812132e-05,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5462951660156,0.0,0.0,0.0001025517267407,291.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4412841796875,0.0,0.0,7.574435585411265e-05,290.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505859375,0.0,0.0,0.0001025517267407,291.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4416198730469,0.0,0.0,0.0004864612419623,290.30279541015625,294.1499938964844,265.9707336425781,264.9571228027344,267.0384521484375,265.947265625,289.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265244654306116e-08,0.0010376282734796,-0.0259412731975317,0.0,0.0,0.0,-0.00990173779428,60.0,-16.412446975708008,-0.0,-7.340937457911424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,289.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4482116699219,0.0,0.0,9.735862113302574e-05,291.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,0.000102523008536,291.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4371032714844,0.0,0.0,7.57231391617097e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8437805175781,0.0,0.0,0.000102523008536,291.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4374694824219,0.0,0.0,0.000486325006932,290.29815673828125,294.1499938964844,265.97686767578125,264.96343994140625,267.0287170410156,265.95263671875,289.0845642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.025852296501398,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.399463653564453,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,289.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439697265625,0.0,0.0,9.73312635323964e-05,291.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53662109375,0.0,0.0,0.0001024941957439,291.0280456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4329528808594,0.0,0.0,7.570186426164582e-05,290.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8370056152344,0.0,0.0,0.0001024941957439,291.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43328857421875,0.0,0.0,0.0004861883353441,290.2934875488281,294.1499938964844,265.9833679199219,264.9703063964844,267.01910400390625,265.95819091796875,289.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.38623046875,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,289.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354858398437,0.0,0.0,9.72763664321974e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,0.0001024363955366,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245910644531,0.0,0.0,7.56591689423658e-05,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,0.0001024363955366,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249267578125,0.0,0.0,0.0004859141481574,290.2841491699219,294.1499938964844,265.9973449707031,264.9857177734375,267.0003356933594,265.969970703125,289.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.35904884338379,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,289.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354858398437,0.0,0.0,9.72763664321974e-05,291.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5269470214844,0.0,0.0,0.0001024363955366,291.027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4245910644531,0.0,0.0,7.56591689423658e-05,290.8559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8234558105469,0.0,0.0,0.0001024363955366,291.9921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249267578125,0.0,0.0,0.0004859141481574,290.2841491699219,294.1499938964844,265.9973449707031,264.9857177734375,267.0003356933594,265.969970703125,289.0663146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.35904884338379,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,289.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269714355469,0.0,0.0,9.722134564071894e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,0.0001023784570861,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41619873046875,0.0,0.0,7.561637903563678e-05,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,0.0001023784570861,291.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,0.0004856393206864,290.2748107910156,294.1499938964844,266.0125732421875,265.0031433105469,266.9822082519531,265.98272705078125,289.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.330957412719727,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,289.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4269714355469,0.0,0.0,9.722134564071894e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5172424316406,0.0,0.0,0.0001023784570861,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.41619873046875,0.0,0.0,7.561637903563678e-05,290.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099670410156,0.0,0.0,0.0001023784570861,291.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4165344238281,0.0,0.0,0.0004856393206864,290.2748107910156,294.1499938964844,266.0125732421875,265.0031433105469,266.9822082519531,265.98272705078125,289.0541687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.330957412719727,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,289.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,9.716631757328288e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0001023205113597,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078063964844,0.0,0.0,7.557358185295016e-05,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,0.0001023205113597,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.0004853644641116,290.2654113769531,294.1499938964844,266.0289306640625,265.0223999023437,266.9647216796875,265.9964904785156,289.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.302064895629883,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,289.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4184265136719,0.0,0.0,9.716631757328288e-05,291.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5075378417969,0.0,0.0,0.0001023205113597,291.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4078063964844,0.0,0.0,7.557358185295016e-05,290.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7964782714844,0.0,0.0,0.0001023205113597,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4081420898437,0.0,0.0,0.0004853644641116,290.2654113769531,294.1499938964844,266.0289306640625,265.0223999023437,266.9647216796875,265.9964904785156,289.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.302064895629883,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,289.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40985107421875,0.0,0.0,9.711138409329578e-05,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,0.0001022626674966,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993530273437,0.0,0.0,7.553085742983967e-05,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0001022626674966,291.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996887207031,0.0,0.0,0.000485090073198,290.2560119628906,294.1499938964844,266.0462951660156,265.0433349609375,266.9478759765625,266.0112609863281,289.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.272472381591797,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,289.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.40985107421875,0.0,0.0,9.711138409329578e-05,291.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4978332519531,0.0,0.0,0.0001022626674966,291.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3993530273437,0.0,0.0,7.553085742983967e-05,290.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7830505371094,0.0,0.0,0.0001022626674966,291.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3996887207031,0.0,0.0,0.000485090073198,290.2560119628906,294.1499938964844,266.0462951660156,265.0433349609375,266.9478759765625,266.0112609863281,289.02996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.272472381591797,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,289.643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4055480957031,0.0,0.0,9.708397556096315e-05,291.3213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4929504394531,0.0,0.0,0.0001022338110487,291.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3951416015625,0.0,0.0,7.550953887403011e-05,290.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7763671875,0.0,0.0,0.0001022338110487,291.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954467773437,0.0,0.0,0.0004849531687796,290.25128173828125,294.1499938964844,266.0552978515625,265.05438232421875,266.939697265625,266.0190124511719,289.02392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.257448196411133,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,289.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4012451171875,0.0,0.0,9.705662523629144e-05,291.3199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.48809814453125,0.0,0.0,0.0001022050128085,291.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3908996582031,0.0,0.0,7.548827124992386e-05,290.8462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7696838378906,0.0,0.0,0.0001022050128085,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3912048339844,0.0,0.0,0.0004848165845032,290.2465515136719,294.1499938964844,266.06451416015625,265.0657653808594,266.9316711425781,266.0270080566406,289.01788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.24228286743164,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,289.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926086425781,0.0,0.0,9.700214286567645e-05,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,0.0001021476418827,291.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38238525390625,0.0,0.0,7.544590334873646e-05,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,0.0001021476418827,291.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827209472656,0.0,0.0,0.0004845444345846,290.2370910644531,294.1499938964844,266.0835266113281,265.0895080566406,266.9161376953125,266.04364013671875,289.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.211584091186523,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,289.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3926086425781,0.0,0.0,9.700214286567645e-05,291.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47833251953125,0.0,0.0,0.0001021476418827,291.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.38238525390625,0.0,0.0,7.544590334873646e-05,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563171386719,0.0,0.0,0.0001021476418827,291.9803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3827209472656,0.0,0.0,0.0004845444345846,290.2370910644531,294.1499938964844,266.0835266113281,265.0895080566406,266.9161376953125,266.04364013671875,289.005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.211584091186523,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,289.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839416503906,0.0,0.0,9.694798063719644e-05,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685974121094,0.0,0.0,0.000102090605651,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738708496094,0.0,0.0,7.540377555415034e-05,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,0.000102090605651,291.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,0.0004842738853767,290.2276306152344,294.1499938964844,266.1031799316406,265.1143798828125,266.9012451171875,266.06109619140625,288.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127268135547,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.18048095703125,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,289.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3839416503906,0.0,0.0,9.694798063719644e-05,291.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4685974121094,0.0,0.0,0.000102090605651,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3738708496094,0.0,0.0,7.540377555415034e-05,290.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7430114746094,0.0,0.0,0.000102090605651,291.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3741760253906,0.0,0.0,0.0004842738853767,290.2276306152344,294.1499938964844,266.1031799316406,265.1143798828125,266.9012451171875,266.06109619140625,288.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127268135547,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.18048095703125,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350460,289.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752746582031,0.0,0.0,9.689421131042764e-05,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,0.0001020339914248,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,7.536196062574163e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.729736328125,0.0,0.0,0.0001020339914248,291.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656311035156,0.0,0.0,0.0004840053152292,290.2181091308594,294.1499938964844,266.12335205078125,265.1402282714844,266.8869934082031,266.07928466796875,288.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-16.149063110351562,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,289.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3752746582031,0.0,0.0,9.689421131042764e-05,291.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4588317871094,0.0,0.0,0.0001020339914248,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36529541015625,0.0,0.0,7.536196062574163e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.729736328125,0.0,0.0,0.0001020339914248,291.9761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3656311035156,0.0,0.0,0.0004840053152292,290.2181091308594,294.1499938964844,266.12335205078125,265.1402282714844,266.8869934082031,266.07928466796875,288.9818420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980186015367,60.0,-16.149063110351562,-0.0,-7.266992696486342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,289.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665466308594,0.0,0.0,9.684087854111568e-05,291.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44903564453125,0.0,0.0,0.0001019778355839,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,7.532048039138317e-05,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0001019778355839,291.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,0.0004837389569729,290.2085876464844,294.1499938964844,266.1439514160156,265.16680908203125,266.8733825683594,266.0980834960937,288.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.11742401123047,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,289.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3665466308594,0.0,0.0,9.684087854111568e-05,291.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.44903564453125,0.0,0.0,0.0001019778355839,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,7.532048039138317e-05,290.83990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71649169921875,0.0,0.0,0.0001019778355839,291.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,0.0004837389569729,290.2085876464844,294.1499938964844,266.1439514160156,265.16680908203125,266.8733825683594,266.0980834960937,288.9698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.11742401123047,-0.0,-7.258994827452625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,289.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3621826171875,0.0,0.0,9.681439405540004e-05,291.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.44415283203125,0.0,0.0,0.0001019499395624,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524169921875,0.0,0.0,7.529988215537742e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7098693847656,0.0,0.0,0.0001019499395624,291.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.35272216796875,0.0,0.0,0.0004836066218558,290.20379638671875,294.1499938964844,266.15435791015625,265.18035888671875,266.8667907714844,266.1076965332031,288.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315390536561,-0.0240769274532794,0.0,0.0,0.0,-0.0095487125217914,60.0,-16.10154914855957,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,289.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3578186035156,0.0,0.0,9.678804781287909e-05,291.3075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43927001953125,0.0,0.0,0.000101922203612,291.0242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3481140136719,0.0,0.0,7.527939305873588e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7032775878906,0.0,0.0,0.000101922203612,291.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3484191894531,0.0,0.0,0.0004834750434383,290.1990051269531,294.1499938964844,266.1648254394531,265.19403076171875,266.8603820800781,266.117431640625,288.9579162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520306321064709e-09,0.0010312583763152,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.08565330505371,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,289.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,9.673579188529402e-05,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,0.0001018671828205,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,7.523874955950305e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,0.0001018671828205,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,0.0004832140402868,290.189453125,294.1499938964844,266.1858825683594,265.2216186523437,266.8480529785156,266.1371765136719,288.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455197513830171e-09,0.0010307016782462,-0.0238205138593912,0.0,0.0,0.0,-0.0095001636072993,60.0,-16.053848266601562,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,289.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3490600585937,0.0,0.0,9.673579188529402e-05,291.3052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.429443359375,0.0,0.0,0.0001018671828205,291.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3394775390625,0.0,0.0,7.523874955950305e-05,290.8379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.69012451171875,0.0,0.0,0.0001018671828205,291.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,0.0004832140402868,290.189453125,294.1499938964844,266.1858825683594,265.2216186523437,266.8480529785156,266.1371765136719,288.94598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455197513830171e-09,0.0010307016782462,-0.0238205138593912,0.0,0.0,0.0,-0.0095001636072993,60.0,-16.053848266601562,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,289.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402709960937,0.0,0.0,9.668410348240286e-05,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.0001018127586576,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,7.51985571696423e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769714355469,0.0,0.0,0.0001018127586576,291.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33111572265625,0.0,0.0,0.0004829558893106,290.1798400878906,294.1499938964844,266.2070007324219,265.2494812011719,266.8363037109375,266.1572265625,288.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.022090911865234,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,289.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3402709960937,0.0,0.0,9.668410348240286e-05,291.3030090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4196472167969,0.0,0.0,0.0001018127586576,291.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,7.51985571696423e-05,290.8371887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6769714355469,0.0,0.0,0.0001018127586576,291.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.33111572265625,0.0,0.0,0.0004829558893106,290.1798400878906,294.1499938964844,266.2070007324219,265.2494812011719,266.8363037109375,266.1572265625,288.9341125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.022090911865234,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314514160156,0.0,0.0,9.66331353993155e-05,291.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001017590839182,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221130371094,0.0,0.0,7.515891775256023e-05,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6638488769531,0.0,0.0,0.0001017590839182,291.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224182128906,0.0,0.0,0.0004827012890018,290.17022705078125,294.1499938964844,266.2280578613281,265.2773742675781,266.8251647949219,266.1774597167969,288.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327288275073896e-09,0.0010296079562976,-0.0234856102615594,0.0,0.0,0.0,-0.009436753578484,60.0,-15.990487098693848,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,289.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3314514160156,0.0,0.0,9.66331353993155e-05,291.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001017590839182,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3221130371094,0.0,0.0,7.515891775256023e-05,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6638488769531,0.0,0.0,0.0001017590839182,291.96685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224182128906,0.0,0.0,0.0004827012890018,290.17022705078125,294.1499938964844,266.2280578613281,265.2773742675781,266.8251647949219,266.1774597167969,288.9222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327288275073896e-09,0.0010296079562976,-0.0234856102615594,0.0,0.0,0.0,-0.009436753578484,60.0,-15.990487098693848,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
