time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
351180,289.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226318359375,0.0,0.0,9.658285125624388e-05,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,0.0001017061367747,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,7.511980220442638e-05,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,0.0001017061367747,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136901855469,0.0,0.0,0.000482450122945,290.1605834960937,294.1499938964844,266.2489318847656,265.3051147460937,266.8145751953125,266.19781494140625,288.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.959099769592283,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,289.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226318359375,0.0,0.0,9.658285125624388e-05,291.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3999938964844,0.0,0.0,0.0001017061367747,291.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,7.511980220442638e-05,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507873535156,0.0,0.0,0.0001017061367747,291.96514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3136901855469,0.0,0.0,0.000482450122945,290.1605834960937,294.1499938964844,266.2489318847656,265.3051147460937,266.8145751953125,266.19781494140625,288.9103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.959099769592283,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,289.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182067871094,0.0,0.0,9.655804024077952e-05,291.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3950500488281,0.0,0.0,0.0001016800088109,291.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3090515136719,0.0,0.0,7.510050636483356e-05,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6442565917969,0.0,0.0,0.0001016800088109,291.9642944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.309326171875,0.0,0.0,0.0004823261988349,290.1557312011719,294.1499938964844,266.2592468261719,265.31890869140625,266.8095397949219,266.2079772949219,288.9044494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.23371512584481e-09,0.0010288078337907,-0.0232406016439199,0.0,0.0,0.0,-0.009390365332365,60.0,-15.943533897399902,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,289.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3137512207031,0.0,0.0,9.653343295212836e-05,291.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.39013671875,0.0,0.0,0.0001016540991258,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3046569824219,0.0,0.0,7.508137059630826e-05,290.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.63775634765625,0.0,0.0,0.0001016540991258,291.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3049621582031,0.0,0.0,0.000482203264255,290.1509094238281,294.1499938964844,266.2695007324219,265.33258056640625,266.8045959472656,266.2181396484375,288.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.928059577941896,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,289.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30487060546875,0.0,0.0,9.64849823503755e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,0.000101603087387,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,7.504369568778202e-05,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247253417969,0.0,0.0,0.000101603087387,291.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961730957031,0.0,0.0,0.0004819612950086,290.1412048339844,294.1499938964844,266.2896423339844,265.3595275878906,266.7951965332031,266.2383117675781,288.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280386777594,9.142689272323425e-09,0.001028029480949,-0.0230022594332695,0.0,0.0,0.0,-0.0093452399596571,60.0,-15.897473335266112,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,289.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.30487060546875,0.0,0.0,9.64849823503755e-05,291.29443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3802795410156,0.0,0.0,0.000101603087387,291.0245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,7.504369568778202e-05,290.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6247253417969,0.0,0.0,0.000101603087387,291.9618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2961730957031,0.0,0.0,0.0004819612950086,290.1412048339844,294.1499938964844,266.2896423339844,265.3595275878906,266.7951965332031,266.2383117675781,288.88671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280386777594,9.142689272323425e-09,0.001028029480949,-0.0230022594332695,0.0,0.0,0.0,-0.0093452399596571,60.0,-15.897473335266112,-0.0,-7.205734675608255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,289.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29595947265625,0.0,0.0,9.643747034715489e-05,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,0.0001015530506265,291.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,7.500674109905958e-05,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.0001015530506265,291.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,0.0004817239532712,290.1315002441406,294.1499938964844,266.30926513671875,265.38580322265625,266.7862854003906,266.2582702636719,288.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472370654344,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.867359161376951,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,289.6070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.29595947265625,0.0,0.0,9.643747034715489e-05,291.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.37042236328125,0.0,0.0,0.0001015530506265,291.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.287109375,0.0,0.0,7.500674109905958e-05,290.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6117553710937,0.0,0.0,0.0001015530506265,291.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,0.0004817239532712,290.1315002441406,294.1499938964844,266.30926513671875,265.38580322265625,266.7862854003906,266.2582702636719,288.8749389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083484187044633e-09,0.0010275231907144,-0.0228472370654344,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.867359161376951,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,289.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870483398437,0.0,0.0,9.639129712013528e-05,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36053466796875,0.0,0.0,0.0001015044326777,291.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,7.497082697227597e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,0.0001015044326777,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,0.0004814933345187,290.12176513671875,294.1499938964844,266.3282470703125,265.41119384765625,266.7779235839844,266.27783203125,288.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.837953567504885,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,289.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2870483398437,0.0,0.0,9.639129712013528e-05,291.2903747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.36053466796875,0.0,0.0,0.0001015044326777,291.02459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782897949219,0.0,0.0,7.497082697227597e-05,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5987854003906,0.0,0.0,0.0001015044326777,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.278564453125,0.0,0.0,0.0004814933345187,290.12176513671875,294.1499938964844,266.3282470703125,265.41119384765625,266.7779235839844,266.27783203125,288.8631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025952429908557e-09,0.0010270312195643,-0.0226965919137001,0.0,0.0,0.0,-0.0092873685061931,60.0,-15.837953567504885,-0.0,-7.191746220769346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,289.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,9.63462662184611e-05,291.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35064697265625,0.0,0.0,0.0001014570152619,291.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694396972656,0.0,0.0,7.493580778827891e-05,290.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,0.0001014570152619,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,0.0004812683910131,290.1120300292969,294.1499938964844,266.346435546875,265.435546875,266.7699890136719,266.2970275878906,288.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969841758244002e-09,0.0010265514720231,-0.0225496664643287,0.0,0.0,0.0,-0.0092595517635345,60.0,-15.809174537658691,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,289.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.278076171875,0.0,0.0,9.63462662184611e-05,291.28839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35064697265625,0.0,0.0,0.0001014570152619,291.0245666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2694396972656,0.0,0.0,7.493580778827891e-05,290.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5858764648437,0.0,0.0,0.0001014570152619,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.26971435546875,0.0,0.0,0.0004812683910131,290.1120300292969,294.1499938964844,266.346435546875,265.435546875,266.7699890136719,266.2970275878906,288.8514404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969841758244002e-09,0.0010265514720231,-0.0225496664643287,0.0,0.0,0.0,-0.0092595517635345,60.0,-15.809174537658691,-0.0,-7.185028039202734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,289.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2735900878906,0.0,0.0,9.63244165177457e-05,291.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3456726074219,0.0,0.0,0.000101434008684,291.0245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2650146484375,0.0,0.0,7.491881115129218e-05,290.83795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.57940673828125,0.0,0.0,0.000101434008684,291.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2652587890625,0.0,0.0,0.0004811592516489,290.1071472167969,294.1499938964844,266.3551940917969,265.4472961425781,266.7662353515625,266.3063659667969,288.8455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263276053592,8.942615536966514e-09,0.0010263186413794,-0.0224783737212419,0.0,0.0,0.0,-0.0092460550367832,60.0,-15.795141220092772,-0.0,-7.181768779673804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,289.59918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26910400390625,0.0,0.0,9.630290151108056e-05,291.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3407287597656,0.0,0.0,0.0001014113586279,291.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26055908203125,0.0,0.0,7.490208372473717e-05,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5729675292969,0.0,0.0,0.0001014113586279,291.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608337402344,0.0,0.0,0.0004810518294107,290.10223388671875,294.1499938964844,266.3637390136719,265.45867919921875,266.7625732421875,266.3155822753906,288.8397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915813864973643e-09,0.0010260895360261,-0.0224081948399543,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.781312942504885,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,289.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,9.626141400076448e-05,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,0.0001013676737784,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516784667969,0.0,0.0,7.486981485271826e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56011962890625,0.0,0.0,0.0001013676737784,291.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,0.0004808446101378,290.0924377441406,294.1499938964844,266.3800354003906,265.4803771972656,266.7555847167969,266.3334045410156,288.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120992768676e-09,0.0010256475070491,-0.0222728345543146,0.0,0.0,0.0,-0.009207141585648,60.0,-15.754460334777832,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,289.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2601013183594,0.0,0.0,9.626141400076448e-05,291.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.330810546875,0.0,0.0,0.0001013676737784,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2516784667969,0.0,0.0,7.486981485271826e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56011962890625,0.0,0.0,0.0001013676737784,291.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2519226074219,0.0,0.0,0.0004808446101378,290.0924377441406,294.1499938964844,266.3800354003906,265.4803771972656,266.7555847167969,266.3334045410156,288.8280334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120992768676e-09,0.0010256475070491,-0.0222728345543146,0.0,0.0,0.0,-0.009207141585648,60.0,-15.754460334777832,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,289.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510681152344,0.0,0.0,9.622168727219103e-05,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208923339844,0.0,0.0,0.0001013258370221,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,7.483892113668844e-05,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472717285156,0.0,0.0,0.0001013258370221,291.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,0.0004806461511179,290.0826416015625,294.1499938964844,266.39520263671875,265.50048828125,266.7489624023437,266.3505249023437,288.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.81461570401143e-09,0.0010252241045236,-0.0221432019025087,0.0,0.0,0.0,-0.0091825993731617,60.0,-15.72854232788086,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,289.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510681152344,0.0,0.0,9.622168727219103e-05,291.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3208923339844,0.0,0.0,0.0001013258370221,291.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.24273681640625,0.0,0.0,7.483892113668844e-05,290.84051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5472717285156,0.0,0.0,0.0001013258370221,291.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2430114746094,0.0,0.0,0.0004806461511179,290.0826416015625,294.1499938964844,266.39520263671875,265.50048828125,266.7489624023437,266.3505249023437,288.8163452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.81461570401143e-09,0.0010252241045236,-0.0221432019025087,0.0,0.0,0.0,-0.0091825993731617,60.0,-15.72854232788086,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,289.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,9.618469630368054e-05,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,0.000101286888821,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337951660156,0.0,0.0,7.481015200028196e-05,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5344543457031,0.0,0.0,0.000101286888821,291.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340393066406,0.0,0.0,0.0004804614000022,290.07281494140625,294.1499938964844,266.4091186523437,265.518798828125,266.7427978515625,266.3666076660156,288.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.76852990217003e-09,0.0010248300386592,-0.0220225229859352,0.0,0.0,0.0,-0.0091597530990839,60.0,-15.70405387878418,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,289.59149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,9.618469630368054e-05,291.2806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109436035156,0.0,0.0,0.000101286888821,291.0238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2337951660156,0.0,0.0,7.481015200028196e-05,290.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5344543457031,0.0,0.0,0.000101286888821,291.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2340393066406,0.0,0.0,0.0004804614000022,290.07281494140625,294.1499938964844,266.4091186523437,265.518798828125,266.7427978515625,266.3666076660156,288.8047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.76852990217003e-09,0.0010248300386592,-0.0220225229859352,0.0,0.0,0.0,-0.0091597530990839,60.0,-15.70405387878418,-0.0,-7.160949166973296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,289.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,9.614986629458144e-05,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009948730469,0.0,0.0,0.0001012502179946,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248229980469,0.0,0.0,7.478306361008435e-05,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0001012502179946,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250671386719,0.0,0.0,0.0004802874173037,290.0629577636719,294.1499938964844,266.42169189453125,265.53515625,266.7369079589844,266.3818359375,288.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244676377624,8.725128175512964e-09,0.0010244589066132,-0.0219088718295097,0.0,0.0,0.0,-0.0091382367536425,60.0,-15.680645942687988,-0.0,-7.155762915544983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,289.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2329406738281,0.0,0.0,9.614986629458144e-05,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3009948730469,0.0,0.0,0.0001012502179946,291.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248229980469,0.0,0.0,7.478306361008435e-05,290.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.52166748046875,0.0,0.0,0.0001012502179946,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2250671386719,0.0,0.0,0.0004802874173037,290.0629577636719,294.1499938964844,266.42169189453125,265.53515625,266.7369079589844,266.3818359375,288.7930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244676377624,8.725128175512964e-09,0.0010244589066132,-0.0219088718295097,0.0,0.0,0.0,-0.0091382367536425,60.0,-15.680645942687988,-0.0,-7.155762915544983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,289.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2283935546875,0.0,0.0,9.613367001293228e-05,291.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2960205078125,0.0,0.0,0.000101233155874,291.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2203369140625,0.0,0.0,7.47704689274542e-05,290.8442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5152893066406,0.0,0.0,0.000101233155874,291.9495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205810546875,0.0,0.0,0.0004802065086551,290.0580139160156,294.1499938964844,266.4273986816406,265.5425109863281,266.7341003417969,266.38897705078125,288.7872619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242951102554,8.704945209103698e-09,0.0010242863791063,-0.0218560192734003,0.0,0.0,0.0,-0.0091282315552234,60.0,-15.66954517364502,-0.0,-7.153352044042549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,289.5863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2238464355469,0.0,0.0,9.611830319045112e-05,291.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2910461425781,0.0,0.0,0.0001012169814202,291.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2158508300781,0.0,0.0,7.47585145290941e-05,290.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5089111328125,0.0,0.0,0.0001012169814202,291.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2160949707031,0.0,0.0,0.0004801297618541,290.0530700683594,294.1499938964844,266.4327697753906,265.54931640625,266.7313537597656,266.3958435058594,288.7814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241313138976,8.685798746910223e-09,0.0010241225827485,-0.0218058824539184,0.0,0.0,0.0,-0.0091187395155429,60.0,-15.658832550048828,-0.0,-7.151064806976137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,289.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,9.609034896129742e-05,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28106689453125,0.0,0.0,0.0001011875428957,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,7.473677396774292e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,0.0001011875428957,291.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070617675781,0.0,0.0,0.0004799901507794,290.0431823730469,294.1499938964844,266.4422302246094,265.5611572265625,266.7261047363281,266.4085998535156,288.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238334070891,8.650965277468003e-09,0.0010238247923552,-0.0217146649956703,0.0,0.0,0.0,-0.0091014709323644,60.0,-15.638681411743164,-0.0,-7.146905289800999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,289.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147216796875,0.0,0.0,9.609034896129742e-05,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.28106689453125,0.0,0.0,0.0001011875428957,291.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2068176269531,0.0,0.0,7.473677396774292e-05,290.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49615478515625,0.0,0.0,0.0001011875428957,291.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070617675781,0.0,0.0,0.0004799901507794,290.0431823730469,294.1499938964844,266.4422302246094,265.5611572265625,266.7261047363281,266.4085998535156,288.7698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238334070891,8.650965277468003e-09,0.0010238247923552,-0.0217146649956703,0.0,0.0,0.0,-0.0091014709323644,60.0,-15.638681411743164,-0.0,-7.146905289800999e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,289.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,9.606616367818788e-05,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710876464844,0.0,0.0,0.00010116208432,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,7.471796561731026e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.00010116208432,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197998046875,0.0,0.0,0.000479869369883,290.03326416015625,294.1499938964844,266.45001220703125,265.5704650878906,266.7210693359375,266.42010498046875,288.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235756635665,8.620832936401257e-09,0.0010235670488327,-0.0216357596218585,0.0,0.0,0.0,-0.0090865325182676,60.0,-15.620145797729492,-0.0,-7.14330852247258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352800,289.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20556640625,0.0,0.0,9.606616367818788e-05,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2710876464844,0.0,0.0,0.00010116208432,291.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1977844238281,0.0,0.0,7.471796561731026e-05,290.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4834289550781,0.0,0.0,0.00010116208432,291.94635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.197998046875,0.0,0.0,0.000479869369883,290.03326416015625,294.1499938964844,266.45001220703125,265.5704650878906,266.7210693359375,266.42010498046875,288.7583312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235756635665,8.620832936401257e-09,0.0010235670488327,-0.0216357596218585,0.0,0.0,0.0,-0.0090865325182676,60.0,-15.620145797729492,-0.0,-7.14330852247258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,289.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,9.604674414731562e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,0.0001011416388791,291.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,7.470286800526083e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707336425781,0.0,0.0,0.0001011416388791,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889343261719,0.0,0.0,0.0004797723668161,290.0233154296875,294.1499938964844,266.455810546875,265.5771484375,266.7162170410156,266.4300842285156,288.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233687935397,8.596635403534947e-09,0.0010233601788058,-0.021572396159172,0.0,0.0,0.0,-0.0090745370835065,60.0,-15.603690147399902,-0.0,-7.140420166251715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,289.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1964111328125,0.0,0.0,9.604674414731562e-05,291.27099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2610778808594,0.0,0.0,0.0001011416388791,291.0213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1886901855469,0.0,0.0,7.470286800526083e-05,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4707336425781,0.0,0.0,0.0001011416388791,291.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1889343261719,0.0,0.0,0.0004797723668161,290.0233154296875,294.1499938964844,266.455810546875,265.5771484375,266.7162170410156,266.4300842285156,288.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233687935397,8.596635403534947e-09,0.0010233601788058,-0.021572396159172,0.0,0.0,0.0,-0.0090745370835065,60.0,-15.603690147399902,-0.0,-7.140420166251715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,289.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872253417969,0.0,0.0,9.60329343797639e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510681152344,0.0,0.0,0.0001011270942399,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796264648437,0.0,0.0,7.469212869182229e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45806884765625,0.0,0.0,0.0001011270942399,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0004797033907379,290.01336669921875,294.1499938964844,266.4595642089844,265.5813293457031,266.7115783691406,266.4384460449219,288.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232215281575,8.579425170296417e-09,0.001023213029839,-0.0215273275971412,0.0,0.0,0.0,-0.0090660052374005,60.0,-15.589427947998049,-0.0,-7.13836669774537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,289.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872253417969,0.0,0.0,9.60329343797639e-05,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2510681152344,0.0,0.0,0.0001011270942399,291.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1796264648437,0.0,0.0,7.469212869182229e-05,290.85400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45806884765625,0.0,0.0,0.0001011270942399,291.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1798400878906,0.0,0.0,0.0004797033907379,290.01336669921875,294.1499938964844,266.4595642089844,265.5813293457031,266.7115783691406,266.4384460449219,288.7352600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232215281575,8.579425170296417e-09,0.001023213029839,-0.0215273275971412,0.0,0.0,0.0,-0.0090660052374005,60.0,-15.589427947998049,-0.0,-7.13836669774537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,289.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1826171875,0.0,0.0,9.602944919606672e-05,291.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2460632324219,0.0,0.0,0.0001011234271572,291.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.175048828125,0.0,0.0,7.468942203558981e-05,290.8554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4517517089844,0.0,0.0,0.0001011234271572,291.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17529296875,0.0,0.0,0.0004796860157512,290.0083923339844,294.1499938964844,266.460693359375,265.58251953125,266.70928955078125,266.4419250488281,288.7294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231843916699,8.575082866002504e-09,0.0010231757769361,-0.0215159561485052,0.0,0.0,0.0,-0.0090638529509305,60.0,-15.58335781097412,-0.0,-7.137848712091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,289.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1780090332031,0.0,0.0,9.602911450201644e-05,291.2670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24102783203125,0.0,0.0,0.0001011230706353,291.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1705017089844,0.0,0.0,7.46891601011157e-05,290.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4454040527344,0.0,0.0,0.0001011230706353,291.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17071533203125,0.0,0.0,0.000479684327729,290.0033874511719,294.1499938964844,266.4613342285156,265.5830993652344,266.70703125,266.4449462890625,288.7237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231807827949,8.574660981253146e-09,0.0010231721680611,-0.0215148515999317,0.0,0.0,0.0,-0.0090636434033513,60.0,-15.578012466430664,-0.0,-7.13779826355676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,289.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16876220703125,0.0,0.0,9.60413453867659e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0001011359563563,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,7.469866977771744e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327697753906,0.0,0.0,0.0001011359563563,291.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0004797454166691,289.993408203125,294.1499938964844,266.4611511230469,265.5825500488281,266.7026062011719,266.4497985839844,288.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233109351247,8.589894129329423e-09,0.0010233024368062,-0.0215547420084476,0.0,0.0,0.0,-0.0090711945667862,60.0,-15.569811820983888,-0.0,-7.139615831874836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,289.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.16876220703125,0.0,0.0,9.60413453867659e-05,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2309875488281,0.0,0.0,0.0001011359563563,291.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1613464355469,0.0,0.0,7.469866977771744e-05,290.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4327697753906,0.0,0.0,0.0001011359563563,291.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1615600585937,0.0,0.0,0.0004797454166691,289.993408203125,294.1499938964844,266.4611511230469,265.5825500488281,266.7026062011719,266.4497985839844,288.7122802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233109351247,8.589894129329423e-09,0.0010233024368062,-0.0215547420084476,0.0,0.0,0.0,-0.0090711945667862,60.0,-15.569811820983888,-0.0,-7.139615831874836e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,289.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15948486328125,0.0,0.0,9.607343963580206e-05,291.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.220947265625,0.0,0.0,0.0001011697531794,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,7.47236335882917e-05,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,0.0001011697531794,291.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,0.0004799057496711,289.9833679199219,294.1499938964844,266.45904541015625,265.5797424316406,266.6982116699219,266.4527282714844,288.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236528469249,8.629879921784323e-09,0.0010236442321911,-0.0216594506055116,0.0,0.0,0.0,-0.0090910168364644,60.0,-15.566069602966309,-0.0,-7.144388547430935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,289.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.15948486328125,0.0,0.0,9.607343963580206e-05,291.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.220947265625,0.0,0.0,0.0001011697531794,291.0177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.15216064453125,0.0,0.0,7.47236335882917e-05,290.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.420166015625,0.0,0.0,0.0001011697531794,291.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.15240478515625,0.0,0.0,0.0004799057496711,289.9833679199219,294.1499938964844,266.45904541015625,265.5797424316406,266.6982116699219,266.4527282714844,288.7008056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236528469249,8.629879921784323e-09,0.0010236442321911,-0.0216594506055116,0.0,0.0,0.0,-0.0090910168364644,60.0,-15.566069602966309,-0.0,-7.144388547430935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,289.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501770019531,0.0,0.0,9.61315308813937e-05,291.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,0.000101230929431,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,7.476881728507578e-05,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,0.000101230929431,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0004801959439646,289.97332763671875,294.1499938964844,266.4551086425781,265.5747985839844,266.69384765625,266.45379638671875,288.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242717107757,8.702253140313587e-09,0.0010242629796266,-0.0218489691615104,0.0,0.0,0.0,-0.0091268951073288,60.0,-15.56725025177002,-0.0,-7.15303016818325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
