time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
353520,289.5654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501770019531,0.0,0.0,9.61315308813937e-05,291.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2108459472656,0.0,0.0,0.000101230929431,291.0166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1429748535156,0.0,0.0,7.476881728507578e-05,290.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4075622558594,0.0,0.0,0.000101230929431,291.9394226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1431884765625,0.0,0.0,0.0004801959439646,289.97332763671875,294.1499938964844,266.4551086425781,265.5747985839844,266.69384765625,266.45379638671875,288.6893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242717107757,8.702253140313587e-09,0.0010242629796266,-0.0218489691615104,0.0,0.0,0.0,-0.0091268951073288,60.0,-15.56725025177002,-0.0,-7.15303016818325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,289.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.140869140625,0.0,0.0,9.62197154876776e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,0.000101323799754,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,7.483740773750469e-05,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,0.000101323799754,291.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,0.0004806364595424,289.9632568359375,294.1499938964844,266.44940185546875,265.5678100585937,266.689453125,266.4530639648437,288.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252111824229,8.812122587187332e-09,0.0010252024512737,-0.0221366733312606,0.0,0.0,0.0,-0.0091813616454601,60.0,-15.574175834655762,-0.0,-7.166159576854626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,289.56256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.140869140625,0.0,0.0,9.62197154876776e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.20074462890625,0.0,0.0,0.000101323799754,291.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1337280273437,0.0,0.0,7.483740773750469e-05,290.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,0.000101323799754,291.9384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1339416503906,0.0,0.0,0.0004806364595424,289.9632568359375,294.1499938964844,266.44940185546875,265.5678100585937,266.689453125,266.4530639648437,288.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252111824229,8.812122587187332e-09,0.0010252024512737,-0.0221366733312606,0.0,0.0,0.0,-0.0091813616454601,60.0,-15.574175834655762,-0.0,-7.166159576854626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,289.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361694335937,0.0,0.0,9.627636609366164e-05,291.2574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1957092285156,0.0,0.0,0.0001013834480545,291.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.12908935546875,0.0,0.0,7.488147093681619e-05,290.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3886413574219,0.0,0.0,0.0001013834480545,291.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1293029785156,0.0,0.0,0.0004809194360859,289.95819091796875,294.1499938964844,266.4458923339844,265.5635681152344,266.687255859375,266.45196533203125,288.6722412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258146794512,8.882697244416704e-09,0.0010258058318868,-0.0223214775323867,0.0,0.0,0.0,-0.0092163477092981,60.0,-15.579991340637209,-0.0,-7.174599403469983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,289.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1315002441406,0.0,0.0,9.634064190322532e-05,291.2562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1906433105469,0.0,0.0,0.0001014511435641,291.01416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,7.493146404158324e-05,290.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,0.0001014511435641,291.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246643066406,0.0,0.0,0.0004812405386473,289.953125,294.1499938964844,266.44195556640625,265.5588684082031,266.6850280761719,266.450439453125,288.6665344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264994343742,8.962782516164225e-09,0.0010264904703944,-0.0225311834365129,0.0,0.0,0.0,-0.0092560490593314,60.0,-15.587356567382812,-0.0,-7.184183203889918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,289.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221008300781,0.0,0.0,9.649543790146708e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18048095703125,0.0,0.0,0.0001016141468426,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,7.505186658818275e-05,290.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697509765625,0.0,0.0,0.0001016141468426,291.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,0.0004820137692149,289.9429931640625,294.1499938964844,266.4328308105469,265.5480651855469,266.6805114746094,266.4459228515625,288.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281486902385,9.155642466396331e-09,0.0010281396098434,-0.0230361782014369,0.0,0.0,0.0,-0.0093516577035188,60.0,-15.607128143310549,-0.0,-7.207287922028628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,289.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1221008300781,0.0,0.0,9.649543790146708e-05,291.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18048095703125,0.0,0.0,0.0001016141468426,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1151428222656,0.0,0.0,7.505186658818275e-05,290.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3697509765625,0.0,0.0,0.0001016141468426,291.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1153564453125,0.0,0.0,0.0004820137692149,289.9429931640625,294.1499938964844,266.4328308105469,265.5480651855469,266.6805114746094,266.4459228515625,288.6551208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281486902385,9.155642466396331e-09,0.0010281396098434,-0.0230361782014369,0.0,0.0,0.0,-0.0093516577035188,60.0,-15.607128143310549,-0.0,-7.207287922028628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,289.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,9.668202983448282e-05,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,0.0001018106413539,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058044433594,0.0,0.0,7.519699283875525e-05,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,0.0001018106413539,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,0.0004829458484891,289.93280029296875,294.1499938964844,266.4220886230469,265.5354919433594,266.6758728027344,266.43963623046875,288.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301367146894,9.3881169505039e-09,0.0010301272850483,-0.0236448794603347,0.0,0.0,0.0,-0.0094669042155146,60.0,-15.63305377960205,-0.0,-7.235187382548247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,289.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126708984375,0.0,0.0,9.668202983448282e-05,291.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1702880859375,0.0,0.0,0.0001018106413539,291.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058044433594,0.0,0.0,7.519699283875525e-05,290.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3571472167969,0.0,0.0,0.0001018106413539,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10601806640625,0.0,0.0,0.0004829458484891,289.93280029296875,294.1499938964844,266.4220886230469,265.5354919433594,266.6758728027344,266.43963623046875,288.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301367146894,9.3881169505039e-09,0.0010301272850483,-0.0236448794603347,0.0,0.0,0.0,-0.0094669042155146,60.0,-15.63305377960205,-0.0,-7.235187382548247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,289.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031799316406,0.0,0.0,9.689848229754716e-05,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600646972656,0.0,0.0,0.0001020385752781,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,7.536534394603223e-05,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,0.0001020385752781,291.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966186523437,0.0,0.0,0.0004840270848944,289.9225769042969,294.1499938964844,266.4097900390625,265.521240234375,266.6711120605469,266.4313659667969,288.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324429022148,9.657795452255868e-09,0.0010324332397431,-0.0243509616702795,0.0,0.0,0.0,-0.0096005955711007,60.0,-15.665504455566406,-0.0,-7.267619395179281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,289.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1031799316406,0.0,0.0,9.689848229754716e-05,291.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600646972656,0.0,0.0,0.0001020385752781,291.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0964050292969,0.0,0.0,7.536534394603223e-05,290.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.34454345703125,0.0,0.0,0.0001020385752781,291.93524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0966186523437,0.0,0.0,0.0004840270848944,289.9225769042969,294.1499938964844,266.4097900390625,265.521240234375,266.6711120605469,266.4313659667969,288.63238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324429022148,9.657795452255868e-09,0.0010324332397431,-0.0243509616702795,0.0,0.0,0.0,-0.0096005955711007,60.0,-15.665504455566406,-0.0,-7.267619395179281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,289.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936279296875,0.0,0.0,9.714197949506342e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,0.0001022949945763,291.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869445800781,0.0,0.0,7.55547298467718e-05,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319091796875,0.0,0.0,0.0001022949945763,291.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,0.0004852433921769,289.91229248046875,294.1499938964844,266.3959655761719,265.50543212890625,266.6661682128906,266.4210205078125,288.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350372176617,9.961168778716e-09,0.001035027205944,-0.0251452233642339,0.0,0.0,0.0,-0.0097509901970624,60.0,-15.70390510559082,-0.0,-7.304190319246119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,289.54644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0936279296875,0.0,0.0,9.714197949506342e-05,291.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1498107910156,0.0,0.0,0.0001022949945763,291.0080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869445800781,0.0,0.0,7.55547298467718e-05,290.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3319091796875,0.0,0.0,0.0001022949945763,291.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.087158203125,0.0,0.0,0.0004852433921769,289.91229248046875,294.1499938964844,266.3959655761719,265.50543212890625,266.6661682128906,266.4210205078125,288.6210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350372176617,9.961168778716e-09,0.001035027205944,-0.0251452233642339,0.0,0.0,0.0,-0.0097509901970624,60.0,-15.70390510559082,-0.0,-7.304190319246119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,289.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0888366699219,0.0,0.0,9.727025462780148e-05,291.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1446533203125,0.0,0.0,0.0001024300727294,291.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,7.56545050535351e-05,290.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3255920410156,0.0,0.0,0.0001024300727294,291.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0823974609375,0.0,0.0,0.000485884171212,289.9071655273437,294.1499938964844,266.38848876953125,265.4969482421875,266.66363525390625,266.4152526855469,288.6153259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364039335399,1.0120992044448942e-08,0.0010363938054069,-0.0255636367946863,0.0,0.0,0.0,-0.0098302215337753,60.0,-15.724608421325684,-0.0,-7.323493633748512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,289.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.08404541015625,0.0,0.0,9.740428504301236e-05,291.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1394958496094,0.0,0.0,0.0001025712117552,291.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.07745361328125,0.0,0.0,7.575874769827351e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3192443847656,0.0,0.0,0.0001025712117552,291.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0776672363281,0.0,0.0,0.0004865536757279,289.9019775390625,294.1499938964844,266.38067626953125,265.4881286621094,266.6610107421875,266.4089660644531,288.6096496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378318838775,1.0287981133672021e-08,0.0010378216393291,-0.0260007958859205,0.0,0.0,0.0,-0.0099130040034651,60.0,-15.746611595153809,-0.0,-7.343689389927023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,289.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,9.768234303919598e-05,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,0.0001028640253935,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,7.59750182623975e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001028640253935,291.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,0.0004879426560364,289.8916320800781,294.1499938964844,266.3639831542969,265.46942138671875,266.6557006835937,266.395263671875,288.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040794653818,1.063442400806025e-08,0.0010407839436084,-0.0269076991826295,0.0,0.0,0.0,-0.0100847501307725,60.0,-15.793167114257812,-0.0,-7.38567678126856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,289.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744323730469,0.0,0.0,9.768234303919598e-05,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.129150390625,0.0,0.0,0.0001028640253935,291.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0679016113281,0.0,0.0,7.59750182623975e-05,290.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001028640253935,291.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.068115234375,0.0,0.0,0.0004879426560364,289.8916320800781,294.1499938964844,266.3639831542969,265.46942138671875,266.6557006835937,266.395263671875,288.59832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040794653818,1.063442400806025e-08,0.0010407839436084,-0.0269076991826295,0.0,0.0,0.0,-0.0100847501307725,60.0,-15.793167114257812,-0.0,-7.38567678126856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,289.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,9.796906670089812e-05,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187744140625,0.0,0.0,0.0001031659630825,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583190917969,0.0,0.0,7.619802636327222e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939147949219,0.0,0.0,0.0001031659630825,291.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,0.0004893749137409,289.8812255859375,294.1499938964844,266.3459167480469,265.44940185546875,266.6501159667969,266.3797607421875,288.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043849508278,1.0991656473890998e-08,0.0010438385652378,-0.027842778712511,0.0,0.0,0.0,-0.0102618457749485,60.0,-15.842942237854004,-0.0,-7.429097337308121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,289.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.06475830078125,0.0,0.0,9.796906670089812e-05,291.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1187744140625,0.0,0.0,0.0001031659630825,291.0030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0583190917969,0.0,0.0,7.619802636327222e-05,290.9382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2939147949219,0.0,0.0,0.0001031659630825,291.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0585021972656,0.0,0.0,0.0004893749137409,289.8812255859375,294.1499938964844,266.3459167480469,265.44940185546875,266.6501159667969,266.3797607421875,288.58697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043849508278,1.0991656473890998e-08,0.0010438385652378,-0.027842778712511,0.0,0.0,0.0,-0.0102618457749485,60.0,-15.842942237854004,-0.0,-7.429097337308121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,289.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550231933594,0.0,0.0,9.825855522649364e-05,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,0.0001034708111546,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,7.642318814760074e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812194824219,0.0,0.0,0.0001034708111546,291.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,0.0004908209666609,289.8707580566406,294.1499938964844,266.3265991210937,265.4281921386719,266.6442565917969,266.3625183105469,288.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469339322298,1.1352338624703862e-08,0.0010469226399436,-0.0287868157029151,0.0,0.0,0.0,-0.010440650396049,60.0,-15.894758224487305,-0.0,-7.473066432339692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,289.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0550231933594,0.0,0.0,9.825855522649364e-05,291.2333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,0.0001034708111546,291.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0486755371094,0.0,0.0,7.642318814760074e-05,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2812194824219,0.0,0.0,0.0001034708111546,291.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0488586425781,0.0,0.0,0.0004908209666609,289.8707580566406,294.1499938964844,266.3265991210937,265.4281921386719,266.6442565917969,266.3625183105469,288.5756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469339322298,1.1352338624703862e-08,0.0010469226399436,-0.0287868157029151,0.0,0.0,0.0,-0.010440650396049,60.0,-15.894758224487305,-0.0,-7.473066432339692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,289.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,9.854515519691633e-05,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,0.0001037726178765,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,7.664610166102648e-05,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,0.0001037726178765,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,0.0004922526422888,289.8602294921875,294.1499938964844,266.3059997558594,265.4058837890625,266.6381225585937,266.3436889648437,288.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499876225367,1.1709427205630618e-08,0.0010499759810045,-0.0297213718295097,0.0,0.0,0.0,-0.0106176743283867,60.0,-15.947489738464355,-0.0,-7.516725020195737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,289.52813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04522705078125,0.0,0.0,9.854515519691633e-05,291.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0978698730469,0.0,0.0,0.0001037726178765,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0389709472656,0.0,0.0,7.664610166102648e-05,290.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684936523437,0.0,0.0,0.0001037726178765,291.93194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0391540527344,0.0,0.0,0.0004922526422888,289.8602294921875,294.1499938964844,266.3059997558594,265.4058837890625,266.6381225585937,266.3436889648437,288.5643005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499876225367,1.1709427205630618e-08,0.0010499759810045,-0.0297213718295097,0.0,0.0,0.0,-0.0106176743283867,60.0,-15.947489738464355,-0.0,-7.516725020195737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,289.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0403137207031,0.0,0.0,9.86857558018528e-05,291.2286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.09259033203125,0.0,0.0,0.000103920676338,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0340881347656,0.0,0.0,7.675545930396765e-05,290.96295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2621154785156,0.0,0.0,0.000103920676338,291.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0343017578125,0.0,0.0,0.0004929549759253,289.8549499511719,294.1499938964844,266.2952575683594,265.3943176269531,266.63494873046875,266.3337097167969,288.55865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514857713133,1.1884607076240172e-08,0.0010514738969504,-0.0301798172295093,0.0,0.0,0.0,-0.0107045182958245,60.0,-15.973933219909668,-0.0,-7.538189095157578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,289.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.035400390625,0.0,0.0,9.882351150736211e-05,291.22705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0873413085937,0.0,0.0,0.0001040657371049,290.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0292053222656,0.0,0.0,7.68625977798365e-05,290.9679260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2557373046875,0.0,0.0,0.0001040657371049,291.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0293884277344,0.0,0.0,0.000493643048685,289.84967041015625,294.1499938964844,266.28424072265625,265.3825378417969,266.6316833496094,266.3233947753906,288.552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529535356909,1.2056236009527764e-08,0.0010529414284974,-0.0306289494037628,0.0,0.0,0.0,-0.0107896020635962,60.0,-16.00026512145996,-0.0,-7.559248160760036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,289.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255126953125,0.0,0.0,9.908682841341944e-05,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767822265625,0.0,0.0,0.0001043430238496,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,7.706740143476054e-05,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24298095703125,0.0,0.0,0.0001043430238496,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01959228515625,0.0,0.0,0.0004949583671987,289.8390808105469,294.1499938964844,266.2613220214844,265.3582458496094,266.6249694824219,266.3018798828125,288.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557591449469,1.2384314906910276e-08,0.0010557466885074,-0.0314874462783336,0.0,0.0,0.0,-0.0109522445127367,60.0,-16.052139282226562,-0.0,-7.5995849613264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,289.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0255126953125,0.0,0.0,9.908682841341944e-05,291.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0767822265625,0.0,0.0,0.0001043430238496,290.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0194091796875,0.0,0.0,7.706740143476054e-05,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.24298095703125,0.0,0.0,0.0001043430238496,291.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01959228515625,0.0,0.0,0.0004949583671987,289.8390808105469,294.1499938964844,266.2613220214844,265.3582458496094,266.6249694824219,266.3018798828125,288.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557591449469,1.2384314906910276e-08,0.0010557466885074,-0.0314874462783336,0.0,0.0,0.0,-0.0109522445127367,60.0,-16.052139282226562,-0.0,-7.5995849613264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355140,289.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155944824219,0.0,0.0,9.93278226815164e-05,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661926269531,0.0,0.0,0.0001045968092512,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,7.725484465481713e-05,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301940917969,0.0,0.0,0.0001045968092512,291.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.009765625,0.0,0.0,0.0004961622180417,289.82843017578125,294.1499938964844,266.2373352050781,265.3331298828125,266.6178894042969,266.279052734375,288.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583269177004,1.2684583161615136e-08,0.0010583142284303,-0.0322731062769889,0.0,0.0,0.0,-0.0111010996624827,60.0,-16.101821899414062,-0.0,-7.636596421889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,289.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0155944824219,0.0,0.0,9.93278226815164e-05,291.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0661926269531,0.0,0.0,0.0001045968092512,290.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0095520019531,0.0,0.0,7.725484465481713e-05,290.9875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2301940917969,0.0,0.0,0.0001045968092512,291.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.009765625,0.0,0.0,0.0004961622180417,289.82843017578125,294.1499938964844,266.2373352050781,265.3331298828125,266.6178894042969,266.279052734375,288.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583269177004,1.2684583161615136e-08,0.0010583142284303,-0.0322731062769889,0.0,0.0,0.0,-0.0111010996624827,60.0,-16.101821899414062,-0.0,-7.636596421889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,289.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.005615234375,0.0,0.0,9.953942208085208e-05,291.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,0.0001048196281772,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,7.741941954009235e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174072265625,0.0,0.0,0.0001048196281772,291.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998474121094,0.0,0.0,0.0004972192109562,289.8177185058594,294.1499938964844,266.2123107910156,265.3072814941406,266.6104736328125,266.25506591796875,288.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605815332382,1.2948218497399466e-08,0.0010605686111375,-0.0329628698527812,0.0,0.0,0.0,-0.0112317958846688,60.0,-16.14816665649414,-0.0,-7.669166990353915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,289.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.005615234375,0.0,0.0,9.953942208085208e-05,291.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0555419921875,0.0,0.0,0.0001048196281772,290.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996643066406,0.0,0.0,7.741941954009235e-05,290.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2174072265625,0.0,0.0,0.0001048196281772,291.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9998474121094,0.0,0.0,0.0004972192109562,289.8177185058594,294.1499938964844,266.2123107910156,265.3072814941406,266.6104736328125,266.25506591796875,288.5189514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605815332382,1.2948218497399466e-08,0.0010605686111375,-0.0329628698527812,0.0,0.0,0.0,-0.0112317958846688,60.0,-16.14816665649414,-0.0,-7.669166990353915e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,289.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,9.972227417165412e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,0.0001050121863954,290.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98974609375,0.0,0.0,7.756164268357679e-05,291.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,0.0001050121863954,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,0.0004981326055712,289.8070068359375,294.1499938964844,266.18634033203125,265.28076171875,266.6026611328125,266.22998046875,288.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625298600643,1.3176043367479906e-08,0.001062516705133,-0.033558901399374,0.0,0.0,0.0,-0.011344738304615,60.0,-16.190462112426758,-0.0,-7.697368431536233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,289.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.99560546875,0.0,0.0,9.972227417165412e-05,291.2149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0448608398437,0.0,0.0,0.0001050121863954,290.9938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.98974609375,0.0,0.0,7.756164268357679e-05,291.00616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20458984375,0.0,0.0,0.0001050121863954,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98992919921875,0.0,0.0,0.0004981326055712,289.8070068359375,294.1499938964844,266.18634033203125,265.28076171875,266.6026611328125,266.22998046875,288.507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625298600643,1.3176043367479906e-08,0.001062516705133,-0.033558901399374,0.0,0.0,0.0,-0.011344738304615,60.0,-16.190462112426758,-0.0,-7.697368431536233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,289.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9905700683594,0.0,0.0,9.980111644836144e-05,291.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0395202636719,0.0,0.0,0.0001050952123478,290.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847412109375,0.0,0.0,7.762296445434913e-05,291.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,0.0001050952123478,291.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.98492431640625,0.0,0.0,0.000498526438605,289.8016052246094,294.1499938964844,266.1730041503906,265.2673034667969,266.5986328125,266.21710205078125,288.5018920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063370029442,1.3274275012520322e-08,0.0010633567580953,-0.0338158831000328,0.0,0.0,0.0,-0.0113934352993965,60.0,-16.21005630493164,-0.0,-7.709544291856218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,289.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9855651855469,0.0,0.0,9.9871787824668e-05,291.2121887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0341796875,0.0,0.0,0.0001051696381182,290.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9797668457031,0.0,0.0,7.767793431412429e-05,291.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1917724609375,0.0,0.0,0.0001051696381182,291.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9799499511719,0.0,0.0,0.0004988794680684,289.7962341308594,294.1499938964844,266.159423828125,265.2536926269531,266.5945129394531,266.2039794921875,288.4962158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641231201589,1.3362332573763073e-08,0.0010641097323969,-0.0340462401509285,0.0,0.0,0.0,-0.0114370891824364,60.0,-16.228511810302734,-0.0,-7.720467465333058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,289.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754638671875,0.0,0.0,9.998979658121244e-05,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234375,0.0,0.0,0.0001052939041983,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,7.776972051942721e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789855957031,0.0,0.0,0.0001052939041983,291.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.0004994689370505,289.7854309082031,294.1499938964844,266.13165283203125,265.22613525390625,266.5859680175781,266.1771545410156,288.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653804056346,1.3509361629360228e-08,0.0010653669014573,-0.0344308577477932,0.0,0.0,0.0,-0.0115099782124161,60.0,-16.262126922607422,-0.0,-7.738722018757471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,289.5038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754638671875,0.0,0.0,9.998979658121244e-05,291.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234375,0.0,0.0,0.0001052939041983,290.99249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9697570800781,0.0,0.0,7.776972051942721e-05,291.0234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1789855957031,0.0,0.0,0.0001052939041983,291.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9699401855469,0.0,0.0,0.0004994689370505,289.7854309082031,294.1499938964844,266.13165283203125,265.22613525390625,266.5859680175781,266.1771545410156,288.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653804056346,1.3509361629360228e-08,0.0010653669014573,-0.0344308577477932,0.0,0.0,0.0,-0.0115099782124161,60.0,-16.262126922607422,-0.0,-7.738722018757471e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,289.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653625488281,0.0,0.0,0.0001000761985778,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126953125,0.0,0.0,0.0001053848900482,290.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.959716796875,0.0,0.0,7.783692126395181e-05,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661682128906,0.0,0.0,0.0001053848900482,291.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,0.0004999005468562,289.7746276855469,294.1499938964844,266.10308837890625,265.1982116699219,266.5770568847656,266.1494445800781,288.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663011344149,1.3617010630184724e-08,0.0010662875138223,-0.0347124524414539,0.0,0.0,0.0,-0.0115633448585867,60.0,-16.291086196899414,-0.0,-7.752101538471835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,289.5008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9653625488281,0.0,0.0,0.0001000761985778,291.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0126953125,0.0,0.0,0.0001053848900482,290.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.959716796875,0.0,0.0,7.783692126395181e-05,291.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1661682128906,0.0,0.0,0.0001053848900482,291.9286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598999023437,0.0,0.0,0.0004999005468562,289.7746276855469,294.1499938964844,266.10308837890625,265.1982116699219,266.5770568847656,266.1494445800781,288.47344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663011344149,1.3617010630184724e-08,0.0010662875138223,-0.0347124524414539,0.0,0.0,0.0,-0.0115633448585867,60.0,-16.291086196899414,-0.0,-7.752101538471835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
