time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355860,289.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552001953125,0.0,0.0,0.0001001357959466,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019226074219,0.0,0.0,0.0001054476524586,290.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496459960937,0.0,0.0,7.788327638991177e-05,291.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,0.0001054476524586,291.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,0.0005001982790417,289.7637634277344,294.1499938964844,266.0737609863281,265.16998291015625,266.5677490234375,266.1210632324219,288.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669361799955,1.3691264122428493e-08,0.0010669224429875,-0.0349066853523254,0.0,0.0,0.0,-0.011600156314671,60.0,-16.316091537475586,-0.0,-7.761337172951245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,289.4980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552001953125,0.0,0.0,0.0001001357959466,291.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019226074219,0.0,0.0,0.0001054476524586,290.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9496459960937,0.0,0.0,7.788327638991177e-05,291.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.15338134765625,0.0,0.0,0.0001054476524586,291.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9498291015625,0.0,0.0,0.0005001982790417,289.7637634277344,294.1499938964844,266.0737609863281,265.16998291015625,266.5677490234375,266.1210632324219,288.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669361799955,1.3691264122428493e-08,0.0010669224429875,-0.0349066853523254,0.0,0.0,0.0,-0.011600156314671,60.0,-16.316091537475586,-0.0,-7.761337172951245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,289.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,0.0001001707059913,291.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,0.0001054844178725,290.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,7.79104302637279e-05,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,0.0001054844178725,291.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.0,0.0,0.0005003726691938,289.7528991699219,294.1499938964844,266.0437316894531,265.1415405273437,266.5580749511719,266.0920104980469,288.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673081269487,1.3734756443284368e-08,0.0010672943899407,-0.0350204482674598,0.0,0.0,0.0,-0.0116217173635959,60.0,-16.337299346923828,-0.0,-7.766748666426795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,289.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9450378417969,0.0,0.0,0.0001001707059913,291.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911499023437,0.0,0.0,0.0001054844178725,290.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9395446777344,0.0,0.0,7.79104302637279e-05,291.0456848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1405944824219,0.0,0.0,0.0001054844178725,291.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9397277832031,0.0,0.0,0.0005003726691938,289.7528991699219,294.1499938964844,266.0437316894531,265.1415405273437,266.5580749511719,266.0920104980469,288.4506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673081269487,1.3734756443284368e-08,0.0010672943899407,-0.0350204482674598,0.0,0.0,0.0,-0.0116217173635959,60.0,-16.337299346923828,-0.0,-7.766748666426795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,289.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.93994140625,0.0,0.0,0.0001001799464575,291.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9857482910156,0.0,0.0,0.0001054941531037,290.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9345092773437,0.0,0.0,7.791761890985072e-05,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1341857910156,0.0,0.0,0.0001054941531037,291.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9346618652344,0.0,0.0,0.0005004188278689,289.7474670410156,294.1499938964844,266.0284729003906,265.1272888183594,266.5531005859375,266.07720947265625,288.44488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067406614311,1.374627167649578e-08,0.001067392877303,-0.0350505672395229,0.0,0.0,0.0,-0.0116274254396557,60.0,-16.34661102294922,-0.0,-7.768181831124822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,289.4926147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9348449707031,0.0,0.0,0.0001001843629637,291.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9803466796875,0.0,0.0,0.0001054988024407,290.9912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,7.792105316184461e-05,291.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278076171875,0.0,0.0,0.0001054988024407,291.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9295959472656,0.0,0.0,0.0005004408885724,289.7420349121094,294.1499938964844,266.0130615234375,265.1130065917969,266.5480041503906,266.0622863769531,288.4391784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674537625163,1.3751772165448985e-08,0.0010674400255084,-0.0350649543106555,0.0,0.0,0.0,-0.0116301523521542,60.0,-16.355205535888672,-0.0,-7.768866794322093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,289.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246520996094,0.0,0.0,0.0001001799682853,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,0.0001054941749316,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193115234375,0.0,0.0,7.791763346176594e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11505126953125,0.0,0.0,0.0001054941749316,291.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,0.0005004189442843,289.73114013671875,294.1499938964844,265.9818115234375,265.0844421386719,266.5375366210937,266.031982421875,288.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674068471416,1.3746286775528917e-08,0.0010673931101337,-0.0350506082177162,0.0,0.0,0.0,-0.0116274338215589,60.0,-16.370365142822266,-0.0,-7.768183962753028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,289.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9246520996094,0.0,0.0,0.0001001799682853,291.1980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.96954345703125,0.0,0.0,0.0001054941749316,290.9909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9193115234375,0.0,0.0,7.791763346176594e-05,291.05731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11505126953125,0.0,0.0,0.0001054941749316,291.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9194641113281,0.0,0.0,0.0005004189442843,289.73114013671875,294.1499938964844,265.9818115234375,265.0844421386719,266.5375366210937,266.031982421875,288.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674068471416,1.3746286775528917e-08,0.0010673931101337,-0.0350506082177162,0.0,0.0,0.0,-0.0116274338215589,60.0,-16.370365142822266,-0.0,-7.768183962753028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,289.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0001001615310087,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,0.0001054747626767,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,7.7903299825266e-05,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,0.0001054747626767,291.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,0.0005003268597647,289.7202453613281,294.1499938964844,265.95001220703125,265.0559387207031,266.52667236328125,266.00115966796875,288.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672104544937,1.3723315817060213e-08,0.0010671967174857,-0.0349905230104923,0.0,0.0,0.0,-0.0116160465404391,60.0,-16.383285522460938,-0.0,-7.765325449327065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,289.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9144287109375,0.0,0.0,0.0001001615310087,291.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587097167969,0.0,0.0,0.0001054747626767,290.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9091491699219,0.0,0.0,7.7903299825266e-05,291.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.102294921875,0.0,0.0,0.0001054747626767,291.9260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093017578125,0.0,0.0,0.0005003268597647,289.7202453613281,294.1499938964844,265.95001220703125,265.0559387207031,266.52667236328125,266.00115966796875,288.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672104544937,1.3723315817060213e-08,0.0010671967174857,-0.0349905230104923,0.0,0.0,0.0,-0.0116160465404391,60.0,-16.383285522460938,-0.0,-7.765325449327065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,289.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,0.0001001344789983,291.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0001054462773026,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89898681640625,0.0,0.0,7.78822650318034e-05,291.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,0.0001054462773026,291.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,0.0005001917597837,289.7093200683594,294.1499938964844,265.917236328125,265.0271911621094,266.515380859375,265.9696350097656,288.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689607669675752e-08,0.0010669085895642,-0.0349023528397083,0.0,0.0,0.0,-0.0115993358194828,60.0,-16.394824981689453,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,289.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9041748046875,0.0,0.0,0.0001001344789983,291.19390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9478759765625,0.0,0.0,0.0001054462773026,290.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89898681640625,0.0,0.0,7.78822650318034e-05,291.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0895690917969,0.0,0.0,0.0001054462773026,291.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8991394042969,0.0,0.0,0.0005001917597837,289.7093200683594,294.1499938964844,265.917236328125,265.0271911621094,266.515380859375,265.9696350097656,288.40478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669222101569,1.3689607669675752e-08,0.0010669085895642,-0.0349023528397083,0.0,0.0,0.0,-0.0115993358194828,60.0,-16.394824981689453,-0.0,-7.761131115557873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,289.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,0.0001001049240585,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9370422363281,0.0,0.0,0.000105415150756,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887939453125,0.0,0.0,7.785927300574258e-05,291.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,0.000105415150756,291.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,0.000500044086948,289.6983947753906,294.1499938964844,265.8830261230469,264.997802734375,266.5036926269531,265.9372253417969,288.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666073067113,1.3652772246075529e-08,0.0010665935697034,-0.0348059982061386,0.0,0.0,0.0,-0.0115810753777623,60.0,-16.406314849853516,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,289.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8939208984375,0.0,0.0,0.0001001049240585,291.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9370422363281,0.0,0.0,0.000105415150756,290.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887939453125,0.0,0.0,7.785927300574258e-05,291.0687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0768737792969,0.0,0.0,0.000105415150756,291.92431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,0.000500044086948,289.6983947753906,294.1499938964844,265.8830261230469,264.997802734375,266.5036926269531,265.9372253417969,288.3932800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666073067113,1.3652772246075529e-08,0.0010665935697034,-0.0348059982061386,0.0,0.0,0.0,-0.0115810753777623,60.0,-16.406314849853516,-0.0,-7.756548825454956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,289.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887939453125,0.0,0.0,0.0001000901102088,291.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,0.0001053995583788,290.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836975097656,0.0,0.0,7.784775516483933e-05,291.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0705261230469,0.0,0.0,0.0001053995583788,291.9237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88385009765625,0.0,0.0,0.0004999701632186,289.69293212890625,294.1499938964844,265.8653564453125,264.9828186035156,266.4976806640625,265.9206237792969,288.38751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634320339406258e-08,0.0010664358269423,-0.0347577296197414,0.0,0.0,0.0,-0.0115719269961118,60.0,-16.412290573120117,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,289.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836669921875,0.0,0.0,0.0001000759366434,291.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262084960937,0.0,0.0,0.0001053846353897,290.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87860107421875,0.0,0.0,7.783673208905384e-05,291.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0641784667969,0.0,0.0,0.0001053846353897,291.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8787536621094,0.0,0.0,0.0004998993244953,289.6874389648437,294.1499938964844,265.8473205566406,264.9676818847656,266.4915466308594,265.9036865234375,288.3817443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662984568625,1.3616656246995262e-08,0.0010662848362699,-0.0347115285694599,0.0,0.0,0.0,-0.0115631707012653,60.0,-16.418567657470703,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,289.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.0,0.0,0.0001000500196823,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153747558594,0.0,0.0,0.0001053573432727,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683776855469,0.0,0.0,7.781657768646255e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,0.0001053573432727,291.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685302734375,0.0,0.0,0.0004997698706574,289.676513671875,294.1499938964844,265.8101501464844,264.9367370605469,266.4789428710937,265.868896484375,288.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584362079654966e-08,0.0010660085827112,-0.0346270501613616,0.0,0.0,0.0,-0.0115471612662076,60.0,-16.43210220336914,-0.0,-7.748042207822436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,289.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8733825683594,0.0,0.0,0.0001000500196823,291.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9153747558594,0.0,0.0,0.0001053573432727,290.987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8683776855469,0.0,0.0,7.781657768646255e-05,291.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.051513671875,0.0,0.0,0.0001053573432727,291.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8685302734375,0.0,0.0,0.0004997698706574,289.676513671875,294.1499938964844,265.8101501464844,264.9367370605469,266.4789428710937,265.868896484375,288.3702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584362079654966e-08,0.0010660085827112,-0.0346270501613616,0.0,0.0,0.0,-0.0115471612662076,60.0,-16.43210220336914,-0.0,-7.748042207822436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,289.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630676269531,0.0,0.0,0.0001000292031676,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045104980469,0.0,0.0,0.0001053354280884,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,7.7800388680771e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0388488769531,0.0,0.0,0.0001053354280884,291.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.000499665911775,289.6655578613281,294.1499938964844,265.7714538574219,264.9049072265625,266.46588134765625,265.8326721191406,288.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658003157004,1.3558421940729204e-08,0.0010657868115231,-0.0345591939985752,0.0,0.0,0.0,-0.0115343015640974,60.0,-16.447433471679688,-0.0,-7.744818475430294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,289.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8630676269531,0.0,0.0,0.0001000292031676,291.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9045104980469,0.0,0.0,0.0001053354280884,290.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8581237792969,0.0,0.0,7.7800388680771e-05,291.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0388488769531,0.0,0.0,0.0001053354280884,291.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8582763671875,0.0,0.0,0.000499665911775,289.6655578613281,294.1499938964844,265.7714538574219,264.9049072265625,266.46588134765625,265.8326721191406,288.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658003157004,1.3558421940729204e-08,0.0010657868115231,-0.0345591939985752,0.0,0.0,0.0,-0.0115343015640974,60.0,-16.447433471679688,-0.0,-7.744818475430294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,289.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,0.0001000142365228,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,0.0001053196683642,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.847900390625,0.0,0.0,7.77887471485883e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262145996094,0.0,0.0,0.0001053196683642,291.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480224609375,0.0,0.0,0.0004995911731384,289.6545715332031,294.1499938964844,265.7312316894531,264.8721008300781,266.45233154296875,265.79510498046875,288.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539766641201822e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.4645938873291,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,289.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8527526855469,0.0,0.0,0.0001000142365228,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,0.0001053196683642,290.9832458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.847900390625,0.0,0.0,7.77887471485883e-05,291.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0262145996094,0.0,0.0,0.0001053196683642,291.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8480224609375,0.0,0.0,0.0004995911731384,289.6545715332031,294.1499938964844,265.7312316894531,264.8721008300781,266.45233154296875,265.79510498046875,288.3471069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539766641201822e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.4645938873291,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,0.0001000068295979,291.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827819824219,0.0,0.0,0.0001053118685376,290.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376159667969,0.0,0.0,7.778298459015787e-05,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,0.0001053118685376,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0004995541530661,289.64361572265625,294.1499938964844,265.689453125,264.83819580078125,266.438232421875,265.7558288574219,288.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.3530530473815361e-08,0.0010655482765287,-0.0344862341880798,0.0,0.0,0.0,-0.011520474217832,60.0,-16.48418617248535,-0.0,-7.741352447965255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,289.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8424072265625,0.0,0.0,0.0001000068295979,291.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8827819824219,0.0,0.0,0.0001053118685376,290.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8376159667969,0.0,0.0,7.778298459015787e-05,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0135803222656,0.0,0.0,0.0001053118685376,291.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0004995541530661,289.64361572265625,294.1499938964844,265.689453125,264.83819580078125,266.438232421875,265.7558288574219,288.3355407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065561780706,1.3530530473815361e-08,0.0010655482765287,-0.0344862341880798,0.0,0.0,0.0,-0.011520474217832,60.0,-16.48418617248535,-0.0,-7.741352447965255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,289.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8372497558594,0.0,0.0,0.0001000053889583,291.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8773193359375,0.0,0.0,0.0001053103551384,290.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8324890136719,0.0,0.0,7.77818713686429e-05,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0072937011719,0.0,0.0,0.0001053103551384,291.9158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326110839844,0.0,0.0,0.0004995469935238,289.6381225585937,294.1499938964844,265.66796875,264.8208312988281,266.4309997558594,265.7357177734375,288.3297424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528739906121244e-08,0.0010655329097062,-0.0344815514981746,0.0,0.0,0.0,-0.0115195866674184,60.0,-16.49469757080078,-0.0,-7.741130048088962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,289.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8320617675781,0.0,0.0,0.0001000064658001,291.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.87188720703125,0.0,0.0,0.0001053114901878,290.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.82733154296875,0.0,0.0,7.778270810376853e-05,291.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0009765625,0.0,0.0,0.0001053114901878,291.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8274841308594,0.0,0.0,0.0004995523486286,289.6325988769531,294.1499938964844,265.6460876464844,264.8031921386719,266.4236145019531,265.7151184082031,288.3239440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530079279178152e-08,0.001065544434823,-0.0344850569963455,0.0,0.0,0.0,-0.0115202507004141,60.0,-16.505929946899414,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,0.0001000138800009,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609924316406,0.0,0.0,0.0001053192900144,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170166015625,0.0,0.0,7.778847066219896e-05,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883728027344,0.0,0.0,0.0001053192900144,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,0.0004995893687009,289.6216125488281,294.1499938964844,265.60113525390625,264.7669372558594,266.4084777832031,265.6729431152344,288.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539307452958838e-08,0.0010656233644112,-0.0345091931521892,0.0,0.0,0.0,-0.0115248253569006,60.0,-16.52988624572754,-0.0,-7.742443131064648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357480,289.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8217163085937,0.0,0.0,0.0001000138800009,291.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609924316406,0.0,0.0,0.0001053192900144,290.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8170166015625,0.0,0.0,7.778847066219896e-05,291.0653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9883728027344,0.0,0.0,0.0001053192900144,291.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8171691894531,0.0,0.0,0.0004995893687009,289.6216125488281,294.1499938964844,265.60113525390625,264.7669372558594,266.4084777832031,265.6729431152344,288.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.3539307452958838e-08,0.0010656233644112,-0.0345091931521892,0.0,0.0,0.0,-0.0115248253569006,60.0,-16.52988624572754,-0.0,-7.742443131064648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,289.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,0.0001000288903014,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,0.0001053351006703,290.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80670166015625,0.0,0.0,7.780014857416973e-05,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757995605469,0.0,0.0,0.0001053351006703,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.0004996643983758,289.610595703125,294.1499938964844,265.5545654296875,264.7293701171875,266.3927307128906,265.6290283203125,288.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.556486129760742,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,289.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8113098144531,0.0,0.0,0.0001000288903014,291.17010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85009765625,0.0,0.0,0.0001053351006703,290.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.80670166015625,0.0,0.0,7.780014857416973e-05,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9757995605469,0.0,0.0,0.0001053351006703,291.9098815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8068542480469,0.0,0.0,0.0004996643983758,289.610595703125,294.1499938964844,265.5545654296875,264.7293701171875,266.3927307128906,265.6290283203125,288.3007202148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.556486129760742,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,289.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009338378906,0.0,0.0,0.0001000522315734,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0001053596861311,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963562011719,0.0,0.0,7.781830208841711e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,0.0001053596861311,291.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,0.0004997809883207,289.5995788574219,294.1499938964844,265.50634765625,264.6903991699219,266.3763427734375,265.5832824707031,288.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587088787403444e-08,0.0010660317493602,-0.0346341840922832,0.0,0.0,0.0,-0.0115485126152634,60.0,-16.585758209228516,-0.0,-7.74838184725013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,289.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8009338378906,0.0,0.0,0.0001000522315734,291.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83917236328125,0.0,0.0,0.0001053596861311,290.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963562011719,0.0,0.0,7.781830208841711e-05,291.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9632263183594,0.0,0.0,0.0001053596861311,291.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7965087890625,0.0,0.0,0.0004997809883207,289.5995788574219,294.1499938964844,265.50634765625,264.6903991699219,266.3763427734375,265.5832824707031,288.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587088787403444e-08,0.0010660317493602,-0.0346341840922832,0.0,0.0,0.0,-0.0115485126152634,60.0,-16.585758209228516,-0.0,-7.74838184725013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,289.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904968261719,0.0,0.0,0.0001000822667265,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,0.0001053913147188,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860107421875,0.0,0.0,7.784166518831626e-05,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,0.0001053913147188,291.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861328125,0.0,0.0,0.0004999310476705,289.5885314941406,294.1499938964844,265.4564819335937,264.64996337890625,266.3594055175781,265.5361328125,288.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624509520582252e-08,0.0010663517750799,-0.0347320698201656,0.0,0.0,0.0,-0.0115670626983046,60.0,-16.617040634155273,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,289.4485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7904968261719,0.0,0.0,0.0001000822667265,291.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8282470703125,0.0,0.0,0.0001053913147188,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860107421875,0.0,0.0,7.784166518831626e-05,291.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9506530761719,0.0,0.0,0.0001053913147188,291.90399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7861328125,0.0,0.0,0.0004999310476705,289.5885314941406,294.1499938964844,265.4564819335937,264.64996337890625,266.3594055175781,265.5361328125,288.2774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624509520582252e-08,0.0010663517750799,-0.0347320698201656,0.0,0.0,0.0,-0.0115670626983046,60.0,-16.617040634155273,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,289.4462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7852783203125,0.0,0.0,0.0001001003620331,291.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,0.0001054103704518,290.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.78082275390625,0.0,0.0,7.785573689034209e-05,291.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9443664550781,0.0,0.0,0.0001054103704518,291.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78094482421875,0.0,0.0,0.0005000213859602,289.5830078125,294.1499938964844,265.430908203125,264.6291809082031,266.35064697265625,265.51177978515625,288.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665580630302,1.3647051488874242e-08,0.0010665444424375,-0.0347910337150096,0.0,0.0,0.0,-0.0115782376378774,60.0,-16.63382911682129,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,289.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7800598144531,0.0,0.0,0.0001001199270831,291.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8173217773437,0.0,0.0,0.0001054309759638,290.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.775634765625,0.0,0.0,7.787095819367096e-05,291.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9380798339844,0.0,0.0,0.0001054309759638,291.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7757568359375,0.0,0.0,0.0005001191748306,289.57745361328125,294.1499938964844,265.4049072265625,264.60797119140625,266.3417358398437,265.487060546875,288.2657775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671429321959753e-08,0.0010667528258636,-0.0348547995090484,0.0,0.0,0.0,-0.0115903224796056,60.0,-16.651111602783203,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,289.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76959228515625,0.0,0.0,0.0001001650161924,291.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063659667969,0.0,0.0,0.0001054784588632,290.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652282714844,0.0,0.0,7.790602830937132e-05,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.925537109375,0.0,0.0,0.0001054784588632,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0005003443802706,289.56640625,294.1499938964844,265.3516540527344,264.5643615722656,266.3233947753906,265.4361877441406,288.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727607495184202e-08,0.0010672332718968,-0.0350017473101615,0.0,0.0,0.0,-0.0116181727498769,60.0,-16.687652587890625,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,289.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76959228515625,0.0,0.0,0.0001001650161924,291.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8063659667969,0.0,0.0,0.0001054784588632,290.9509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7652282714844,0.0,0.0,7.790602830937132e-05,291.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.925537109375,0.0,0.0,0.0001054784588632,291.8972473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7653503417969,0.0,0.0,0.0005003443802706,289.56640625,294.1499938964844,265.3516540527344,264.5643615722656,266.3233947753906,265.4361877441406,288.25408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672470089048,1.3727607495184202e-08,0.0010672332718968,-0.0350017473101615,0.0,0.0,0.0,-0.0116181727498769,60.0,-16.687652587890625,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,289.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591247558594,0.0,0.0,0.0001002162534859,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953796386719,0.0,0.0,0.0001055324173648,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,7.794588600518182e-05,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,0.0001055324173648,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75494384765625,0.0,0.0,0.0005006003193557,289.5552978515625,294.1499938964844,265.2966613769531,264.51904296875,266.3044738769531,265.38385009765625,288.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677928803488,1.3791443542743307e-08,0.0010677790269255,-0.0351687259972095,0.0,0.0,0.0,-0.0116498190909624,60.0,-16.726219177246094,-0.0,-7.773805776878363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
