time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
358200,289.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591247558594,0.0,0.0,0.0001002162534859,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7953796386719,0.0,0.0,0.0001055324173648,290.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7547912597656,0.0,0.0,7.794588600518182e-05,291.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9129943847656,0.0,0.0,0.0001055324173648,291.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.75494384765625,0.0,0.0,0.0005006003193557,289.5552978515625,294.1499938964844,265.2966613769531,264.51904296875,266.3044738769531,265.38385009765625,288.2424011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677928803488,1.3791443542743307e-08,0.0010677790269255,-0.0351687259972095,0.0,0.0,0.0,-0.0116498190909624,60.0,-16.726219177246094,-0.0,-7.773805776878363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,289.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486267089844,0.0,0.0,0.0001002746284939,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,0.0001055938919307,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7443542480469,0.0,0.0,7.799128798069432e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,0.0001055938919307,291.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444763183594,0.0,0.0,0.0005008919397369,289.544189453125,294.1499938964844,265.2398986816406,264.4718933105469,266.2847595214844,265.3294982910156,288.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068414770998,1.3864173808997292e-08,0.0010684009175747,-0.0353589616715908,0.0,0.0,0.0,-0.011685874313116,60.0,-16.767574310302734,-0.0,-7.782864486216567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,289.429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7486267089844,0.0,0.0,0.0001002746284939,291.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.784423828125,0.0,0.0,0.0001055938919307,290.9389038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7443542480469,0.0,0.0,7.799128798069432e-05,291.02703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90045166015625,0.0,0.0,0.0001055938919307,291.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7444763183594,0.0,0.0,0.0005008919397369,289.544189453125,294.1499938964844,265.2398986816406,264.4718933105469,266.2847595214844,265.3294982910156,288.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068414770998,1.3864173808997292e-08,0.0010684009175747,-0.0353589616715908,0.0,0.0,0.0,-0.011685874313116,60.0,-16.767574310302734,-0.0,-7.782864486216567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,289.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73809814453125,0.0,0.0,0.0001003395082079,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,0.0001056622131727,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,7.80417540227063e-05,291.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,0.0001056622131727,291.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340087890625,0.0,0.0,0.0005012160399928,289.5330810546875,294.1499938964844,265.181396484375,264.42291259765625,266.26434326171875,265.2734680175781,288.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.811166763305664,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,289.4241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.73809814453125,0.0,0.0,0.0001003395082079,291.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7734069824219,0.0,0.0,0.0001056622131727,290.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.73388671875,0.0,0.0,7.80417540227063e-05,291.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8879089355469,0.0,0.0,0.0001056622131727,291.8857116699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340087890625,0.0,0.0,0.0005012160399928,289.5330810546875,294.1499938964844,265.181396484375,264.42291259765625,266.26434326171875,265.2734680175781,288.2189636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.811166763305664,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,289.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328186035156,0.0,0.0,0.0001003749057417,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679138183594,0.0,0.0,0.0001056994879036,290.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7286376953125,0.0,0.0,7.806927897036076e-05,291.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.88165283203125,0.0,0.0,0.0001056994879036,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.728759765625,0.0,0.0,0.0005013928748667,289.52752685546875,294.1499938964844,265.1514892578125,264.3976745605469,266.2538146972656,265.24462890625,288.21307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989108538225992e-08,0.0010694691445678,-0.0356857404112815,0.0,0.0,0.0,-0.0117478091269731,60.0,-16.834047317504883,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,289.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7275390625,0.0,0.0,0.0001004115329124,291.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.76239013671875,0.0,0.0,0.0001057380577549,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.723388671875,0.0,0.0,7.80977716203779e-05,291.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753662109375,0.0,0.0,0.0001057380577549,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235107421875,0.0,0.0,0.0005015758215449,289.5219421386719,294.1499938964844,265.12109375,264.3719787597656,266.2431335449219,265.2154541015625,288.20721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698733385652,1.4034744033608604e-08,0.0010698592523112,-0.0358050987124443,0.0,0.0,0.0,-0.0117704318836331,60.0,-16.85738182067871,-0.0,-7.804129609212397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,289.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,0.0001004911027848,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0001058218549587,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.712890625,0.0,0.0,7.815966091584414e-05,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,0.0001058218549587,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130126953125,0.0,0.0,0.0005019733216613,289.5107727050781,294.1499938964844,265.0589904785156,264.3190002441406,266.2211303710937,265.15557861328125,288.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070721191354,1.4133889614242893e-08,0.0010707069886848,-0.0360644124448299,0.0,0.0,0.0,-0.0118195824325084,60.0,-16.906145095825195,-0.0,-7.816503000412922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,289.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.71697998046875,0.0,0.0,0.0001004911027848,291.13037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7513732910156,0.0,0.0,0.0001058218549587,290.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.712890625,0.0,0.0,7.815966091584414e-05,291.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.86285400390625,0.0,0.0,0.0001058218549587,291.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7130126953125,0.0,0.0,0.0005019733216613,289.5107727050781,294.1499938964844,265.0589904785156,264.3190002441406,266.2211303710937,265.15557861328125,288.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070721191354,1.4133889614242893e-08,0.0010707069886848,-0.0360644124448299,0.0,0.0,0.0,-0.0118195824325084,60.0,-16.906145095825195,-0.0,-7.816503000412922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,289.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7063903808594,0.0,0.0,0.000100578450656,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,0.0001059138376149,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70233154296875,0.0,0.0,7.822759653208777e-05,290.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503112792969,0.0,0.0,0.0001059138376149,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024841308594,0.0,0.0,0.0005024096462875,289.4996032714844,294.1499938964844,264.9950256347656,264.2639465332031,266.19842529296875,265.0940246582031,288.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716518154367,1.4242719004187164e-08,0.0010716374963521,-0.0363490469753742,0.0,0.0,0.0,-0.0118735339492559,60.0,-16.957307815551758,-0.0,-7.830097104033484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,289.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7063903808594,0.0,0.0,0.000100578450656,291.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7403259277344,0.0,0.0,0.0001059138376149,290.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70233154296875,0.0,0.0,7.822759653208777e-05,290.996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8503112792969,0.0,0.0,0.0001059138376149,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7024841308594,0.0,0.0,0.0005024096462875,289.4996032714844,294.1499938964844,264.9950256347656,264.2639465332031,266.19842529296875,265.0940246582031,288.18365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716518154367,1.4242719004187164e-08,0.0010716374963521,-0.0363490469753742,0.0,0.0,0.0,-0.0118735339492559,60.0,-16.957307815551758,-0.0,-7.830097104033484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,289.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957702636719,0.0,0.0,0.0001006746897473,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.729248046875,0.0,0.0,0.0001060151771525,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917724609375,0.0,0.0,7.830245158402249e-05,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377990722656,0.0,0.0,0.0001060151771525,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69189453125,0.0,0.0,0.000502890383359,289.4884033203125,294.1499938964844,264.9292297363281,264.20672607421875,266.17486572265625,265.0304260253906,288.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726770851761,1.4362622202668264e-08,0.0010726627660915,-0.0366626307368278,0.0,0.0,0.0,-0.0119329737499356,60.0,-17.011507034301758,-0.0,-7.845087424129815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,289.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6957702636719,0.0,0.0,0.0001006746897473,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.729248046875,0.0,0.0,0.0001060151771525,290.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6917724609375,0.0,0.0,7.830245158402249e-05,290.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377990722656,0.0,0.0,0.0001060151771525,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.69189453125,0.0,0.0,0.000502890383359,289.4884033203125,294.1499938964844,264.9292297363281,264.20672607421875,266.17486572265625,265.0304260253906,288.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010726770851761,1.4362622202668264e-08,0.0010726627660915,-0.0366626307368278,0.0,0.0,0.0,-0.0119329737499356,60.0,-17.011507034301758,-0.0,-7.845087424129815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,289.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.68511962890625,0.0,0.0,0.0001007822938845,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,0.0001061284929164,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,7.838613964850083e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82525634765625,0.0,0.0,0.0001061284929164,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813049316406,0.0,0.0,0.0005034278728999,289.4772033691406,294.1499938964844,264.8615417480469,264.1472473144531,266.1503295898437,264.9646301269531,288.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738235432654,1.4496689182408318e-08,0.0010738089913502,-0.0370132438838481,0.0,0.0,0.0,-0.0119994366541504,60.0,-17.06908416748047,-0.0,-7.861866180292054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,289.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.68511962890625,0.0,0.0,0.0001007822938845,291.1137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,0.0001061284929164,290.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6811828613281,0.0,0.0,7.838613964850083e-05,290.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.82525634765625,0.0,0.0,0.0001061284929164,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813049316406,0.0,0.0,0.0005034278728999,289.4772033691406,294.1499938964844,264.8615417480469,264.1472473144531,266.1503295898437,264.9646301269531,288.1600036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738235432654,1.4496689182408318e-08,0.0010738089913502,-0.0370132438838481,0.0,0.0,0.0,-0.0119994366541504,60.0,-17.06908416748047,-0.0,-7.861866180292054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,289.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6798095703125,0.0,0.0,0.0001008392646326,291.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7126159667969,0.0,0.0,0.0001061884831869,290.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6758728027344,0.0,0.0,7.843045750632882e-05,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8190002441406,0.0,0.0,0.0001061884831869,291.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6759948730469,0.0,0.0,0.0005037124501541,289.4715881347656,294.1499938964844,264.8269958496094,264.1166381835937,266.1378173828125,264.9311218261719,288.1540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744305327534,1.4567675066246012e-08,0.0010744159808382,-0.0371988825500011,0.0,0.0,0.0,-0.0120346266776323,60.0,-17.09879493713379,-0.0,-7.87075720154462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,289.3890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744689941406,0.0,0.0,0.0001009005500236,291.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7070617675781,0.0,0.0,0.0001062530282069,290.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6705627441406,0.0,0.0,7.847812230465934e-05,290.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127136230469,0.0,0.0,0.0001062530282069,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6706848144531,0.0,0.0,0.0005040186224505,289.4659423828125,294.1499938964844,264.7919921875,264.08544921875,266.125,264.89703369140625,288.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750835062935,1.4644038870414988e-08,0.001075068837963,-0.0373985804617404,0.0,0.0,0.0,-0.0120724830776453,60.0,-17.129552841186523,-0.0,-7.880327501652573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,289.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66375732421875,0.0,0.0,0.0001010331106954,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,0.0001063926174538,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,7.858122262405232e-05,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8001708984375,0.0,0.0,0.0001063926174538,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600646972656,0.0,0.0,0.000504680792801,289.4546813964844,294.1499938964844,264.7204895019531,264.0212707519531,266.098876953125,264.8275756835937,288.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764958569779,1.4809197423915066e-08,0.0010764809558168,-0.0378304682672023,0.0,0.0,0.0,-0.01215435937047,60.0,-17.193531036376953,-0.0,-7.901045506741866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,289.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66375732421875,0.0,0.0,0.0001010331106954,291.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6959228515625,0.0,0.0,0.0001063926174538,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,7.858122262405232e-05,290.9660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8001708984375,0.0,0.0,0.0001063926174538,291.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6600646972656,0.0,0.0,0.000504680792801,289.4546813964844,294.1499938964844,264.7204895019531,264.0212707519531,266.098876953125,264.8275756835937,288.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764958569779,1.4809197423915066e-08,0.0010764809558168,-0.0378304682672023,0.0,0.0,0.0,-0.01215435937047,60.0,-17.193531036376953,-0.0,-7.901045506741866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,289.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,0.0001011821223073,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68475341796875,0.0,0.0,0.0001065495380316,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,7.869712862884626e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,0.0001065495380316,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493835449219,0.0,0.0,0.0005054251523688,289.4433898925781,294.1499938964844,264.64703369140625,263.95465087890625,266.0717468261719,264.75592041015625,288.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078083529137,1.4994867569839698e-08,0.0010780685115605,-0.0383159704506397,0.0,0.0,0.0,-0.0122464029118418,60.0,-17.261886596679688,-0.0,-7.924369782585927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,289.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6530456542969,0.0,0.0,0.0001011821223073,291.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68475341796875,0.0,0.0,0.0001065495380316,290.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,7.869712862884626e-05,290.9588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7876281738281,0.0,0.0,0.0001065495380316,291.8487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6493835449219,0.0,0.0,0.0005054251523688,289.4433898925781,294.1499938964844,264.64703369140625,263.95465087890625,266.0717468261719,264.75592041015625,288.1244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078083529137,1.4994867569839698e-08,0.0010780685115605,-0.0383159704506397,0.0,0.0,0.0,-0.0122464029118418,60.0,-17.261886596679688,-0.0,-7.924369782585927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,289.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64227294921875,0.0,0.0,0.0001013516593957,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,0.0001067280682036,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,7.882898353273049e-05,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750549316406,0.0,0.0,0.0001067280682036,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.638671875,0.0,0.0,0.0005062720156274,289.4320983886719,294.1499938964844,264.5716552734375,263.8854675292969,266.0436096191406,264.68194580078125,288.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798897128552,1.52060994906833e-08,0.0010798745788633,-0.0388682819902896,0.0,0.0,0.0,-0.0123511189594864,60.0,-17.33515167236328,-0.0,-7.950946212531562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,289.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.64227294921875,0.0,0.0,0.0001013516593957,291.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.673583984375,0.0,0.0,0.0001067280682036,290.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,7.882898353273049e-05,290.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7750549316406,0.0,0.0,0.0001067280682036,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.638671875,0.0,0.0,0.0005062720156274,289.4320983886719,294.1499938964844,264.5716552734375,263.8854675292969,266.0436096191406,264.68194580078125,288.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798897128552,1.52060994906833e-08,0.0010798745788633,-0.0388682819902896,0.0,0.0,0.0,-0.0123511189594864,60.0,-17.33515167236328,-0.0,-7.950946212531562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,289.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315002441406,0.0,0.0,0.0001015423476928,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6623840332031,0.0,0.0,0.0001069288700819,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278076171875,0.0,0.0,7.897730392869562e-05,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,0.0001069288700819,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279296875,0.0,0.0,0.0005072245257906,289.4207458496094,294.1499938964844,264.4942626953125,263.813720703125,266.0145568847656,264.60595703125,288.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819213930517,1.5443692547023602e-08,0.0010819059098139,-0.0394894778728485,0.0,0.0,0.0,-0.0124689033254981,60.0,-17.41309928894043,-0.0,-7.980892746672907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,289.3621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6315002441406,0.0,0.0,0.0001015423476928,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6623840332031,0.0,0.0,0.0001069288700819,290.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6278076171875,0.0,0.0,7.897730392869562e-05,290.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.76251220703125,0.0,0.0,0.0001069288700819,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6279296875,0.0,0.0,0.0005072245257906,289.4207458496094,294.1499938964844,264.4942626953125,263.813720703125,266.0145568847656,264.60595703125,288.1005249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819213930517,1.5443692547023602e-08,0.0010819059098139,-0.0394894778728485,0.0,0.0,0.0,-0.0124689033254981,60.0,-17.41309928894043,-0.0,-7.980892746672907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,289.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260681152344,0.0,0.0,0.0001016462047118,291.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6567687988281,0.0,0.0,0.0001070382422767,290.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6224365234375,0.0,0.0,7.905808161012828e-05,290.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561950683594,0.0,0.0,0.0001070382422767,291.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6225280761719,0.0,0.0,0.0005077433306723,289.4150695800781,294.1499938964844,264.454833984375,263.77685546875,265.9996643066406,264.56719970703125,288.09454345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830279206857,1.557309659006023e-08,0.0010830123210325,-0.039827786386013,0.0,0.0,0.0,-0.0125330528244376,60.0,-17.454042434692383,-0.0,-7.99722670308256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,289.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.62066650390625,0.0,0.0,0.0001017586691887,291.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.651123046875,0.0,0.0,0.0001071566730388,290.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170349121094,0.0,0.0,7.9145553172566e-05,290.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7499084472656,0.0,0.0,0.0001071566730388,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171569824219,0.0,0.0,0.0005083050928078,289.40936279296875,294.1499938964844,264.4148864746094,263.73931884765625,265.9844665527344,264.5277709960937,288.08856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842261835932,1.5713226275693163e-08,0.0010842104675248,-0.0401941239833831,0.0,0.0,0.0,-0.0126025211066007,60.0,-17.49679183959961,-0.0,-8.014932717514966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359820,289.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0001020055206026,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0001074166139005,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062316894531,0.0,0.0,7.933754386613145e-05,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373046875,0.0,0.0,0.0001074166139005,291.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063232421875,0.0,0.0,0.0005095381638966,289.39794921875,294.1499938964844,264.3334655761719,263.66217041015625,265.953369140625,264.4472961425781,288.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868562385439,1.6020793580651116e-08,0.0010868401732295,-0.040998138487339,0.0,0.0,0.0,-0.012754994444549,60.0,-17.586999893188477,-0.0,-8.05386548563547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,289.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6098022460937,0.0,0.0,0.0001020055206026,291.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6398620605469,0.0,0.0,0.0001074166139005,290.8285522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6062316894531,0.0,0.0,7.933754386613145e-05,290.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7373046875,0.0,0.0,0.0001074166139005,291.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6063232421875,0.0,0.0,0.0005095381638966,289.39794921875,294.1499938964844,264.3334655761719,263.66217041015625,265.953369140625,264.4472961425781,288.0765686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868562385439,1.6020793580651116e-08,0.0010868401732295,-0.040998138487339,0.0,0.0,0.0,-0.012754994444549,60.0,-17.586999893188477,-0.0,-8.05386548563547e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,289.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989074707031,0.0,0.0,0.0001022878932417,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285400390625,0.0,0.0,0.0001077139750123,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,7.95571759226732e-05,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,0.0001077139750123,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.595458984375,0.0,0.0,0.0005109487101435,289.3865051269531,294.1499938964844,264.25,263.582275390625,265.9211730957031,264.3644714355469,288.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898647597059,1.6372633027117445e-08,0.0010898483451455,-0.0419177822768688,0.0,0.0,0.0,-0.0129294134676456,60.0,-17.68461799621582,-0.0,-8.09851670169337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,289.34002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989074707031,0.0,0.0,0.0001022878932417,291.0616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6285400390625,0.0,0.0,0.0001077139750123,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5953674316406,0.0,0.0,7.95571759226732e-05,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72467041015625,0.0,0.0,0.0001077139750123,291.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.595458984375,0.0,0.0,0.0005109487101435,289.3865051269531,294.1499938964844,264.25,263.582275390625,265.9211730957031,264.3644714355469,288.06451416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898647597059,1.6372633027117445e-08,0.0010898483451455,-0.0419177822768688,0.0,0.0,0.0,-0.0129294134676456,60.0,-17.68461799621582,-0.0,-8.09851670169337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,289.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0001026223253575,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,0.0001080661459127,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844421386719,0.0,0.0,7.981728413142264e-05,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,0.0001080661459127,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845642089844,0.0,0.0,0.0005126192700117,289.375,294.1499938964844,264.1632385253906,263.4986877441406,265.88787841796875,264.2789306640625,288.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934277670457,1.6789329038147116e-08,0.0010934110032394,-0.0430068187415599,0.0,0.0,0.0,-0.0131359854713082,60.0,-17.791757583618164,-0.0,-8.151558716917864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,289.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58795166015625,0.0,0.0,0.0001026223253575,291.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6171875,0.0,0.0,0.0001080661459127,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844421386719,0.0,0.0,7.981728413142264e-05,290.9267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7120361328125,0.0,0.0,0.0001080661459127,291.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845642089844,0.0,0.0,0.0005126192700117,289.375,294.1499938964844,264.1632385253906,263.4986877441406,265.88787841796875,264.2789306640625,288.0524597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934277670457,1.6789329038147116e-08,0.0010934110032394,-0.0430068187415599,0.0,0.0,0.0,-0.0131359854713082,60.0,-17.791757583618164,-0.0,-8.151558716917864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,289.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,0.0001030320199788,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60577392578125,0.0,0.0,0.0001084975738194,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,8.013594197109342e-05,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993408203125,0.0,0.0,0.0001084975738194,291.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,0.0005146657931618,289.36346435546875,294.1499938964844,264.0721435546875,263.4107666015625,265.8533630371094,264.1895751953125,288.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792875953,1.729981491394028e-08,0.00109777553007,-0.0443407706916332,0.0,0.0,0.0,-0.0133890528231859,60.0,-17.913381576538086,-0.0,-8.216775171376869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,289.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5769348144531,0.0,0.0,0.0001030320199788,291.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.60577392578125,0.0,0.0,0.0001084975738194,290.7947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.573486328125,0.0,0.0,8.013594197109342e-05,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6993408203125,0.0,0.0,0.0001084975738194,291.8128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736083984375,0.0,0.0,0.0005146657931618,289.36346435546875,294.1499938964844,264.0721435546875,263.4107666015625,265.8533630371094,264.1895751953125,288.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792875953,1.729981491394028e-08,0.00109777553007,-0.0443407706916332,0.0,0.0,0.0,-0.0133890528231859,60.0,-17.913381576538086,-0.0,-8.216775171376869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,289.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5714111328125,0.0,0.0,0.0001032618311,291.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000671386719,0.0,0.0,0.0001087395794456,290.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679931640625,0.0,0.0,8.031468314584345e-05,290.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6929626464844,0.0,0.0,0.0001087395794456,291.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.568115234375,0.0,0.0,0.0005158137646503,289.357666015625,294.1499938964844,264.02508544921875,263.36529541015625,265.8356628417969,264.1434326171875,288.0343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002413230016,1.7586160083737923e-08,0.0011002236278727,-0.045088917016983,0.0,0.0,0.0,-0.0135310040786862,60.0,-17.97968101501465,-0.0,-8.253470440422461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,289.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5658569335937,0.0,0.0,0.0001035134337143,291.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5943298339844,0.0,0.0,0.0001090045261662,290.7818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5624694824219,0.0,0.0,8.051037002587691e-05,290.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.68658447265625,0.0,0.0,0.0001090045261662,291.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625915527344,0.0,0.0,0.0005170705262571,289.35186767578125,294.1499938964844,263.9770202636719,263.31884765625,265.8175964355469,264.09600830078125,288.0281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102921902202,1.7899656867825797e-08,0.0011029039742425,-0.0459079183638095,0.0,0.0,0.0,-0.01368641667068,60.0,-18.05068016052246,-0.0,-8.29373831834346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,289.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.000104071725218,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,0.0001095924380933,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,8.094459917629138e-05,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737976074219,0.0,0.0,0.0001095924380933,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.0005198593134991,289.3401794433594,294.1499938964844,263.878173828125,263.2231750488281,265.7803955078125,263.997802734375,288.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088702594861,1.8595303075130687e-08,0.0011088516330346,-0.0477249436080455,0.0,0.0,0.0,-0.0140312742441892,60.0,-18.20493698120117,-0.0,-8.3834429176477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,289.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547180175781,0.0,0.0,0.000104071725218,291.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5827941894531,0.0,0.0,0.0001095924380933,290.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513916015625,0.0,0.0,8.094459917629138e-05,290.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6737976074219,0.0,0.0,0.0001095924380933,291.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,0.0005198593134991,289.3401794433594,294.1499938964844,263.878173828125,263.2231750488281,265.7803955078125,263.997802734375,288.0160217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088702594861,1.8595303075130687e-08,0.0011088516330346,-0.0477249436080455,0.0,0.0,0.0,-0.0140312742441892,60.0,-18.20493698120117,-0.0,-8.3834429176477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
