time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
360540,289.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,0.000104700528027,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,0.000110254593892,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54022216796875,0.0,0.0,8.143366721924394e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,0.000110254593892,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403137207031,0.0,0.0,0.0005230003152973,289.32843017578125,294.1499938964844,263.7758483886719,263.1240539550781,265.74188232421875,263.8956298828125,288.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.9378809668069152e-08,0.0011155502870678,-0.0497709102928638,0.0,0.0,0.0,-0.0144196869805455,60.0,-18.374208450317383,-0.0,-8.485054081575073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,289.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.54351806640625,0.0,0.0,0.000104700528027,291.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5711975097656,0.0,0.0,0.000110254593892,290.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.54022216796875,0.0,0.0,8.143366721924394e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.66094970703125,0.0,0.0,0.000110254593892,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5403137207031,0.0,0.0,0.0005230003152973,289.32843017578125,294.1499938964844,263.7758483886719,263.1240539550781,265.74188232421875,263.8956298828125,288.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.9378809668069152e-08,0.0011155502870678,-0.0497709102928638,0.0,0.0,0.0,-0.0144196869805455,60.0,-18.374208450317383,-0.0,-8.485054081575073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,289.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,0.00010540587391,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,0.000110997360025,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,8.198227442335337e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64801025390625,0.0,0.0,0.000110997360025,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290832519531,0.0,0.0,0.0005265236832201,289.3166198730469,294.1499938964844,263.6703491210937,263.02178955078125,265.7017822265625,263.7891540527344,287.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.5609188079834,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,289.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5322265625,0.0,0.0,0.00010540587391,291.0104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595092773437,0.0,0.0,0.000110997360025,290.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,8.198227442335337e-05,290.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.64801025390625,0.0,0.0,0.000110997360025,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5290832519531,0.0,0.0,0.0005265236832201,289.3166198730469,294.1499938964844,263.6703491210937,263.02178955078125,265.7017822265625,263.7891540527344,287.9915466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652160048484,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.5609188079834,-0.0,-8.599762679750712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,289.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208435058594,0.0,0.0,0.0001061836810549,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477600097656,0.0,0.0,0.0001118164291256,290.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,8.258723391918465e-05,290.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0001118164291256,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177307128906,0.0,0.0,0.0005304089863784,289.3046875,294.1499938964844,263.5619812011719,262.9166564941406,265.6600341796875,263.67889404296875,287.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.7640380859375,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,289.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5208435058594,0.0,0.0,0.0001061836810549,290.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5477600097656,0.0,0.0,0.0001118164291256,290.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51763916015625,0.0,0.0,8.258723391918465e-05,290.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.635009765625,0.0,0.0,0.0001118164291256,291.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5177307128906,0.0,0.0,0.0005304089863784,289.3046875,294.1499938964844,263.5619812011719,262.9166564941406,265.6600341796875,263.67889404296875,287.9792175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.7640380859375,-0.0,-8.727148070875047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,289.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5151062011719,0.0,0.0,0.0001066001714207,290.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54180908203125,0.0,0.0,0.0001122550165746,290.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.51190185546875,0.0,0.0,8.291117410408333e-05,290.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6284484863281,0.0,0.0,0.0001122550165746,291.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.51202392578125,0.0,0.0,0.0005324894445948,289.2987060546875,294.1499938964844,263.5068359375,262.86309814453125,265.63848876953125,263.6224365234375,287.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745869105416205e-08,0.0011357878101989,-0.0559481605887413,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.871829986572266,-0.0,-8.795744577128063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,289.26287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.50933837890625,0.0,0.0,0.0001070309008355,290.98858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5358581542969,0.0,0.0,0.0001127085924963,290.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.50616455078125,0.0,0.0,8.324618102051318e-05,290.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62188720703125,0.0,0.0,0.0001127085924963,291.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5062866210937,0.0,0.0,0.0005346410325728,289.29266357421875,294.1499938964844,263.4510498046875,262.8089294433594,265.6166076660156,263.5653381347656,287.9668273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403987882658,2.2282588219013643e-08,0.001140376436524,-0.0573479756712913,0.0,0.0,0.0,-0.0158591959625482,60.0,-18.982738494873047,-0.0,-8.866967959875185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,289.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49774169921875,0.0,0.0,0.000107941981696,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,0.0001136680075433,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,8.395480836043134e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60870361328125,0.0,0.0,0.0001136680075433,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,0.0005391921149566,289.2805480957031,294.1499938964844,263.3378295898437,262.6989440917969,265.5713806152344,263.44891357421875,287.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501060798764,2.3417880967713245e-08,0.0011500825639814,-0.0603078231215477,0.0,0.0,0.0,-0.0164220016449689,60.0,-19.21656036376953,-0.0,-9.01856722634875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,289.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49774169921875,0.0,0.0,0.000107941981696,290.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238952636719,0.0,0.0,0.0001136680075433,290.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.49462890625,0.0,0.0,8.395480836043134e-05,290.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60870361328125,0.0,0.0,0.0001136680075433,291.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,0.0005391921149566,289.2805480957031,294.1499938964844,263.3378295898437,262.6989440917969,265.5713806152344,263.44891357421875,287.95440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501060798764,2.3417880967713245e-08,0.0011500825639814,-0.0603078231215477,0.0,0.0,0.0,-0.0164220016449689,60.0,-19.21656036376953,-0.0,-9.01856722634875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,289.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,0.0001089096986106,290.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118103027344,0.0,0.0,0.0001146870636148,290.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4829406738281,0.0,0.0,8.470747707178816e-05,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59539794921875,0.0,0.0,0.0001146870636148,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830322265625,0.0,0.0,0.0005440260283648,289.268310546875,294.1499938964844,263.2226257324219,262.58697509765625,265.5243530273437,263.3301086425781,287.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604167520999,2.4623757255426423e-08,0.0011603920720517,-0.0634499937295913,0.0,0.0,0.0,-0.017019797116518,60.0,-19.46394157409668,-0.0,-9.180997295743509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,289.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,0.0001089096986106,290.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118103027344,0.0,0.0,0.0001146870636148,290.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4829406738281,0.0,0.0,8.470747707178816e-05,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.59539794921875,0.0,0.0,0.0001146870636148,291.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4830322265625,0.0,0.0,0.0005440260283648,289.268310546875,294.1499938964844,263.2226257324219,262.58697509765625,265.5243530273437,263.3301086425781,287.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604167520999,2.4623757255426423e-08,0.0011603920720517,-0.0634499937295913,0.0,0.0,0.0,-0.017019797116518,60.0,-19.46394157409668,-0.0,-9.180997295743509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,289.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,0.0001099237269954,290.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49957275390625,0.0,0.0,0.0001157548758783,290.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711608886719,0.0,0.0,8.549616177333519e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,0.0001157548758783,291.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47125244140625,0.0,0.0,0.0005490913172252,289.25592041015625,294.1499938964844,263.105712890625,262.4732971191406,265.4755249023437,263.2093505859375,287.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.723398208618164,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,289.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,0.0001099237269954,290.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49957275390625,0.0,0.0,0.0001157548758783,290.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4711608886719,0.0,0.0,8.549616177333519e-05,290.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5819702148437,0.0,0.0,0.0001157548758783,291.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47125244140625,0.0,0.0,0.0005490913172252,289.25592041015625,294.1499938964844,263.105712890625,262.4732971191406,265.4755249023437,263.2093505859375,287.9293212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.58873509295654e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.723398208618164,-0.0,-9.352754659630592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,289.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,0.0001109710647142,290.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,0.0001168577800854,290.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.459228515625,0.0,0.0,8.631075615994632e-05,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56842041015625,0.0,0.0,0.0001168577800854,291.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,0.0005543229635804,289.2434387207031,294.1499938964844,262.9873962402344,262.35821533203125,265.4248046875,263.0870666503906,287.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823527747765,-0.0701371058821678,0.0,0.0,0.0,-0.0182932037860155,60.0,-19.992918014526367,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,289.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.46221923828125,0.0,0.0,0.0001109710647142,290.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4872436523437,0.0,0.0,0.0001168577800854,290.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.459228515625,0.0,0.0,8.631075615994632e-05,290.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.56842041015625,0.0,0.0,0.0001168577800854,291.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593200683594,0.0,0.0,0.0005543229635804,289.2434387207031,294.1499938964844,262.9873962402344,262.35821533203125,265.4248046875,263.0870666503906,287.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823798995465,2.719248115568008e-08,0.0011823527747765,-0.0701371058821678,0.0,0.0,0.0,-0.0182932037860155,60.0,-19.992918014526367,-0.0,-9.531826350439589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,289.1996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4561767578125,0.0,0.0,0.0001115026534534,290.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4810485839844,0.0,0.0,0.0001174175704363,290.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532165527344,0.0,0.0,8.672421972732991e-05,290.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5616149902344,0.0,0.0,0.0001174175704363,291.7355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45330810546875,0.0,0.0,0.0005569783970713,289.2371520996094,294.1499938964844,262.92779541015625,262.3002624511719,265.3987121582031,263.02545166015625,287.9103088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.130760192871094,-0.0,-9.623366281630297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,289.1918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4501037597656,0.0,0.0,0.0001120359738706,290.9209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.47479248046875,0.0,0.0,0.0001179791797767,290.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4471740722656,0.0,0.0,8.713902207091451e-05,290.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5547790527344,0.0,0.0,0.0001179791797767,291.7304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.447265625,0.0,0.0,0.000559642445296,289.2308349609375,294.1499938964844,262.8679504394531,262.2420349121094,265.3721008300781,262.963623046875,287.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519533401549786e-08,0.0011936977971345,-0.0735882520675659,0.0,0.0,0.0,-0.018951067700982,60.0,-20.27000617980957,-0.0,-9.715643756180725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,289.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378967285156,0.0,0.0,0.0001131006210925,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621887207031,0.0,0.0,0.0001191003102576,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349975585937,0.0,0.0,8.79670842550695e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409851074219,0.0,0.0,0.0001191003102576,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,0.0005649605882354,289.21807861328125,294.1499938964844,262.7476806640625,262.125,265.31756591796875,262.8394775390625,287.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.55084609985352,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,289.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4378967285156,0.0,0.0,0.0001131006210925,290.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4621887207031,0.0,0.0,0.0001191003102576,290.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349975585937,0.0,0.0,8.79670842550695e-05,290.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409851074219,0.0,0.0,0.0001191003102576,291.7198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4350891113281,0.0,0.0,0.0005649605882354,289.21807861328125,294.1499938964844,262.7476806640625,262.125,265.31756591796875,262.8394775390625,287.89111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360231399536,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.55084609985352,-0.0,-9.901170017201369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,289.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255676269531,0.0,0.0,0.0001141458487836,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494934082031,0.0,0.0,0.0001202009807457,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,8.878003427525982e-05,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.0001202009807457,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,0.000570181699004,289.2052001953125,294.1499938964844,262.6268920898437,262.0074462890625,265.2611083984375,262.7149353027344,287.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162066996097,3.114883639909749e-08,0.0012161756167188,-0.0804183483123779,0.0,0.0,0.0,-0.0202545020729303,60.0,-20.83236122131348,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,289.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255676269531,0.0,0.0,0.0001141458487836,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4494934082031,0.0,0.0,0.0001202009807457,290.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4226989746094,0.0,0.0,8.878003427525982e-05,290.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.527099609375,0.0,0.0,0.0001202009807457,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4227905273437,0.0,0.0,0.000570181699004,289.2052001953125,294.1499938964844,262.6268920898437,262.0074462890625,265.2611083984375,262.7149353027344,287.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012162066996097,3.114883639909749e-08,0.0012161756167188,-0.0804183483123779,0.0,0.0,0.0,-0.0202545020729303,60.0,-20.83236122131348,-0.0,-1.0085019397365613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,289.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130859375,0.0,0.0,0.0001151516771642,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366455078125,0.0,0.0,0.0001212601709994,290.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102783203125,0.0,0.0,8.956234523793682e-05,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,0.0001212601709994,291.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103698730469,0.0,0.0,0.000575206009671,289.19219970703125,294.1499938964844,262.505859375,261.8896484375,265.2027587890625,262.5903625488281,287.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758935332298,60.0,-21.110546112060547,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,289.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4130859375,0.0,0.0,0.0001151516771642,290.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4366455078125,0.0,0.0,0.0001212601709994,290.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4102783203125,0.0,0.0,8.956234523793682e-05,290.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5130920410156,0.0,0.0,0.0001212601709994,291.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4103698730469,0.0,0.0,0.000575206009671,289.19219970703125,294.1499938964844,262.505859375,261.8896484375,265.2027587890625,262.5903625488281,287.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836706981062889,0.0,0.0,0.0,-0.0208758935332298,60.0,-21.110546112060547,-0.0,-1.0263534733212509e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,289.1302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40301513671875,0.0,0.0,0.0001159153325716,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4263000488281,0.0,0.0,0.0001220643316628,290.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,9.015629620989785e-05,290.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018005371094,0.0,0.0,0.0001220643316628,291.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4003295898437,0.0,0.0,0.000579020648729,289.1817321777344,294.1499938964844,262.4090576171875,261.7954406738281,265.1547241210937,262.49090576171875,287.8547058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350605102255,3.335400933224264e-08,0.0012350270990282,-0.0861382782459259,0.0,0.0,0.0,-0.021347677335143,60.0,-21.32804107666016,-0.0,-1.040011454733758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,289.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4004821777344,0.0,0.0,0.0001160992542281,290.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4237060546875,0.0,0.0,0.0001222580176545,290.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3977355957031,0.0,0.0,9.02993488125503e-05,290.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4989624023437,0.0,0.0,0.0001222580176545,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978271484375,0.0,0.0,0.0005799393984489,289.1791076660156,294.1499938964844,262.3848876953125,261.7718811035156,265.1425476074219,262.4660949707031,287.8520812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323651909828,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.38149070739746,-0.0,-1.0433144126409388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,289.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941650390625,0.0,0.0,0.0001165448265965,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.41717529296875,0.0,0.0,0.0001227272296091,290.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39141845703125,0.0,0.0,9.064590994967148e-05,290.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4918518066406,0.0,0.0,0.0001227272296091,291.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3914794921875,0.0,0.0,0.0005821651429869,289.1724853515625,294.1499938964844,262.32452392578125,261.713134765625,265.1117248535156,262.4041748046875,287.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417678954079,3.4138526672222724e-08,0.0012417336693033,-0.0881712436676025,0.0,0.0,0.0,-0.0217365883290767,60.0,-21.512836456298828,-0.0,-1.051338003321689e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362160,289.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3877868652344,0.0,0.0,0.0001169721144833,290.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,0.000123177174828,290.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,9.097824658965692e-05,290.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4847412109375,0.0,0.0,0.000123177174828,291.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3851623535156,0.0,0.0,0.0005842995014972,289.1658630371094,294.1499938964844,262.2642517089844,261.65447998046875,265.0804748535156,262.3424377441406,287.8388366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463205493986,3.4671032267397095e-08,0.0012462858576327,-0.089550569653511,0.0,0.0,0.0,-0.0220005679875612,60.0,-21.641328811645508,-0.0,-1.0590609633709393e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,289.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,0.0001177591038867,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,0.0001240059209521,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,9.159035107586531e-05,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704284667969,0.0,0.0,0.0001240059209521,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37237548828125,0.0,0.0,0.0005882306722924,289.1525573730469,294.1499938964844,262.1442565917969,261.53765869140625,265.0168151855469,262.2196044921875,287.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547060614451,3.5651837038130913e-08,0.0012546704383566,-0.0920897796750068,0.0,0.0,0.0,-0.0224867854267358,60.0,-21.88813781738281,-0.0,-1.0733595701140076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,289.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.375,0.0,0.0,0.0001177591038867,290.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3974914550781,0.0,0.0,0.0001240059209521,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,9.159035107586531e-05,290.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4704284667969,0.0,0.0,0.0001240059209521,291.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.37237548828125,0.0,0.0,0.0005882306722924,289.1525573730469,294.1499938964844,262.1442565917969,261.53765869140625,265.0168151855469,262.2196044921875,287.82550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547060614451,3.5651837038130913e-08,0.0012546704383566,-0.0920897796750068,0.0,0.0,0.0,-0.0224867854267358,60.0,-21.88813781738281,-0.0,-1.0733595701140076e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,289.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620910644531,0.0,0.0,0.0001184639622806,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842468261719,0.0,0.0,0.0001247481704922,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594665527344,0.0,0.0,9.21385726542212e-05,290.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,0.0001247481704922,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595275878906,0.0,0.0,0.0005917515954934,289.13916015625,294.1499938964844,262.02520751953125,261.4217834472656,264.9515075683594,262.09796142578125,287.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622163631021,3.653028812777848e-08,0.0012621798086911,-0.0943625345826149,0.0,0.0,0.0,-0.0229222606867551,60.0,-22.118940353393555,-0.0,-1.0862471810924037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,289.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3620910644531,0.0,0.0,0.0001184639622806,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3842468261719,0.0,0.0,0.0001247481704922,290.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3594665527344,0.0,0.0,9.21385726542212e-05,290.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,0.0001247481704922,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595275878906,0.0,0.0,0.0005917515954934,289.13916015625,294.1499938964844,262.02520751953125,261.4217834472656,264.9515075683594,262.09796142578125,287.81201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622163631021,3.653028812777848e-08,0.0012621798086911,-0.0943625345826149,0.0,0.0,0.0,-0.0229222606867551,60.0,-22.118940353393555,-0.0,-1.0862471810924037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,289.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490905761719,0.0,0.0,0.0001191007031593,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37091064453125,0.0,0.0,0.0001254186936421,290.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34649658203125,0.0,0.0,9.263381798518822e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,0.0001254186936421,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465881347656,0.0,0.0,0.0005949322367087,289.1256408691406,294.1499938964844,261.9073486328125,261.3070983886719,264.8845520019531,261.9777526855469,287.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690008152276,3.732386133492582e-08,0.0012689634459093,-0.0964144691824913,0.0,0.0,0.0,-0.0233156569302082,60.0,-22.335506439208984,-0.0,-1.0979555042922585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,289.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3490905761719,0.0,0.0,0.0001191007031593,290.7992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37091064453125,0.0,0.0,0.0001254186936421,290.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.34649658203125,0.0,0.0,9.263381798518822e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.44158935546875,0.0,0.0,0.0001254186936421,291.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465881347656,0.0,0.0,0.0005949322367087,289.1256408691406,294.1499938964844,261.9073486328125,261.3070983886719,264.8845520019531,261.9777526855469,287.7984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690008152276,3.732386133492582e-08,0.0012689634459093,-0.0964144691824913,0.0,0.0,0.0,-0.0233156569302082,60.0,-22.335506439208984,-0.0,-1.0979555042922585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,289.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,0.0001196570519823,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.0001260045537492,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33349609375,0.0,0.0,9.306653373641892e-05,290.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,0.0001260045537492,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,0.0005977113032713,289.1120910644531,294.1499938964844,261.791015625,261.19390869140625,264.816162109375,261.8591003417969,287.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749287998303,3.8017237358189966e-08,0.0012748907320201,-0.0982063636183738,0.0,0.0,0.0,-0.0236593857407569,60.0,-22.53839492797852,-0.0,-1.10823691557016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,289.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3360290527344,0.0,0.0,0.0001196570519823,290.7853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.0,0.0001260045537492,290.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.33349609375,0.0,0.0,9.306653373641892e-05,290.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,0.0001260045537492,291.6323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.33355712890625,0.0,0.0,0.0005977113032713,289.1120910644531,294.1499938964844,261.791015625,261.19390869140625,264.816162109375,261.8591003417969,287.7846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749287998303,3.8017237358189966e-08,0.0012748907320201,-0.0982063636183738,0.0,0.0,0.0,-0.0236593857407569,60.0,-22.53839492797852,-0.0,-1.10823691557016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,289.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3294982910156,0.0,0.0,0.0001199009639094,290.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35076904296875,0.0,0.0,0.0001262614096049,290.3861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3269348144531,0.0,0.0,9.325623977929354e-05,290.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4197998046875,0.0,0.0,0.0001262614096049,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3270263671875,0.0,0.0,0.0005989297060295,289.1052551269531,294.1499938964844,261.7335205078125,261.1379699707031,264.78143310546875,261.800537109375,287.7777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775277718901,3.83212288568302e-08,0.0012774893548339,-0.098991684615612,0.0,0.0,0.0,-0.0238100849092006,60.0,-22.63304328918457,-0.0,-1.1127595911375465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,289.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3229064941406,0.0,0.0,0.0001201269114972,290.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3440246582031,0.0,0.0,0.0001264993334189,290.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204040527344,0.0,0.0,9.343197598354892e-05,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4125061035156,0.0,0.0,0.0001264993334189,291.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3204650878906,0.0,0.0,0.0006000584107823,289.09844970703125,294.1499938964844,261.676513671875,261.0824890136719,264.74639892578125,261.742431640625,287.7708435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799352407455,3.8602831153866646e-08,0.001279896707274,-0.0997189953923225,0.0,0.0,0.0,-0.0239496827125549,60.0,-22.724166870117188,-0.0,-1.1169572644575965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,289.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097229003906,0.0,0.0,0.0001205141306854,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305053710937,0.0,0.0,0.0001269070926355,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,9.37331496970728e-05,290.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,0.0001269070926355,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.0006019926513545,289.0847473144531,294.1499938964844,261.5640869140625,260.97314453125,264.67547607421875,261.6278381347656,287.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840612325817,3.9085428227281234e-08,0.0012840221170336,-0.1009650826454162,0.0,0.0,0.0,-0.0241889208555221,60.0,-22.89413070678711,-0.0,-1.124169557442656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
