time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362880,289.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097229003906,0.0,0.0,0.0001205141306854,290.759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3305053710937,0.0,0.0,0.0001269070926355,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3072509765625,0.0,0.0,9.37331496970728e-05,290.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3978881835937,0.0,0.0,0.0001269070926355,291.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.30731201171875,0.0,0.0,0.0006019926513545,289.0847473144531,294.1499938964844,261.5640869140625,260.97314453125,264.67547607421875,261.6278381347656,287.7568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840612325817,3.9085428227281234e-08,0.0012840221170336,-0.1009650826454162,0.0,0.0,0.0,-0.0241889208555221,60.0,-22.89413070678711,-0.0,-1.124169557442656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,289.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,0.0001208334724651,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169250488281,0.0,0.0,0.0001272433873964,290.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940368652344,0.0,0.0,9.398152906214818e-05,290.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832397460937,0.0,0.0,0.0001272433873964,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29412841796875,0.0,0.0,0.0006035878323018,289.0710144042969,294.1499938964844,261.4540710449219,260.8661804199219,264.6033935546875,261.5158386230469,287.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001287463819608,3.9483431635289896e-08,0.0012874243548139,-0.1019924059510231,0.0,0.0,0.0,-0.0243862234055995,60.0,-23.04688262939453,-0.0,-1.1301349900350033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,289.0099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2964782714844,0.0,0.0,0.0001208334724651,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3169250488281,0.0,0.0,0.0001272433873964,290.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2940368652344,0.0,0.0,9.398152906214818e-05,290.6577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832397460937,0.0,0.0,0.0001272433873964,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.29412841796875,0.0,0.0,0.0006035878323018,289.0710144042969,294.1499938964844,261.4540710449219,260.8661804199219,264.6033935546875,261.5158386230469,287.74273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001287463819608,3.9483431635289896e-08,0.0012874243548139,-0.1019924059510231,0.0,0.0,0.0,-0.0243862234055995,60.0,-23.04688262939453,-0.0,-1.1301349900350033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,288.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,0.0001210915434057,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,0.0001275151444133,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807922363281,0.0,0.0,9.418225090485066e-05,290.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685913085937,0.0,0.0,0.0001275151444133,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,0.0006048768991604,289.0572509765625,294.1499938964844,261.3467102050781,260.7618408203125,264.5303039550781,261.406494140625,287.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902135495096,3.9805062357345384e-08,0.0012901737354695,-0.1028223633766174,0.0,0.0,0.0,-0.0245456658303737,60.0,-23.18571281433105,-0.0,-1.1349672490723608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,288.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.283203125,0.0,0.0,0.0001210915434057,290.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3033142089844,0.0,0.0,0.0001275151444133,290.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2807922363281,0.0,0.0,9.418225090485066e-05,290.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3685913085937,0.0,0.0,0.0001275151444133,291.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2808837890625,0.0,0.0,0.0006048768991604,289.0572509765625,294.1499938964844,261.3467102050781,260.7618408203125,264.5303039550781,261.406494140625,287.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902135495096,3.9805062357345384e-08,0.0012901737354695,-0.1028223633766174,0.0,0.0,0.0,-0.0245456658303737,60.0,-23.18571281433105,-0.0,-1.1349672490723608e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,288.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698974609375,0.0,0.0,0.0001212943534483,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896728515625,0.0,0.0,0.0001277287083212,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675170898437,0.0,0.0,9.433999366592616e-05,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538818359375,0.0,0.0,0.0001277287083212,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676086425781,0.0,0.0,0.0006058900034986,289.04345703125,294.1499938964844,261.2423400878906,260.66046142578125,264.4563293457031,261.30010986328125,287.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923744507133,4.0057827277451e-08,0.0012923344038426,-0.1034744754433631,0.0,0.0,0.0,-0.0246709696948528,60.0,-23.311174392700195,-0.0,-1.1387720633138089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,288.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698974609375,0.0,0.0,0.0001212943534483,290.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2896728515625,0.0,0.0,0.0001277287083212,290.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2675170898437,0.0,0.0,9.433999366592616e-05,290.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3538818359375,0.0,0.0,0.0001277287083212,291.5849304199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2676086425781,0.0,0.0,0.0006058900034986,289.04345703125,294.1499938964844,261.2423400878906,260.66046142578125,264.4563293457031,261.30010986328125,287.71405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923744507133,4.0057827277451e-08,0.0012923344038426,-0.1034744754433631,0.0,0.0,0.0,-0.0246709696948528,60.0,-23.311174392700195,-0.0,-1.1387720633138089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,288.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2632141113281,0.0,0.0,0.0001213780560647,290.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2828674316406,0.0,0.0,0.0001278168638236,290.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2608642578125,0.0,0.0,9.440509893465789e-05,290.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3465576171875,0.0,0.0,0.0001278168638236,291.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2609558105469,0.0,0.0,0.0006063081673346,289.0365295410156,294.1499938964844,261.1913452148437,260.6109313964844,264.4190673828125,261.2480163574219,287.7068176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932664249092,4.0162149161915295e-08,0.0012932262616232,-0.1037435755133628,0.0,0.0,0.0,-0.024722684174776,60.0,-23.369354248046875,-0.0,-1.1403442101709517e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,288.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.25653076171875,0.0,0.0,0.0001214479707414,290.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2760314941406,0.0,0.0,0.0001278904819628,290.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25421142578125,0.0,0.0,9.445947216590866e-05,290.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,0.0001278904819628,291.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2542724609375,0.0,0.0,0.0006066573550924,289.02960205078125,294.1499938964844,261.1412353515625,260.5622863769531,264.38165283203125,261.19683837890625,287.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940113665536,4.02492759121742e-08,0.0012939710868522,-0.1039683148264885,0.0,0.0,0.0,-0.0247658770531415,60.0,-23.424171447753903,-0.0,-1.1416581457979193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,288.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431640625,0.0,0.0,0.0001215531956404,290.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,0.0001280012802453,290.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,9.4541312137153e-05,290.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,0.0001280012802453,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409362792969,0.0,0.0,0.0006071829702705,289.0157775878906,294.1499938964844,261.043701171875,260.4676208496094,264.3063659667969,261.09698486328125,287.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951325625181,4.038041367948608e-08,0.0012950921664014,-0.1043065339326858,0.0,0.0,0.0,-0.0248308852314949,60.0,-23.52516365051269,-0.0,-1.1436370783712849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,288.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2431640625,0.0,0.0,0.0001215531956404,290.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2623291015625,0.0,0.0,0.0001280012802453,290.28582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2408752441406,0.0,0.0,9.4541312137153e-05,290.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3244934082031,0.0,0.0,0.0001280012802453,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2409362792969,0.0,0.0,0.0006071829702705,289.0157775878906,294.1499938964844,261.043701171875,260.4676208496094,264.3063659667969,261.09698486328125,287.68487548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951325625181,4.038041367948608e-08,0.0012950921664014,-0.1043065339326858,0.0,0.0,0.0,-0.0248308852314949,60.0,-23.52516365051269,-0.0,-1.1436370783712849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,288.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,0.0001216115124407,290.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486267089844,0.0,0.0,0.0001280627038795,290.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,9.458667045691982e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,0.0001280627038795,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22760009765625,0.0,0.0,0.0006074742996133,289.0018920898437,294.1499938964844,260.95001220703125,260.37677001953125,264.2305603027344,261.0010681152344,287.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957538710907,4.0453084437785947e-08,0.001295713474974,-0.1044939458370208,0.0,0.0,0.0,-0.0248669106513261,60.0,-23.612977981567383,-0.0,-1.144734511626666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,288.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2297668457031,0.0,0.0,0.0001216115124407,290.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486267089844,0.0,0.0,0.0001280627038795,290.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2275085449219,0.0,0.0,9.458667045691982e-05,290.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3097839355469,0.0,0.0,0.0001280627038795,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.22760009765625,0.0,0.0,0.0006074742996133,289.0018920898437,294.1499938964844,260.95001220703125,260.37677001953125,264.2305603027344,261.0010681152344,287.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957538710907,4.0453084437785947e-08,0.001295713474974,-0.1044939458370208,0.0,0.0,0.0,-0.0248669106513261,60.0,-23.612977981567383,-0.0,-1.144734511626666e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,288.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21636962890625,0.0,0.0,0.0001216331220348,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23492431640625,0.0,0.0,0.0001280854630749,290.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2141418457031,0.0,0.0,9.46034851949662e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29510498046875,0.0,0.0,0.0001280854630749,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142028808594,0.0,0.0,0.0006075822748243,288.988037109375,294.1499938964844,260.8588562011719,260.2884826660156,264.1543884277344,260.9084777832031,287.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.04800069020439e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-23.689735412597656,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,288.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21636962890625,0.0,0.0,0.0001216331220348,290.6841125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.23492431640625,0.0,0.0,0.0001280854630749,290.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2141418457031,0.0,0.0,9.46034851949662e-05,290.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.29510498046875,0.0,0.0,0.0001280854630749,291.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2142028808594,0.0,0.0,0.0006075822748243,288.988037109375,294.1499938964844,260.8588562011719,260.2884826660156,264.1543884277344,260.9084777832031,287.6551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959841405972,4.04800069020439e-08,0.0012959436280652,-0.1045633777976036,0.0,0.0,0.0,-0.0248802583664655,60.0,-23.689735412597656,-0.0,-1.1451412262886153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,288.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20294189453125,0.0,0.0,0.0001216325035784,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22119140625,0.0,0.0,0.0001280848082387,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20074462890625,0.0,0.0,9.460300498176366e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2804260253906,0.0,0.0,0.0001280848082387,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008361816406,0.0,0.0,0.0006075791898183,288.9741516113281,294.1499938964844,260.768798828125,260.2012939453125,264.0778503417969,260.8177490234375,287.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959775049239,4.047922530503456e-08,0.0012959369923919,-0.1045613661408424,0.0,0.0,0.0,-0.0248798709362745,60.0,-23.7589168548584,-0.0,-1.1451294312792017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,288.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20294189453125,0.0,0.0,0.0001216325035784,290.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.22119140625,0.0,0.0,0.0001280848082387,290.2538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.20074462890625,0.0,0.0,9.460300498176366e-05,290.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2804260253906,0.0,0.0,0.0001280848082387,291.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2008361816406,0.0,0.0,0.0006075791898183,288.9741516113281,294.1499938964844,260.768798828125,260.2012939453125,264.0778503417969,260.8177490234375,287.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959775049239,4.047922530503456e-08,0.0012959369923919,-0.1045613661408424,0.0,0.0,0.0,-0.0248798709362745,60.0,-23.7589168548584,-0.0,-1.1451294312792017e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,288.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1962280273437,0.0,0.0,0.0001216248128912,290.6711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,0.0001280767173739,290.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1940612792969,0.0,0.0,9.45970241446048e-05,290.5830993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2730712890625,0.0,0.0,0.0001280767173739,291.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1941223144531,0.0,0.0,0.0006075407727621,288.9671936035156,294.1499938964844,260.7241516113281,260.1581115722656,264.0394592285156,260.7727966308594,287.6325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958955485373,4.04696329781018e-08,0.0012958551524206,-0.10453662276268,0.0,0.0,0.0,-0.0248751156032085,60.0,-23.791671752929688,-0.0,-1.1449844805611065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,288.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1894836425781,0.0,0.0,0.0001216119126183,290.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2074584960937,0.0,0.0,0.000128063125885,290.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1873474121094,0.0,0.0,9.458698332309724e-05,290.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2657470703125,0.0,0.0,0.000128063125885,291.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1874084472656,0.0,0.0,0.0006074763368815,288.96026611328125,294.1499938964844,260.6797790527344,260.1152038574219,264.00103759765625,260.7281494140625,287.6249084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957580620422,4.045354273785051e-08,0.0012957175495103,-0.1044951230287551,0.0,0.0,0.0,-0.0248671397566795,60.0,-23.823007583618164,-0.0,-1.144741403891203e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,288.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1760559082031,0.0,0.0,0.0001215719530591,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937255859375,0.0,0.0,0.0001280210417462,290.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739501953125,0.0,0.0,9.455590770812704e-05,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510681152344,0.0,0.0,0.0001280210417462,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17401123046875,0.0,0.0,0.0006072767428122,288.9463806152344,294.1499938964844,260.5918884277344,260.0302429199219,263.9239807128906,260.6396789550781,287.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.104366660118103,0.0,0.0,0.0,-0.024842444807291,60.0,-23.88209342956543,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,288.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1760559082031,0.0,0.0,0.0001215719530591,290.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1937255859375,0.0,0.0,0.0001280210417462,290.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739501953125,0.0,0.0,9.455590770812704e-05,290.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510681152344,0.0,0.0,0.0001280210417462,291.5335388183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.17401123046875,0.0,0.0,0.0006072767428122,288.9463806152344,294.1499938964844,260.5918884277344,260.0302429199219,263.9239807128906,260.6396789550781,287.609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040372658664637e-08,0.0012952918186783,-0.104366660118103,0.0,0.0,0.0,-0.024842444807291,60.0,-23.88209342956543,-0.0,-1.1439890812425801e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,288.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16259765625,0.0,0.0,0.0001215133233927,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17999267578125,0.0,0.0,0.0001279593125218,290.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605224609375,0.0,0.0,9.451030928175896e-05,290.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,0.0001279593125218,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605834960937,0.0,0.0,0.0006069838418625,288.9324951171875,294.1499938964844,260.505126953125,259.9464416503906,263.8467102050781,260.55242919921875,287.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947074137628,4.0330640160846094e-08,0.0012946671340614,-0.1041781604290008,0.0,0.0,0.0,-0.0248062144964933,60.0,-23.93600273132324,-0.0,-1.1428857504824921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,288.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.16259765625,0.0,0.0,0.0001215133233927,290.6513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.17999267578125,0.0,0.0,0.0001279593125218,290.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605224609375,0.0,0.0,9.451030928175896e-05,290.563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,0.0001279593125218,291.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1605834960937,0.0,0.0,0.0006069838418625,288.9324951171875,294.1499938964844,260.505126953125,259.9464416503906,263.8467102050781,260.55242919921875,287.5942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947074137628,4.0330640160846094e-08,0.0012946671340614,-0.1041781604290008,0.0,0.0,0.0,-0.0248062144964933,60.0,-23.93600273132324,-0.0,-1.1428857504824921e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,288.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1491394042969,0.0,0.0,0.0001214394724229,290.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.166259765625,0.0,0.0,0.0001278815325349,290.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,9.4452865596395e-05,290.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217712402344,0.0,0.0,0.0001278815325349,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471862792969,0.0,0.0,0.0006066149799153,288.9185791015625,294.1499938964844,260.41949462890625,259.86376953125,263.769287109375,260.4661865234375,287.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939205626025,4.0238582244001015e-08,0.0012938802829012,-0.103940725326538,0.0,0.0,0.0,-0.024760577827692,60.0,-23.98598861694336,-0.0,-1.141496781542628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,288.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1491394042969,0.0,0.0,0.0001214394724229,290.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.166259765625,0.0,0.0,0.0001278815325349,290.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471252441406,0.0,0.0,9.4452865596395e-05,290.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217712402344,0.0,0.0,0.0001278815325349,291.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1471862792969,0.0,0.0,0.0006066149799153,288.9185791015625,294.1499938964844,260.41949462890625,259.86376953125,263.769287109375,260.4661865234375,287.5787048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939205626025,4.0238582244001015e-08,0.0012938802829012,-0.103940725326538,0.0,0.0,0.0,-0.024760577827692,60.0,-23.98598861694336,-0.0,-1.141496781542628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,288.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356811523437,0.0,0.0,0.0001213492942042,290.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15252685546875,0.0,0.0,0.000127786581288,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336975097656,0.0,0.0,9.438273264095189e-05,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,0.000127786581288,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337585449219,0.0,0.0,0.0006061645108275,288.9046936035156,294.1499938964844,260.3349914550781,259.78228759765625,263.6917419433594,260.3812866210937,287.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929596705362,4.012617438320376e-08,0.0012929195072501,-0.1036507785320282,0.0,0.0,0.0,-0.0247048549354076,60.0,-24.03092765808105,-0.0,-1.1398019239550194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,288.8956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1356811523437,0.0,0.0,0.0001213492942042,290.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.15252685546875,0.0,0.0,0.000127786581288,290.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1336975097656,0.0,0.0,9.438273264095189e-05,290.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2071533203125,0.0,0.0,0.000127786581288,291.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1337585449219,0.0,0.0,0.0006061645108275,288.9046936035156,294.1499938964844,260.3349914550781,259.78228759765625,263.6917419433594,260.3812866210937,287.56304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929596705362,4.012617438320376e-08,0.0012929195072501,-0.1036507785320282,0.0,0.0,0.0,-0.0247048549354076,60.0,-24.03092765808105,-0.0,-1.1398019239550194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364500,288.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.12896728515625,0.0,0.0,0.0001213001523865,290.6331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1456604003906,0.0,0.0,0.0001277348346775,290.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1269836425781,0.0,0.0,9.434451203560457e-05,290.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1998596191406,0.0,0.0,0.0001277348346775,291.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270446777344,0.0,0.0,0.0006059190491214,288.89776611328125,294.1499938964844,260.2931823730469,259.7419738769531,263.6529541015625,260.3392028808594,287.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924361508339,4.006492559938124e-08,0.0012923961039632,-0.1034927815198898,0.0,0.0,0.0,-0.02467449195683,60.0,-24.05221366882324,-0.0,-1.1388789289412673e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,288.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1222229003906,0.0,0.0,0.000121246681374,290.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387939453125,0.0,0.0,0.0001276785187656,290.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1202697753906,0.0,0.0,9.43029226618819e-05,290.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.19256591796875,0.0,0.0,0.0001276785187656,291.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1203308105469,0.0,0.0,0.0006056519341655,288.89080810546875,294.1499938964844,260.2516784667969,259.7019348144531,263.6141357421875,260.2974548339844,287.5473327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999826958533959e-08,0.0012918262509629,-0.1033208295702934,0.0,0.0,0.0,-0.0246414486318826,60.0,-24.072338104248047,-0.0,-1.137874932055638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,288.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087646484375,0.0,0.0,0.0001211317285196,290.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250915527344,0.0,0.0,0.0001275574759347,290.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068115234375,0.0,0.0,9.42135156947188e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.177978515625,0.0,0.0,0.0001275574759347,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,0.0006050777155905,288.8769226074219,294.1499938964844,260.1695556640625,259.6227722167969,263.5364685058594,260.2147521972656,287.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.102951169013977,0.0,0.0,0.0,-0.0245704185217618,60.0,-24.10999870300293,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,288.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1087646484375,0.0,0.0,0.0001211317285196,290.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1250915527344,0.0,0.0,0.0001275574759347,290.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068115234375,0.0,0.0,9.42135156947188e-05,290.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.177978515625,0.0,0.0,0.0001275574759347,291.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,0.0006050777155905,288.8769226074219,294.1499938964844,260.1695556640625,259.6227722167969,263.5364685058594,260.2147521972656,287.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.102951169013977,0.0,0.0,0.0,-0.0245704185217618,60.0,-24.10999870300293,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,288.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953063964844,0.0,0.0,0.0001210053451359,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1113586425781,0.0,0.0,0.000127424384118,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933837890625,0.0,0.0,9.41152175073512e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16339111328125,0.0,0.0,0.000127424384118,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09344482421875,0.0,0.0,0.0006044464535079,288.863037109375,294.1499938964844,260.088623046875,259.5448303222656,263.4588317871094,260.1334228515625,287.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.969745776544188e-08,0.001289255102165,-0.102544717490673,0.0,0.0,0.0,-0.0244923289865255,60.0,-24.14371490478516,-0.0,-1.1333494143173085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,288.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0953063964844,0.0,0.0,0.0001210053451359,290.61639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1113586425781,0.0,0.0,0.000127424384118,290.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0933837890625,0.0,0.0,9.41152175073512e-05,290.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.16339111328125,0.0,0.0,0.000127424384118,291.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09344482421875,0.0,0.0,0.0006044464535079,288.863037109375,294.1499938964844,260.088623046875,259.5448303222656,263.4588317871094,260.1334228515625,287.5155639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.969745776544188e-08,0.001289255102165,-0.102544717490673,0.0,0.0,0.0,-0.0244923289865255,60.0,-24.14371490478516,-0.0,-1.1333494143173085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,288.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,0.0001208703324664,290.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,0.0001272822119062,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,9.40102108870633e-05,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488647460937,0.0,0.0,0.0001272822119062,291.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800170898437,0.0,0.0,0.0006037720013409,288.84918212890625,294.1499938964844,260.0089111328125,259.4680480957031,263.38116455078125,260.0531311035156,287.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529169271190774e-08,0.0012878166744485,-0.1021104454994201,0.0,0.0,0.0,-0.0244089048355817,60.0,-24.174623489379883,-0.0,-1.130821516426295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,288.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.08184814453125,0.0,0.0,0.0001208703324664,290.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.09765625,0.0,0.0,0.0001272822119062,290.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0799560546875,0.0,0.0,9.40102108870633e-05,290.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1488647460937,0.0,0.0,0.0001272822119062,291.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0800170898437,0.0,0.0,0.0006037720013409,288.84918212890625,294.1499938964844,260.0089111328125,259.4680480957031,263.38116455078125,260.0531311035156,287.4995422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.9529169271190774e-08,0.0012878166744485,-0.1021104454994201,0.0,0.0,0.0,-0.0244089048355817,60.0,-24.174623489379883,-0.0,-1.130821516426295e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,288.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,0.0001207272071042,290.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839233398437,0.0,0.0,0.0001271314977202,290.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665283203125,0.0,0.0,9.389888873556627e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13433837890625,0.0,0.0,0.0001271314977202,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,0.0006030570948496,288.8352966308594,294.1499938964844,259.9304504394531,259.3925170898437,263.3035888671875,259.9742126464844,287.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.935077685923717e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204701691865,60.0,-24.202184677124023,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,288.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0683898925781,0.0,0.0,0.0001207272071042,290.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0839233398437,0.0,0.0,0.0001271314977202,290.1832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0665283203125,0.0,0.0,9.389888873556627e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.13433837890625,0.0,0.0,0.0001271314977202,291.4893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,0.0006030570948496,288.8352966308594,294.1499938964844,259.9304504394531,259.3925170898437,263.3035888671875,259.9742126464844,287.48345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.935077685923717e-08,0.0012862917501479,-0.1016500294208526,0.0,0.0,0.0,-0.0243204701691865,60.0,-24.202184677124023,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,288.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0616455078125,0.0,0.0,0.0001206529632327,290.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0770874023437,0.0,0.0,0.0001270533248316,290.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.059814453125,0.0,0.0,9.384114673594012e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1270751953125,0.0,0.0,0.0001270533248316,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05987548828125,0.0,0.0,0.0006026862538419,288.828369140625,294.1499938964844,259.8916931152344,259.3551940917969,263.26483154296875,259.9352722167969,287.4753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.925823932604544e-08,0.0012855008244514,-0.1014111787080764,0.0,0.0,0.0,-0.0242745969444513,60.0,-24.214859008789062,-0.0,-1.1267577804119357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,288.8551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.054931640625,0.0,0.0,0.0001205775333801,290.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702209472656,0.0,0.0,0.0001269738859264,290.1781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531005859375,0.0,0.0,9.378248068969695e-05,290.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11981201171875,0.0,0.0,0.0001269738859264,291.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0531616210937,0.0,0.0,0.0006023094174452,288.8214416503906,294.1499938964844,259.8532409667969,259.3182067871094,263.2261047363281,259.89654541015625,287.4672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684834957122,0.0,0.0,0.0,-0.0242279879748821,60.0,-24.226980209350582,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
