time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
365220,288.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,0.0001204226937261,290.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565185546875,0.0,0.0,0.0001268108317162,290.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396728515625,0.0,0.0,9.3662049039267e-05,290.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053466796875,0.0,0.0,0.0001268108317162,291.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,0.0006015360122546,288.8075866699219,294.1499938964844,259.7773132324219,259.2451171875,263.1487731933594,259.8201599121094,287.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830863706767,3.8971222693362506e-08,0.0012830474879592,-0.1006702408194542,0.0,0.0,0.0,-0.024132315069437,60.0,-24.24932098388672,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,288.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0414733886719,0.0,0.0,0.0001204226937261,290.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565185546875,0.0,0.0,0.0001268108317162,290.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0396728515625,0.0,0.0,9.3662049039267e-05,290.5063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1053466796875,0.0,0.0,0.0001268108317162,291.4797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03973388671875,0.0,0.0,0.0006015360122546,288.8075866699219,294.1499938964844,259.7773132324219,259.2451171875,263.1487731933594,259.8201599121094,287.45098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830863706767,3.8971222693362506e-08,0.0012830474879592,-0.1006702408194542,0.0,0.0,0.0,-0.024132315069437,60.0,-24.24932098388672,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,288.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02801513671875,0.0,0.0,0.0001202644489239,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428466796875,0.0,0.0,0.000126644197735,290.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262451171875,0.0,0.0,9.353896894026548e-05,290.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,0.000126644197735,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263061523437,0.0,0.0,0.0006007455522194,288.7937316894531,294.1499938964844,259.7026672363281,259.1732788085937,263.0715637207031,259.7449645996094,287.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.26962280273437,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,288.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.02801513671875,0.0,0.0,0.0001202644489239,290.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0428466796875,0.0,0.0,0.000126644197735,290.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0262451171875,0.0,0.0,9.353896894026548e-05,290.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.09088134765625,0.0,0.0,0.000126644197735,291.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0263061523437,0.0,0.0,0.0006007455522194,288.7937316894531,294.1499938964844,259.7026672363281,259.1732788085937,263.0715637207031,259.7449645996094,287.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.26962280273437,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,288.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145874023437,0.0,0.0,0.0001201038394356,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291442871094,0.0,0.0,0.0001264750753762,290.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128479003906,0.0,0.0,9.341405529994518e-05,290.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.076416015625,0.0,0.0,0.0001264750753762,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01287841796875,0.0,0.0,0.000599943276029,288.7798767089844,294.1499938964844,259.6293334960937,259.10272216796875,262.9945373535156,259.6711730957031,287.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.28777885437012,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,288.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0145874023437,0.0,0.0,0.0001201038394356,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291442871094,0.0,0.0,0.0001264750753762,290.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0128479003906,0.0,0.0,9.341405529994518e-05,290.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.076416015625,0.0,0.0,0.0001264750753762,291.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.01287841796875,0.0,0.0,0.000599943276029,288.7798767089844,294.1499938964844,259.6293334960937,259.10272216796875,262.9945373535156,259.6711730957031,287.418212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.28777885437012,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,288.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011291503906,0.0,0.0,0.0001199425169033,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154724121094,0.0,0.0,0.0001263051817659,290.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994201660156,0.0,0.0,9.328858141088858e-05,290.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06201171875,0.0,0.0,0.0001263051817659,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994812011719,0.0,0.0,0.0005991373909637,288.7660522460937,294.1499938964844,259.5573425292969,259.0334167480469,262.917724609375,259.5986633300781,287.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.30435943603516,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,288.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0011291503906,0.0,0.0,0.0001199425169033,290.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0154724121094,0.0,0.0,0.0001263051817659,290.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994201660156,0.0,0.0,9.328858141088858e-05,290.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.06201171875,0.0,0.0,0.0001263051817659,291.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994812011719,0.0,0.0,0.0005991373909637,288.7660522460937,294.1499938964844,259.5573425292969,259.0334167480469,262.917724609375,259.5986633300781,287.4017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.30435943603516,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,288.82830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9944152832031,0.0,0.0,0.000119861892017,290.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0086364746094,0.0,0.0,0.0001262202858924,290.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927062988281,0.0,0.0,9.322587720816956e-05,290.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0548095703125,0.0,0.0,0.0001262202858924,291.4638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9927673339844,0.0,0.0,0.0005987347103655,288.7591247558594,294.1499938964844,259.5218505859375,258.9992370605469,262.87939453125,259.5628356933594,287.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.312158584594727,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,288.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9876708984375,0.0,0.0,0.0001197817182401,290.5692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0018005371094,0.0,0.0,0.0001261358556803,290.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9859924316406,0.0,0.0,9.316351497545838e-05,290.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.047607421875,0.0,0.0,0.0001261358556803,291.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9860534667969,0.0,0.0,0.0005983341834507,288.752197265625,294.1499938964844,259.4866943359375,258.96539306640625,262.84112548828125,259.5274353027344,287.3851928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.319595336914062,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,288.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742431640625,0.0,0.0,0.0001196229568449,290.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881286621094,0.0,0.0,0.0001259686832781,290.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725952148437,0.0,0.0,9.304003469878808e-05,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.033203125,0.0,0.0,0.0001259686832781,291.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726257324219,0.0,0.0,0.0005975411622785,288.7383728027344,294.1499938964844,259.4173889160156,258.898681640625,262.7648010253906,259.4575500488281,287.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.333715438842773,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,288.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742431640625,0.0,0.0,0.0001196229568449,290.56378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9881286621094,0.0,0.0,0.0001259686832781,290.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9725952148437,0.0,0.0,9.304003469878808e-05,290.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.033203125,0.0,0.0,0.0001259686832781,291.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9726257324219,0.0,0.0,0.0005975411622785,288.7383728027344,294.1499938964844,259.4173889160156,258.898681640625,262.7648010253906,259.4575500488281,287.3685913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.7974441369215135e-08,0.0012745270505547,-0.0980957895517349,0.0,0.0,0.0,-0.0236381813883781,60.0,-24.333715438842773,-0.0,-1.107600908767381e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,288.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607849121094,0.0,0.0,0.0001194676369777,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744873046875,0.0,0.0,0.000125805119751,290.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95916748046875,0.0,0.0,9.29192319745198e-05,290.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188293457031,0.0,0.0,0.000125805119751,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.959228515625,0.0,0.0,0.0005967653123661,288.7245483398437,294.1499938964844,259.3494567871094,258.8332824707031,262.688720703125,259.3890380859375,287.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084689542993e-08,0.0012728722067549,-0.0975955575704574,0.0,0.0,0.0,-0.0235422104597091,60.0,-24.34699440002441,-0.0,-1.10472633707559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,288.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9607849121094,0.0,0.0,0.0001194676369777,290.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9744873046875,0.0,0.0,0.000125805119751,290.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.95916748046875,0.0,0.0,9.29192319745198e-05,290.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188293457031,0.0,0.0,0.000125805119751,291.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.959228515625,0.0,0.0,0.0005967653123661,288.7245483398437,294.1499938964844,259.3494567871094,258.8332824707031,262.688720703125,259.3890380859375,287.3519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729099253192,3.778084689542993e-08,0.0012728722067549,-0.0975955575704574,0.0,0.0,0.0,-0.0235422104597091,60.0,-24.34699440002441,-0.0,-1.10472633707559e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,288.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473571777344,0.0,0.0,0.0001193171410704,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608154296875,0.0,0.0,0.0001256466348422,290.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457397460937,0.0,0.0,9.28021763684228e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044860839844,0.0,0.0,0.0001256466348422,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94580078125,0.0,0.0,0.0005960135604254,288.7107238769531,294.1499938964844,259.282958984375,258.7691955566406,262.61297607421875,259.3218994140625,287.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327071861662e-08,0.0012712688185274,-0.097110815346241,0.0,0.0,0.0,-0.0234492253512144,60.0,-24.359724044799805,-0.0,-1.1019446333193629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,288.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9473571777344,0.0,0.0,0.0001193171410704,290.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9608154296875,0.0,0.0,0.0001256466348422,290.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9457397460937,0.0,0.0,9.28021763684228e-05,290.4693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0044860839844,0.0,0.0,0.0001256466348422,291.44873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.94580078125,0.0,0.0,0.0005960135604254,288.7107238769531,294.1499938964844,259.282958984375,258.7691955566406,262.61297607421875,259.3218994140625,287.335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713064206764,3.759327071861662e-08,0.0012712688185274,-0.097110815346241,0.0,0.0,0.0,-0.0234492253512144,60.0,-24.359724044799805,-0.0,-1.1019446333193629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,288.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339294433594,0.0,0.0,0.0001191728806588,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,0.0001254947273992,290.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,9.26899811020121e-05,290.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9901428222656,0.0,0.0,0.0001254947273992,291.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.932373046875,0.0,0.0,0.0005952929495833,288.6968994140625,294.1499938964844,259.21783447265625,258.7064514160156,262.5375366210937,259.25616455078125,287.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269769272767,3.7413471432046215e-08,0.0012697317870333,-0.096646100282669,0.0,0.0,0.0,-0.0233600921928882,60.0,-24.37217712402344,-0.0,-1.0992815902000081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,288.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9339294433594,0.0,0.0,0.0001191728806588,290.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9471740722656,0.0,0.0,0.0001254947273992,290.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,9.26899811020121e-05,290.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9901428222656,0.0,0.0,0.0001254947273992,291.4444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.932373046875,0.0,0.0,0.0005952929495833,288.6968994140625,294.1499938964844,259.21783447265625,258.7064514160156,262.5375366210937,259.25616455078125,287.31842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269769272767,3.7413471432046215e-08,0.0012697317870333,-0.096646100282669,0.0,0.0,0.0,-0.0233600921928882,60.0,-24.37217712402344,-0.0,-1.0992815902000081e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,288.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,0.0001191032497445,290.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403381347656,0.0,0.0,0.0001254214002983,290.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256286621094,0.0,0.0,9.263581887353212e-05,290.4618225097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.98297119140625,0.0,0.0,0.0001254214002983,291.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9256896972656,0.0,0.0,0.0005949451588094,288.6899719238281,294.1499938964844,259.1858215332031,258.6755676269531,262.4999389648437,259.22381591796875,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690272415056,3.732668218958679e-08,0.0012689899886026,-0.0964217633008956,0.0,0.0,0.0,-0.0233170688152313,60.0,-24.37838554382324,-0.0,-1.0979972842051212e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,288.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92047119140625,0.0,0.0,0.000119035867101,290.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335021972656,0.0,0.0,0.0001253504451597,290.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189147949219,0.0,0.0,9.258341015083717e-05,290.4593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9757995605469,0.0,0.0,0.0001253504451597,291.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189758300781,0.0,0.0,0.0005946085439063,288.6830749511719,294.1499938964844,259.1541748046875,258.6450500488281,262.4624328613281,259.1918640136719,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683093082159,3.7242699590933626e-08,0.0012682720553129,-0.0962046608328819,0.0,0.0,0.0,-0.0232754349708557,60.0,-24.384632110595703,-0.0,-1.0967551844487389e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,288.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070129394531,0.0,0.0,0.0001189079266623,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,0.0001252157235285,290.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054870605469,0.0,0.0,9.248390415450558e-05,290.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,0.0001252157235285,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9055480957031,0.0,0.0,0.0005939694819971,288.66925048828125,294.1499938964844,259.0919494628906,258.5849914550781,262.3876953125,259.1289367675781,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266945968382,3.708323959017434e-08,0.0012669089483097,-0.0957924202084541,0.0,0.0,0.0,-0.0231963861733675,60.0,-24.39737129211425,-0.0,-1.0943987405198641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,288.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9070129394531,0.0,0.0,0.0001189079266623,290.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9198608398437,0.0,0.0,0.0001252157235285,290.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9054870605469,0.0,0.0,9.248390415450558e-05,290.45428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.96148681640625,0.0,0.0,0.0001252157235285,291.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9055480957031,0.0,0.0,0.0005939694819971,288.66925048828125,294.1499938964844,259.0919494628906,258.5849914550781,262.3876953125,259.1289367675781,287.28472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266945968382,3.708323959017434e-08,0.0012669089483097,-0.0957924202084541,0.0,0.0,0.0,-0.0231963861733675,60.0,-24.39737129211425,-0.0,-1.0943987405198641e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,288.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935852050781,0.0,0.0,0.0001187899251817,290.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,0.0001250914501724,290.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8920593261719,0.0,0.0,9.239212522516028e-05,290.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472045898437,0.0,0.0,0.0001250914501724,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921203613281,0.0,0.0,0.0005933800130151,288.6554260253906,294.1499938964844,259.0311889648437,258.5263366699219,262.3133239746094,259.06744384765625,287.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265688566491,3.693616079658568e-08,0.0012656516628339,-0.0954121425747871,0.0,0.0,0.0,-0.023123474791646,60.0,-24.41063117980957,-0.0,-1.0922276061364756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,288.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935852050781,0.0,0.0,0.0001187899251817,290.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9062194824219,0.0,0.0,0.0001250914501724,290.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8920593261719,0.0,0.0,9.239212522516028e-05,290.4492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472045898437,0.0,0.0,0.0001250914501724,291.4317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8921203613281,0.0,0.0,0.0005933800130151,288.6554260253906,294.1499938964844,259.0311889648437,258.5263366699219,262.3133239746094,259.06744384765625,287.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001265688566491,3.693616079658568e-08,0.0012656516628339,-0.0954121425747871,0.0,0.0,0.0,-0.023123474791646,60.0,-24.41063117980957,-0.0,-1.0922276061364756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,288.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800964355469,0.0,0.0,0.000118684140034,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,0.0001249800552614,290.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786315917969,0.0,0.0,9.230984869645908e-05,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328918457031,0.0,0.0,0.0001249800552614,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,0.0005928516038693,288.6415710449219,294.1499938964844,258.971923828125,258.4690246582031,262.2393798828125,259.0074768066406,287.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264561433345,3.680431603925172e-08,0.001264524529688,-0.0950712114572525,0.0,0.0,0.0,-0.0230581145733594,60.0,-24.42482185363769,-0.0,-1.0902830638315208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,288.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8800964355469,0.0,0.0,0.000118684140034,290.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8925476074219,0.0,0.0,0.0001249800552614,290.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8786315917969,0.0,0.0,9.230984869645908e-05,290.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9328918457031,0.0,0.0,0.0001249800552614,291.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.878662109375,0.0,0.0,0.0005928516038693,288.6415710449219,294.1499938964844,258.971923828125,258.4690246582031,262.2393798828125,259.0074768066406,287.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264561433345,3.680431603925172e-08,0.001264524529688,-0.0950712114572525,0.0,0.0,0.0,-0.0230581145733594,60.0,-24.42482185363769,-0.0,-1.0902830638315208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,288.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666381835937,0.0,0.0,0.0001185910150525,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87890625,0.0,0.0,0.0001248820044565,290.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651733398437,0.0,0.0,9.22374238143675e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186096191406,0.0,0.0,0.0001248820044565,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,0.0005923864664509,288.6277160644531,294.1499938964844,258.91412353515625,258.41314697265625,262.16583251953125,258.9489440917969,287.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635691091418,3.668825243607898e-08,0.0012635324383154,-0.0947710648179054,0.0,0.0,0.0,-0.0230005774646997,60.0,-24.440105438232425,-0.0,-1.0885727164122728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366840,288.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8666381835937,0.0,0.0,0.0001185910150525,290.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.87890625,0.0,0.0,0.0001248820044565,290.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8651733398437,0.0,0.0,9.22374238143675e-05,290.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186096191406,0.0,0.0,0.0001248820044565,291.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,0.0005923864664509,288.6277160644531,294.1499938964844,258.91412353515625,258.41314697265625,262.16583251953125,258.9489440917969,287.23388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635691091418,3.668825243607898e-08,0.0012635324383154,-0.0947710648179054,0.0,0.0,0.0,-0.0230005774646997,60.0,-24.440105438232425,-0.0,-1.0885727164122728e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,288.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8598937988281,0.0,0.0,0.0001185497749247,290.5185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8720703125,0.0,0.0,0.0001248385669896,290.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85845947265625,0.0,0.0,9.220534411724655e-05,290.4364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9114685058594,0.0,0.0,0.0001248385669896,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8584899902344,0.0,0.0,0.000592180469539,288.6208190917969,294.1499938964844,258.88580322265625,258.3857421875,262.12921142578125,258.92022705078125,287.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631296413019,3.6636848221860425e-08,0.0012630929704755,-0.0946381315588951,0.0,0.0,0.0,-0.0229750964790582,60.0,-24.448280334472656,-0.0,-1.087815704181594e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,288.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8531799316406,0.0,0.0,0.0001185126020573,290.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.865234375,0.0,0.0,0.0001247994223376,290.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85174560546875,0.0,0.0,9.21764294616878e-05,290.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9043273925781,0.0,0.0,0.0001247994223376,291.4189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8517761230469,0.0,0.0,0.000591994728893,288.6138610839844,294.1499938964844,258.8578796386719,258.3586730957031,262.0927124023437,258.89190673828125,287.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.65905137300615e-08,0.0012626969255506,-0.0945182964205741,0.0,0.0,0.0,-0.0229521263390779,60.0,-24.45688438415528,-0.0,-1.0871335121009906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,288.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396911621094,0.0,0.0,0.0001184505817946,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515319824219,0.0,0.0,0.0001247341133421,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,9.212818986270575e-05,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900146484375,0.0,0.0,0.0001247341133421,291.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8383178710937,0.0,0.0,0.0005916849477216,288.6000061035156,294.1499938964844,258.8031616210937,258.3056335449219,262.0200500488281,258.8363952636719,287.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620725901797,3.651321023312448e-08,0.0012620360357686,-0.0943183600902557,0.0,0.0,0.0,-0.0229138042777776,60.0,-24.475435256958008,-0.0,-1.0859958621267653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,288.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8396911621094,0.0,0.0,0.0001184505817946,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8515319824219,0.0,0.0,0.0001247341133421,290.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382568359375,0.0,0.0,9.212818986270575e-05,290.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900146484375,0.0,0.0,0.0001247341133421,291.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8383178710937,0.0,0.0,0.0005916849477216,288.6000061035156,294.1499938964844,258.8031616210937,258.3056335449219,262.0200500488281,258.8363952636719,287.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620725901797,3.651321023312448e-08,0.0012620360357686,-0.0943183600902557,0.0,0.0,0.0,-0.0229138042777776,60.0,-24.475435256958008,-0.0,-1.0859958621267653e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,288.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.826171875,0.0,0.050000000745058,0.0001184059292427,290.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8378601074219,0.0,0.050000000745058,0.000124687096104,290.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82476806640625,0.0,0.050000000745058,9.209346899297088e-05,290.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.875732421875,0.0,0.050000000745058,0.000124687096104,291.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8248291015625,0.0,0.050000000745058,0.000591461895965,288.58612060546875,291.1499938964844,258.75,258.2539978027344,261.9478454589844,258.7823181152344,287.1827087402344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615966843441,3.645755697334607e-08,0.0012615602463483,-0.0941744148731231,0.0,0.0,0.0,-0.0228862166404724,60.0,-24.496023178100582,-0.0,-1.0851771747866225e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,288.75799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.826171875,0.0,0.050000000745058,0.0001184059292427,290.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8378601074219,0.0,0.050000000745058,0.000124687096104,290.1026306152344,297.1499938964844,293.1499938964844,0.0,-0.0,288.82476806640625,0.0,0.050000000745058,9.209346899297088e-05,290.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.875732421875,0.0,0.050000000745058,0.000124687096104,291.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8248291015625,0.0,0.050000000745058,0.000591461895965,288.58612060546875,291.1499938964844,258.75,258.2539978027344,261.9478454589844,258.7823181152344,287.1827087402344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615966843441,3.645755697334607e-08,0.0012615602463483,-0.0941744148731231,0.0,0.0,0.0,-0.0228862166404724,60.0,-24.496023178100582,-0.0,-1.0851771747866225e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,288.8045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6833801269531,0.6319032311439514,0.050000000745058,0.0408437103033065,290.5430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.685791015625,0.6319032311439514,0.050000000745058,0.0430103875696659,290.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.68310546875,0.6319032311439514,0.050000000745058,0.0317673273384571,290.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6936340332031,0.6319032311439514,0.050000000745058,0.0430103875696659,291.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.68310546875,0.6319032311439514,0.050000000745058,0.2040227651596069,287.4804382324219,291.1499938964844,258.7240600585937,258.2286682128906,276.7515869140625,281.7776184082031,286.8180847167969,1.0,0.1097102165222168,0.0,0.0,1.0,1.0,-0.4351491928100586,2.3871092480476364e-07,0.4351489543914795,-0.1504458636045456,0.0,0.0,0.0,10.181017875671388,60.0,-1304.04150390625,-0.0,12.27928638458252,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,288.82049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058837890625,0.6301174163818359,0.050000000745058,0.0452403128147125,290.560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.406005859375,0.6301174163818359,0.050000000745058,0.0476402305066585,290.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058532714844,0.6301174163818359,0.050000000745058,0.0351869091391563,290.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40643310546875,0.6301174163818359,0.050000000745058,0.0476402305066585,291.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4058532714844,0.6301174163818359,0.050000000745058,0.2259847372770309,286.28546142578125,291.1499938964844,258.6986694335937,258.2035522460937,280.7366638183594,290.82305908203125,285.7689208984375,1.0,0.1210856214165687,0.3247901499271393,0.3247901499271393,1.0,1.0,-0.4820414781570434,0.0592351183295249,0.4228063523769378,-0.0964861437678337,0.0,0.0,0.0,12.51780128479004,60.0,-1677.86474609375,-0.0,16.680646896362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,288.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5701470971107483,0.050000000745058,0.0456854738295078,290.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5701470971107483,0.050000000745058,0.0481090024113655,290.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5701470971107483,0.050000000745058,0.0355331450700759,290.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5701470971107483,0.050000000745058,0.0481090024113655,291.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5701470971107483,0.050000000745058,0.2282084077596664,284.9389038085937,291.1499938964844,258.6494140625,258.1540832519531,280.8732604980469,291.3867492675781,284.712890625,1.0,0.1405745446681976,0.5171525478363037,0.5171525478363037,1.0,1.0,-0.4867873787879944,0.1536640375852584,0.3331233263015747,-0.0027917835395783,0.0,0.0,0.0,20.055938720703125,60.0,-1411.3675537109375,-0.0,23.183717727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,288.81561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5701470971107483,0.050000000745058,0.0456854738295078,290.5635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5701470971107483,0.050000000745058,0.0481090024113655,290.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5701470971107483,0.050000000745058,0.0355331450700759,290.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5701470971107483,0.050000000745058,0.0481090024113655,291.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.5701470971107483,0.050000000745058,0.2282084077596664,284.9389038085937,291.1499938964844,258.6494140625,258.1540832519531,280.8732604980469,291.3867492675781,284.712890625,1.0,0.1405745446681976,0.5171525478363037,0.5171525478363037,1.0,1.0,-0.4867873787879944,0.1536640375852584,0.3331233263015747,-0.0027917835395783,0.0,0.0,0.0,20.055938720703125,60.0,-1411.3675537109375,-0.0,23.183717727661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188842773437,305.0478210449219,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640849570805096e-21,7.088179331420085e-21,-2.4473297606149888e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
