time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
367500,288.8105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5788879394531,0.5485906004905701,0.050000000745058,0.0458225682377815,290.55926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65478515625,0.5485906004905701,0.050000000745058,0.0482533723115921,290.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65478515625,0.5485906004905701,0.050000000745058,0.0356397777795791,290.484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65478515625,0.5485906004905701,0.050000000745058,0.0482533723115921,291.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65478515625,0.5485906004905701,0.050000000745058,0.2288932204246521,284.63824462890625,291.1499938964844,258.6255798339844,258.1297607421875,280.376220703125,291.3815612792969,284.8426208496094,1.0,0.1489727199077606,0.5417212843894958,0.5417212843894958,1.0,1.0,-0.4882481396198272,0.1657220870256424,0.3225260376930237,0.009082599543035,0.0,0.0,1.0,23.722204208374023,60.0,1027.3681640625,-7044.0380859375,26.333749771118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8887023925781,308.5322265625,278.1499938964844,0.0,18000.0,313.1499938964844,3490.056884765625,18000.0,0.0,0.0,0.0113824438303709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.535820722579956,0.5358232855796814,-2.533092356316047e-06,0.0,1.1551733223313931e-05,0.0,0.0,18.038469314575195,0.0,0.0,0.0,0.3324276208877563,4.0,0.0,1.0
367560,288.81854248046875,297.1499938964844,293.1499938964844,0.0016594842309132,-150.55056762695312,287.72320556640625,0.531968355178833,0.050000000745058,0.0459535457193851,290.5613708496094,297.1499938964844,293.1499938964844,0.0008400794467888,-80.25633239746094,286.5414428710937,0.531968355178833,0.050000000745058,0.0483912974596023,290.26177978515625,297.1499938964844,293.1499938964844,0.0007403598865494,-52.240718841552734,286.3399963378906,0.531968355178833,0.050000000745058,0.0357416458427906,290.4872436523437,297.1499938964844,293.1499938964844,0.000864572240971,-82.59622955322266,286.57476806640625,0.531968355178833,0.050000000745058,0.0483912974596023,291.3801574707031,297.1499938964844,293.1499938964844,0.0006507438956759,-294.8996887207031,286.3193664550781,0.531968355178833,0.050000000745058,0.2295474708080291,285.59381103515625,291.1499938964844,258.60223388671875,258.105712890625,279.9999694824219,291.3793029785156,286.3207092285156,1.0,0.1565349400043487,0.5553894639015198,0.5553894639015198,1.0,1.0,-0.489643782377243,0.1712006330490112,0.3184431493282318,0.0143974740058183,0.0,0.0,1.0,27.226985931396484,60.0,2533.703369140625,-7465.486328125,29.36418342590332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4747009277344,308.51385498046875,278.1499938964844,0.0,18000.0,313.1499938964844,8223.9296875,18000.0,0.0,0.0,0.0295046232640743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9196490049362184,0.9196560382843018,-6.995673174969852e-06,0.0,2.9943441404611804e-05,0.0,0.0,86.594970703125,0.0,0.0,0.0,0.5210772752761841,4.0,0.0,1.0
367620,288.8678894042969,297.1499938964844,293.1499938964844,0.0032018001656979,-271.3129577636719,292.2585754394531,0.5093187689781189,0.050000000745058,0.0461923293769359,290.5889587402344,297.1499938964844,293.1499938964844,0.0017870039446279,-159.80653381347656,290.2424621582031,0.5093187689781189,0.050000000745058,0.0486427471041679,290.2945251464844,297.1499938964844,293.1499938964844,0.0018044910393655,-119.18746185302734,290.2411193847656,0.5093187689781189,0.050000000745058,0.0359273664653301,290.5161437988281,297.1499938964844,293.1499938964844,0.0018351461039856,-164.11119079589844,290.3106994628906,0.5093187689781189,0.050000000745058,0.0486427471041679,291.4056091308594,297.1499938964844,293.1499938964844,0.0012865782482549,-545.7757568359375,289.5505676269531,0.5093187689781189,0.050000000745058,0.2307402491569519,287.8103942871094,291.1499938964844,258.55718994140625,258.0584716796875,279.56866455078125,291.4002685546875,288.1661071777344,1.0,0.1693686544895172,0.5730133056640625,0.5730133056640625,1.0,1.0,-0.4921882450580597,0.1780073344707489,0.3141809105873108,0.0209170952439308,0.0,0.0,1.0,33.6163215637207,60.0,2356.40625,-7310.88232421875,34.93339920043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2779235839844,306.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,14778.5849609375,18000.0,0.0,0.0,0.0668362453579902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236456036567688,1.2364686727523804,-1.2625937415577935e-05,0.0,6.783028948120773e-05,0.0,0.0,210.1800231933593,0.0,0.0,0.0,0.680524468421936,4.0,0.0,1.0
367680,288.8678894042969,297.1499938964844,293.1499938964844,0.0032018001656979,-271.3129577636719,292.2585754394531,0.5093187689781189,0.050000000745058,0.0461923293769359,290.5889587402344,297.1499938964844,293.1499938964844,0.0017870039446279,-159.80653381347656,290.2424621582031,0.5093187689781189,0.050000000745058,0.0486427471041679,290.2945251464844,297.1499938964844,293.1499938964844,0.0018044910393655,-119.18746185302734,290.2411193847656,0.5093187689781189,0.050000000745058,0.0359273664653301,290.5161437988281,297.1499938964844,293.1499938964844,0.0018351461039856,-164.11119079589844,290.3106994628906,0.5093187689781189,0.050000000745058,0.0486427471041679,291.4056091308594,297.1499938964844,293.1499938964844,0.0012865782482549,-545.7757568359375,289.5505676269531,0.5093187689781189,0.050000000745058,0.2307402491569519,287.8103942871094,291.1499938964844,258.55718994140625,258.0584716796875,279.56866455078125,291.4002685546875,288.1661071777344,1.0,0.1693686544895172,0.5730133056640625,0.5730133056640625,1.0,1.0,-0.4921882450580597,0.1780073344707489,0.3141809105873108,0.0209170952439308,0.0,0.0,1.0,33.6163215637207,60.0,2356.40625,-7310.88232421875,34.93339920043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2779235839844,306.8616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,14778.5849609375,18000.0,0.0,0.0,0.0668362453579902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.236456036567688,1.2364686727523804,-1.2625937415577935e-05,0.0,6.783028948120773e-05,0.0,0.0,210.1800231933593,0.0,0.0,0.0,0.680524468421936,4.0,0.0,1.0
367740,288.9292297363281,297.1499938964844,293.1499938964844,0.0046739312820136,-374.9888610839844,295.3567199707031,0.4952711462974548,0.050000000745058,0.046396218240261,290.6288146972656,297.1499938964844,293.1499938964844,0.0026393251027911,-227.07579040527344,292.6218566894531,0.4952711462974548,0.050000000745058,0.0488574542105197,290.3388366699219,297.1499938964844,293.1499938964844,0.0027620594482868,-175.4772491455078,292.7770690917969,0.4952711462974548,0.050000000745058,0.0360859483480453,290.5580139160156,297.1499938964844,293.1499938964844,0.0027076478581875,-232.9267120361328,292.7171936035156,0.4952711462974548,0.050000000745058,0.0488574542105197,291.4440002441406,297.1499938964844,293.1499938964844,0.0018519457662478,-756.1703491210938,291.5343017578125,0.4952711462974548,0.050000000745058,0.231758713722229,288.9965209960937,291.1499938964844,258.5142517089844,258.0124816894531,279.3624572753906,291.43731689453125,289.2396850585937,1.0,0.179537832736969,0.5827171206474304,0.5827171206474304,1.0,1.0,-0.4943608939647674,0.1817695796489715,0.3125913143157959,0.0244454313069582,0.0,0.0,1.0,39.07175064086914,60.0,1715.9822998046875,-7081.8212890625,39.73384475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8796081542969,305.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17053.521484375,19080.0,0.0,0.0,0.1033626422286033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3282207250595093,1.3282352685928345,-1.4569552149623632e-05,0.0,0.0001048999474733,0.0,0.0,260.5350646972656,0.0,0.0,0.0,0.7416698932647705,4.0,0.0,1.0
367800,288.9292297363281,297.1499938964844,293.1499938964844,0.0046739312820136,-374.9888610839844,295.3567199707031,0.4952711462974548,0.050000000745058,0.046396218240261,290.6288146972656,297.1499938964844,293.1499938964844,0.0026393251027911,-227.07579040527344,292.6218566894531,0.4952711462974548,0.050000000745058,0.0488574542105197,290.3388366699219,297.1499938964844,293.1499938964844,0.0027620594482868,-175.4772491455078,292.7770690917969,0.4952711462974548,0.050000000745058,0.0360859483480453,290.5580139160156,297.1499938964844,293.1499938964844,0.0027076478581875,-232.9267120361328,292.7171936035156,0.4952711462974548,0.050000000745058,0.0488574542105197,291.4440002441406,297.1499938964844,293.1499938964844,0.0018519457662478,-756.1703491210938,291.5343017578125,0.4952711462974548,0.050000000745058,0.231758713722229,288.9965209960937,291.1499938964844,258.5142517089844,258.0124816894531,279.3624572753906,291.43731689453125,289.2396850585937,1.0,0.179537832736969,0.5827171206474304,0.5827171206474304,1.0,1.0,-0.4943608939647674,0.1817695796489715,0.3125913143157959,0.0244454313069582,0.0,0.0,1.0,39.07175064086914,60.0,1715.9822998046875,-7081.8212890625,39.73384475708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8796081542969,305.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,17053.521484375,19080.0,0.0,0.0,0.1033626422286033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3282207250595093,1.3282352685928345,-1.4569552149623632e-05,0.0,0.0001048999474733,0.0,0.0,260.5350646972656,0.0,0.0,0.0,0.7416698932647705,4.0,0.0,1.0
367860,288.99078369140625,297.1499938964844,293.1499938964844,0.0061287856660783,-460.1130981445313,297.7838134765625,0.4856119155883789,0.050000000745058,0.0465650260448455,290.6719665527344,297.1499938964844,293.1499938964844,0.0033790464513003,-281.4296569824219,294.4476318359375,0.4856119155883789,0.050000000745058,0.0490352138876915,290.38543701171875,297.1499938964844,293.1499938964844,0.0035992667544633,-221.07492065429688,294.7305603027344,0.4856119155883789,0.050000000745058,0.0362172424793243,290.6039428710937,297.1499938964844,293.1499938964844,0.0034644545521587,-288.38751220703125,294.5623779296875,0.4856119155883789,0.050000000745058,0.0490352138876915,291.4857788085937,297.1499938964844,293.1499938964844,0.0023295835126191,-923.06103515625,293.0316162109375,0.4856119155883789,0.050000000745058,0.2326019406318664,289.8758544921875,291.1499938964844,258.4734191894531,257.9678039550781,279.2611999511719,291.47882080078125,290.0667419433594,1.0,0.1875064373016357,0.5881856679916382,0.5881856679916382,1.0,1.0,-0.4961596727371216,0.184004008769989,0.3121556639671325,0.0264956038445234,0.0,0.0,1.0,43.58840560913086,48.0,1241.2623291015625,-6982.14453125,43.73960494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1968994140625,304.99444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18627.7265625,19080.0,0.0,0.0,0.1368573307991027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881715536117554,1.3881874084472656,-1.5914463801891543e-05,0.0,0.0001388927921652,0.0,0.0,297.4303283691406,0.0,0.0,0.0,0.7585582137107849,4.0,0.0,1.0
367920,288.99078369140625,297.1499938964844,293.1499938964844,0.0061287856660783,-460.1130981445313,297.7838134765625,0.4856119155883789,0.050000000745058,0.0465650260448455,290.6719665527344,297.1499938964844,293.1499938964844,0.0033790464513003,-281.4296569824219,294.4476318359375,0.4856119155883789,0.050000000745058,0.0490352138876915,290.38543701171875,297.1499938964844,293.1499938964844,0.0035992667544633,-221.07492065429688,294.7305603027344,0.4856119155883789,0.050000000745058,0.0362172424793243,290.6039428710937,297.1499938964844,293.1499938964844,0.0034644545521587,-288.38751220703125,294.5623779296875,0.4856119155883789,0.050000000745058,0.0490352138876915,291.4857788085937,297.1499938964844,293.1499938964844,0.0023295835126191,-923.06103515625,293.0316162109375,0.4856119155883789,0.050000000745058,0.2326019406318664,289.8758544921875,291.1499938964844,258.4734191894531,257.9678039550781,279.2611999511719,291.47882080078125,290.0667419433594,1.0,0.1875064373016357,0.5881856679916382,0.5881856679916382,1.0,1.0,-0.4961596727371216,0.184004008769989,0.3121556639671325,0.0264956038445234,0.0,0.0,1.0,43.58840560913086,48.0,1241.2623291015625,-6982.14453125,43.73960494995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1968994140625,304.99444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18627.7265625,19080.0,0.0,0.0,0.1368573307991027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3881715536117554,1.3881874084472656,-1.5914463801891543e-05,0.0,0.0001388927921652,0.0,0.0,297.4303283691406,0.0,0.0,0.0,0.7585582137107849,4.0,0.0,1.0
367980,289.049072265625,297.1499938964844,293.1499938964844,0.0076565723866224,-531.0540161132812,299.7772216796875,0.4833244085311889,0.050000000745058,0.0466072224080562,290.7148132324219,297.1499938964844,293.1499938964844,0.0040339510887861,-325.943359375,295.9240417480469,0.4833244085311889,0.050000000745058,0.0490796491503715,290.43072509765625,297.1499938964844,293.1499938964844,0.0043517658486962,-258.59619140625,296.315185546875,0.4833244085311889,0.050000000745058,0.0362500622868537,290.650634765625,297.1499938964844,293.1499938964844,0.0041334806010127,-333.5736389160156,296.0511779785156,0.4833244085311889,0.050000000745058,0.0490796491503715,291.527099609375,297.1499938964844,293.1499938964844,0.0027351065073162,-1056.9451904296875,294.2281188964844,0.4833244085311889,0.050000000745058,0.2328127175569534,290.5761413574219,291.1499938964844,258.4347229003906,257.924560546875,279.20977783203125,291.5203857421875,290.73065185546875,1.0,0.1889565587043762,0.5913114547729492,0.5913114547729492,1.0,1.0,-0.496609628200531,0.1850606501102447,0.3115489780902862,0.0275485031306743,0.0,0.0,1.0,44.71800994873047,36.0,930.110595703125,-6984.58056640625,44.74566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1109924316406,304.9188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18954.53515625,19080.0,0.0,0.0,0.1658775508403778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002957344055176,1.4003119468688965,-1.6193669580388814e-05,0.0,0.0001683446316746,0.0,0.0,305.2918701171875,0.0,0.0,0.0,0.7646406292915344,4.0,0.0,1.0
368040,289.049072265625,297.1499938964844,293.1499938964844,0.0076565723866224,-531.0540161132812,299.7772216796875,0.4833244085311889,0.050000000745058,0.0466072224080562,290.7148132324219,297.1499938964844,293.1499938964844,0.0040339510887861,-325.943359375,295.9240417480469,0.4833244085311889,0.050000000745058,0.0490796491503715,290.43072509765625,297.1499938964844,293.1499938964844,0.0043517658486962,-258.59619140625,296.315185546875,0.4833244085311889,0.050000000745058,0.0362500622868537,290.650634765625,297.1499938964844,293.1499938964844,0.0041334806010127,-333.5736389160156,296.0511779785156,0.4833244085311889,0.050000000745058,0.0490796491503715,291.527099609375,297.1499938964844,293.1499938964844,0.0027351065073162,-1056.9451904296875,294.2281188964844,0.4833244085311889,0.050000000745058,0.2328127175569534,290.5761413574219,291.1499938964844,258.4347229003906,257.924560546875,279.20977783203125,291.5203857421875,290.73065185546875,1.0,0.1889565587043762,0.5913114547729492,0.5913114547729492,1.0,1.0,-0.496609628200531,0.1850606501102447,0.3115489780902862,0.0275485031306743,0.0,0.0,1.0,44.71800994873047,36.0,930.110595703125,-6984.58056640625,44.74566650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1109924316406,304.9188842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18954.53515625,19080.0,0.0,0.0,0.1658775508403778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4002957344055176,1.4003119468688965,-1.6193669580388814e-05,0.0,0.0001683446316746,0.0,0.0,305.2918701171875,0.0,0.0,0.0,0.7646406292915344,4.0,0.0,1.0
368100,289.0765991210937,297.1499938964844,293.1499938964844,0.0084756109863519,-562.3805541992188,300.6553955078125,0.48453488945961,0.050000000745058,0.0465848334133625,290.7355651855469,297.1499938964844,293.1499938964844,0.0043388907797634,-345.3881530761719,296.5673828125,0.48453488945961,0.050000000745058,0.0490560755133628,290.4523620605469,297.1499938964844,293.1499938964844,0.0047072791494429,-275.0487976074219,297.0074157714844,0.48453488945961,0.050000000745058,0.0362326502799987,290.673583984375,297.1499938964844,293.1499938964844,0.0044451225548982,-353.2616271972656,296.69879150390625,0.48453488945961,0.050000000745058,0.0490560755133628,291.5470275878906,297.1499938964844,293.1499938964844,0.0029170266352593,-1114.6270751953125,294.7452392578125,0.48453488945961,0.050000000745058,0.2327008992433548,290.8779602050781,291.1499938964844,258.4161682128906,257.90350341796875,279.1942138671875,291.5404968261719,291.0202331542969,1.0,0.187765896320343,0.5923357009887695,0.5923357009887695,1.0,1.0,-0.496371179819107,0.1852718144655227,0.3110993802547455,0.0278168022632598,0.0,0.0,1.0,44.11941146850586,36.0,827.4828491210938,-7023.4521484375,44.21204376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2498474121094,305.0531311035156,278.1499938964844,0.0,18000.0,313.1499938964844,19014.05859375,20160.0,0.0,0.0,0.1784446239471435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402492642402649,1.4025089740753174,-1.6244523067143746e-05,0.0,0.0001810986141208,0.0,0.0,306.7310485839844,0.0,0.0,0.0,0.7807427644729614,4.0,0.0,1.0
368160,289.1029968261719,297.1499938964844,293.1499938964844,0.0093434350565075,-591.2008056640625,301.4715576171875,0.487030416727066,0.050000000745058,0.0465391352772712,290.7557373046875,297.1499938964844,293.1499938964844,0.0046312389895319,-363.1563415527344,297.1626892089844,0.487030416727066,0.050000000745058,0.0490079522132873,290.47320556640625,297.1499938964844,293.1499938964844,0.0050518661737442,-290.126953125,297.64874267578125,0.487030416727066,0.050000000745058,0.0361971072852611,290.6956481933594,297.1499938964844,293.1499938964844,0.0047448417171835,-371.28125,297.29840087890625,0.487030416727066,0.050000000745058,0.0490079522132873,291.5663146972656,297.1499938964844,293.1499938964844,0.0030868779867887,-1166.89306640625,295.2223205566406,0.487030416727066,0.050000000745058,0.232472613453865,291.15789794921875,291.1499938964844,258.3981628417969,257.8828430175781,279.1828918457031,291.5599670410156,291.292236328125,1.0,0.1854892373085022,0.593116819858551,0.593116819858551,1.0,1.0,-0.4958843290805816,0.1853277534246444,0.310556560754776,0.0279617402702569,0.0,0.0,0.990001618862152,42.89718627929688,25.0,758.2322387695312,-7095.78271484375,43.1241569519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4853820800781,305.2998962402344,278.1499938964844,0.0,18000.0,313.1499938964844,19809.1953125,20160.0,0.0,0.0,0.1896687299013137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303927421569824,1.430409550666809,-1.690429780865088e-05,0.0,0.0001924896496348,0.0,0.0,325.4945373535156,0.0,0.0,0.0,0.7813153266906738,4.0,0.0,1.0
368220,289.15252685546875,297.1499938964844,293.1499938964844,0.0112641416490077,-641.869873046875,302.95196533203125,0.4951348006725311,0.050000000745058,0.0463984496891498,290.7943115234375,297.1499938964844,293.1499938964844,0.0051833419129252,-394.0768737792969,298.2420349121094,0.4951348006725311,0.050000000745058,0.0488598048686981,290.5125427246094,297.1499938964844,293.1499938964844,0.0057144910097122,-316.50946044921875,298.81231689453125,0.4951348006725311,0.050000000745058,0.0360876843333244,290.7367248535156,297.1499938964844,293.1499938964844,0.0053147082217037,-402.7877197265625,298.3876647949219,0.4951348006725311,0.050000000745058,0.0488598048686981,291.602783203125,297.1499938964844,293.1499938964844,0.0033945310860872,-1256.6693115234375,296.08807373046875,0.4951348006725311,0.050000000745058,0.2317698746919632,291.6789245605469,291.1499938964844,258.3637390136719,257.8427124023437,279.1684875488281,291.5968933105469,291.8022155761719,1.0,0.1785298883914947,0.5941741466522217,0.5941741466522217,1.0,1.0,-0.4943853318691253,0.1851157695055008,0.3092695772647857,0.0279937107115983,0.0,0.0,0.8842304944992065,39.13413619995117,25.0,671.2091064453125,-7237.7177734375,39.78782653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1868591308594,305.930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,21091.822265625,20160.0,0.0,0.0,0.2080000042915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3750461339950562,1.375062346458435,-1.6251478882622905e-05,0.0,0.0002110935602104,0.0,0.0,297.0069885253906,0.0,0.0,0.0,0.7537553310394287,4.0,0.0,1.0
368280,289.15252685546875,297.1499938964844,293.1499938964844,0.0112641416490077,-641.869873046875,302.95196533203125,0.4951348006725311,0.050000000745058,0.0463984496891498,290.7943115234375,297.1499938964844,293.1499938964844,0.0051833419129252,-394.0768737792969,298.2420349121094,0.4951348006725311,0.050000000745058,0.0488598048686981,290.5125427246094,297.1499938964844,293.1499938964844,0.0057144910097122,-316.50946044921875,298.81231689453125,0.4951348006725311,0.050000000745058,0.0360876843333244,290.7367248535156,297.1499938964844,293.1499938964844,0.0053147082217037,-402.7877197265625,298.3876647949219,0.4951348006725311,0.050000000745058,0.0488598048686981,291.602783203125,297.1499938964844,293.1499938964844,0.0033945310860872,-1256.6693115234375,296.08807373046875,0.4951348006725311,0.050000000745058,0.2317698746919632,291.6789245605469,291.1499938964844,258.3637390136719,257.8427124023437,279.1684875488281,291.5968933105469,291.8022155761719,1.0,0.1785298883914947,0.5941741466522217,0.5941741466522217,1.0,1.0,-0.4943853318691253,0.1851157695055008,0.3092695772647857,0.0279937107115983,0.0,0.0,0.8842304944992065,39.13413619995117,25.0,671.2091064453125,-7237.7177734375,39.78782653808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1868591308594,305.930419921875,278.1499938964844,0.0,18000.0,313.1499938964844,21091.822265625,20160.0,0.0,0.0,0.2080000042915344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3750461339950562,1.375062346458435,-1.6251478882622905e-05,0.0,0.0002110935602104,0.0,0.0,297.0069885253906,0.0,0.0,0.0,0.7537553310394287,4.0,0.0,1.0
368340,289.2001342773437,297.1499938964844,293.1499938964844,0.0166929382830858,-785.4828491210938,303.88623046875,0.5412859916687012,0.079221174120903,0.055560577660799,290.8309020996094,297.1499938964844,293.1499938964844,0.0057107857428491,-420.62603759765625,299.19805908203125,0.5037466287612915,0.050000000745058,0.0487213842570781,290.54937744140625,297.1499938964844,293.1499938964844,0.0063624568283557,-339.2579650878906,299.8440856933594,0.5037466287612915,0.050000000745058,0.0359854474663734,290.7738037109375,297.1499938964844,293.1499938964844,0.0058657713234424,-430.1131591796875,299.3566589355469,0.5037466287612915,0.050000000745058,0.0487213842570781,291.6365661621094,297.1499938964844,293.1499938964844,0.0036728631239384,-1332.8348388671875,296.8560485839844,0.5037466287612915,0.050000000745058,0.2311132699251175,292.1534423828125,291.1499938964844,258.3314514160156,257.8042297363281,279.1683349609375,291.6311340332031,292.2639465332031,1.0,0.1732715368270874,0.5956577062606812,0.5956577062606812,1.0,1.0,-0.5041255950927734,0.1888055950403213,0.3153200149536133,0.0302270855754613,0.0,0.0,0.7182632684707642,35.709896087646484,28.0,595.3114013671875,-7433.84619140625,37.91488265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1112060546875,306.5538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,23352.57421875,19080.0,0.0,0.0,0.220815047621727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1340951919555664,1.134108304977417,-1.3091440450807568e-05,0.0,0.0002240992034785,0.0,0.0,187.568359375,0.0,0.0,0.0,0.6255286931991577,4.0,0.0,1.0
368400,289.2001342773437,297.1499938964844,293.1499938964844,0.0166929382830858,-785.4828491210938,303.88623046875,0.5412859916687012,0.079221174120903,0.055560577660799,290.8309020996094,297.1499938964844,293.1499938964844,0.0057107857428491,-420.62603759765625,299.19805908203125,0.5037466287612915,0.050000000745058,0.0487213842570781,290.54937744140625,297.1499938964844,293.1499938964844,0.0063624568283557,-339.2579650878906,299.8440856933594,0.5037466287612915,0.050000000745058,0.0359854474663734,290.7738037109375,297.1499938964844,293.1499938964844,0.0058657713234424,-430.1131591796875,299.3566589355469,0.5037466287612915,0.050000000745058,0.0487213842570781,291.6365661621094,297.1499938964844,293.1499938964844,0.0036728631239384,-1332.8348388671875,296.8560485839844,0.5037466287612915,0.050000000745058,0.2311132699251175,292.1534423828125,291.1499938964844,258.3314514160156,257.8042297363281,279.1683349609375,291.6311340332031,292.2639465332031,1.0,0.1732715368270874,0.5956577062606812,0.5956577062606812,1.0,1.0,-0.5041255950927734,0.1888055950403213,0.3153200149536133,0.0302270855754613,0.0,0.0,0.7182632684707642,35.709896087646484,28.0,595.3114013671875,-7433.84619140625,37.91488265991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1112060546875,306.5538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,23352.57421875,19080.0,0.0,0.0,0.220815047621727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1340951919555664,1.134108304977417,-1.3091440450807568e-05,0.0,0.0002240992034785,0.0,0.0,187.568359375,0.0,0.0,0.0,0.6255286931991577,4.0,0.0,1.0
368460,289.3602600097656,297.1499938964844,293.1499938964844,0.0639213770627975,-1638.1304931640625,303.8957824707031,0.7331167459487915,0.1471536755561828,0.1199095472693443,290.8664245605469,297.1499938964844,293.1499938964844,0.0062393629923462,-446.09271240234375,300.0336303710937,0.5188570618629456,0.050000000745058,0.0485249385237693,290.5935363769531,297.1499938964844,293.1499938964844,0.0070008262991905,-360.0281982421875,300.7308349609375,0.5188570618629456,0.050000000745058,0.0358403548598289,290.8081359863281,297.1499938964844,293.1499938964844,0.0064248759299516,-456.5515441894531,300.2087707519531,0.5188570618629456,0.050000000745058,0.0485249385237693,291.6712646484375,297.1499938964844,293.1499938964844,0.0039262128993868,-1402.234130859375,297.5054626464844,0.5188570618629456,0.050000000745058,0.230181410908699,292.5321044921875,291.1499938964844,258.3013610839844,257.7675170898437,279.2015991210937,291.6662292480469,292.5643005371094,1.0,0.1717065125703811,0.6029209494590759,0.6029209494590759,0.9997643828392028,1.0,-0.5795854926109314,0.2167473584413528,0.3628381490707397,0.0480783842504024,0.0,0.0,0.5057568550109863,31.39605712890625,25.0,243.83990478515625,-7756.2998046875,42.02754974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.05322265625,306.2002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,23676.24609375,19080.0,0.0,0.0,0.2296557277441024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385661363601685,0.6385740041732788,-7.830532013031188e-06,0.0,0.0002330713614355,0.0,0.0,54.78400802612305,0.0,0.0,0.0,0.4351736307144165,4.0,0.0,1.0
368520,289.3602600097656,297.1499938964844,293.1499938964844,0.0639213770627975,-1638.1304931640625,303.8957824707031,0.7331167459487915,0.1471536755561828,0.1199095472693443,290.8664245605469,297.1499938964844,293.1499938964844,0.0062393629923462,-446.09271240234375,300.0336303710937,0.5188570618629456,0.050000000745058,0.0485249385237693,290.5935363769531,297.1499938964844,293.1499938964844,0.0070008262991905,-360.0281982421875,300.7308349609375,0.5188570618629456,0.050000000745058,0.0358403548598289,290.8081359863281,297.1499938964844,293.1499938964844,0.0064248759299516,-456.5515441894531,300.2087707519531,0.5188570618629456,0.050000000745058,0.0485249385237693,291.6712646484375,297.1499938964844,293.1499938964844,0.0039262128993868,-1402.234130859375,297.5054626464844,0.5188570618629456,0.050000000745058,0.230181410908699,292.5321044921875,291.1499938964844,258.3013610839844,257.7675170898437,279.2015991210937,291.6662292480469,292.5643005371094,1.0,0.1717065125703811,0.6029209494590759,0.6029209494590759,0.9997643828392028,1.0,-0.5795854926109314,0.2167473584413528,0.3628381490707397,0.0480783842504024,0.0,0.0,0.5057568550109863,31.39605712890625,25.0,243.83990478515625,-7756.2998046875,42.02754974365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.05322265625,306.2002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,23676.24609375,19080.0,0.0,0.0,0.2296557277441024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6385661363601685,0.6385740041732788,-7.830532013031188e-06,0.0,0.0002330713614355,0.0,0.0,54.78400802612305,0.0,0.0,0.0,0.4351736307144165,4.0,0.0,1.0
368580,289.5999450683594,297.1499938964844,293.1499938964844,0.1011650115251541,-2325.427734375,303.9185791015625,0.8345504403114319,0.1946406066417694,0.165645956993103,290.8999938964844,297.1499938964844,293.1499938964844,0.0070070554502308,-492.2146911621094,300.6428527832031,0.5336074233055115,0.050000000745058,0.0483757518231868,290.6415405273437,297.1499938964844,293.1499938964844,0.0079360157251358,-397.0413208007813,301.4042053222656,0.5336074233055115,0.050000000745058,0.0357301644980907,290.840576171875,297.1499938964844,293.1499938964844,0.0072409468702971,-504.182861328125,300.84246826171875,0.5336074233055115,0.050000000745058,0.0483757518231868,291.708984375,297.1499938964844,293.1499938964844,0.0042587118223309,-1528.753662109375,297.8036499023437,0.5336074233055115,0.050000000745058,0.229473739862442,292.3572998046875,291.1499938964844,258.2734069824219,257.73260498046875,279.1993408203125,291.704345703125,292.24420166015625,1.0,0.1702064871788025,0.6078667044639587,0.6078667044639587,0.9995287656784058,1.0,-0.6331371665000916,0.2370941936969757,0.3960429728031158,0.0610692910850048,0.0,0.0,0.3480803966522217,28.11090660095215,25.0,-550.1025390625,-7029.908203125,44.70589447021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1501159667969,304.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,21144.791015625,19080.0,0.0,0.0,0.232981726527214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122437596321106,0.3122491836547851,-5.421406967798248e-06,0.0,0.0002364468382438,0.0,0.0,16.450119018554688,0.0,0.0,0.0,0.3277429640293121,4.0,0.0,1.0
368640,289.5999450683594,297.1499938964844,293.1499938964844,0.1011650115251541,-2325.427734375,303.9185791015625,0.8345504403114319,0.1946406066417694,0.165645956993103,290.8999938964844,297.1499938964844,293.1499938964844,0.0070070554502308,-492.2146911621094,300.6428527832031,0.5336074233055115,0.050000000745058,0.0483757518231868,290.6415405273437,297.1499938964844,293.1499938964844,0.0079360157251358,-397.0413208007813,301.4042053222656,0.5336074233055115,0.050000000745058,0.0357301644980907,290.840576171875,297.1499938964844,293.1499938964844,0.0072409468702971,-504.182861328125,300.84246826171875,0.5336074233055115,0.050000000745058,0.0483757518231868,291.708984375,297.1499938964844,293.1499938964844,0.0042587118223309,-1528.753662109375,297.8036499023437,0.5336074233055115,0.050000000745058,0.229473739862442,292.3572998046875,291.1499938964844,258.2734069824219,257.73260498046875,279.1993408203125,291.704345703125,292.24420166015625,1.0,0.1702064871788025,0.6078667044639587,0.6078667044639587,0.9995287656784058,1.0,-0.6331371665000916,0.2370941936969757,0.3960429728031158,0.0610692910850048,0.0,0.0,0.3480803966522217,28.11090660095215,25.0,-550.1025390625,-7029.908203125,44.70589447021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1501159667969,304.8905334472656,278.1499938964844,0.0,18000.0,313.1499938964844,21144.791015625,19080.0,0.0,0.0,0.232981726527214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3122437596321106,0.3122491836547851,-5.421406967798248e-06,0.0,0.0002364468382438,0.0,0.0,16.450119018554688,0.0,0.0,0.0,0.3277429640293121,4.0,0.0,1.0
368700,289.72882080078125,297.1499938964844,293.1499938964844,0.1199296936392784,-2673.703857421875,303.926513671875,0.8733016848564148,0.2143116295337677,0.184529036283493,290.9158020019531,297.1499938964844,293.1499938964844,0.0075452597811818,-526.4554443359375,300.8796081542969,0.540378987789154,0.050000000745058,0.0483171939849853,290.6646728515625,297.1499938964844,293.1499938964844,0.0086043803021311,-424.4468994140625,301.6884155273437,0.540378987789154,0.050000000745058,0.0356869138777256,290.8560485839844,297.1499938964844,293.1499938964844,0.0078150304034352,-539.4169921875,301.09588623046875,0.540378987789154,0.050000000745058,0.0483171939849853,291.7266845703125,297.1499938964844,293.1499938964844,0.0044857445172965,-1627.1822509765625,297.8175354003906,0.540378987789154,0.050000000745058,0.2291959673166275,292.0111694335937,291.1499938964844,258.26025390625,257.71588134765625,279.1947326660156,291.7226257324219,291.8603210449219,1.0,0.1699204444885254,0.6097641587257385,0.6097641587257385,0.9994109869003296,1.0,-0.6552742123603821,0.2455982565879821,0.4096759557723999,0.0664603486657142,0.0,0.0,0.3246072232723236,26.83758544921875,25.0,-877.1576538085938,-6825.10205078125,45.910133361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8104553222656,304.5741577148437,278.1499938964844,0.0,18000.0,313.1499938964844,20099.666015625,18000.0,0.0,0.0,0.2317271083593368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577934861183166,0.2577984929084778,-5.015715487388661e-06,0.0,0.0002351735456613,0.0,0.0,12.342823028564451,0.0,0.0,0.0,0.2959271371364593,4.0,0.0,1.0
368760,289.8620910644531,297.1499938964844,293.1499938964844,0.138633131980896,-3010.605224609375,303.9331359863281,0.9075303077697754,0.2314779162406921,0.2008415758609771,290.9306945800781,297.1499938964844,293.1499938964844,0.0081619741395115,-563.9483642578125,301.1172180175781,0.5462965965270996,0.050000000745058,0.0482699945569038,290.6881103515625,297.1499938964844,293.1499938964844,0.0093735801056027,-454.0932922363281,301.9745178222656,0.5462965965270996,0.050000000745058,0.0356520526111125,290.8717956542969,297.1499938964844,293.1499938964844,0.0084696291014552,-577.6832275390625,301.34881591796875,0.5462965965270996,0.050000000745058,0.0482699945569038,291.7422790527344,297.1499938964844,293.1499938964844,0.0047389646060764,-1737.7208251953125,297.8115539550781,0.5462965965270996,0.050000000745058,0.2289720624685287,291.6025695800781,291.1499938964844,258.24761962890625,257.6996459960937,279.18927001953125,291.73883056640625,291.4578857421875,1.0,0.1698465794324875,0.6113190054893494,0.6113190054893494,0.9995269775390624,1.0,-0.6744284629821777,0.2529895007610321,0.4214389324188232,0.0711240023374557,0.0,0.0,0.3352693021297455,25.826534271240234,25.0,-1004.4298095703124,-6897.2060546875,47.06679916381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50311279296875,304.71246337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18512.921875,18000.0,0.0,0.0,0.2287898361682891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2417387962341308,0.2417434155941009,-4.613288638211088e-06,0.0,0.0002321925858268,0.0,0.0,10.621905326843262,0.0,0.0,0.0,0.2984302043914795,4.0,0.0,1.0
368820,290.08935546875,297.1499938964844,293.1499938964844,0.1756003051996231,-3645.390625,303.9436950683594,0.9764087200164796,0.268587589263916,0.2329827547073364,290.9583740234375,297.1499938964844,293.1499938964844,0.0094330105930566,-629.25,301.6952209472656,0.5578333735466003,0.050000000745058,0.0481867119669914,290.7435607910156,297.1499938964844,293.1499938964844,0.0109315756708383,-503.8193664550781,302.6012268066406,0.5578333735466003,0.050000000745058,0.0355905406177043,290.9104309082031,297.1499938964844,293.1499938964844,0.0097845373675227,-642.6258544921875,301.92803955078125,0.5578333735466003,0.050000000745058,0.0481867119669914,291.771484375,297.1499938964844,293.1499938964844,0.0052175922319293,-1931.1031494140625,297.9452514648437,0.5578333735466003,0.050000000745058,0.2285770177841186,291.02685546875,291.1499938964844,258.2240295410156,257.66864013671875,279.17987060546875,291.768310546875,290.9783020019531,1.0,0.170295849442482,0.6138032674789429,0.6138032674789429,0.999759078025818,1.0,-0.7122529149055481,0.2675704956054687,0.4446824193000793,0.0801613479852676,0.0,0.0,0.3959521055221557,24.088584899902344,25.0,-636.2200927734375,-7855.125,49.7205924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849670410156,306.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17778.0859375,18000.0,0.0,0.0,0.2210305631160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885927855968475,0.2885973751544952,-4.582225756166736e-06,0.0,0.0002243179187644,0.0,0.0,12.859869003295898,0.0,0.0,0.0,0.3056698441505432,4.0,0.0,1.0
368880,290.08935546875,297.1499938964844,293.1499938964844,0.1756003051996231,-3645.390625,303.9436950683594,0.9764087200164796,0.268587589263916,0.2329827547073364,290.9583740234375,297.1499938964844,293.1499938964844,0.0094330105930566,-629.25,301.6952209472656,0.5578333735466003,0.050000000745058,0.0481867119669914,290.7435607910156,297.1499938964844,293.1499938964844,0.0109315756708383,-503.8193664550781,302.6012268066406,0.5578333735466003,0.050000000745058,0.0355905406177043,290.9104309082031,297.1499938964844,293.1499938964844,0.0097845373675227,-642.6258544921875,301.92803955078125,0.5578333735466003,0.050000000745058,0.0481867119669914,291.771484375,297.1499938964844,293.1499938964844,0.0052175922319293,-1931.1031494140625,297.9452514648437,0.5578333735466003,0.050000000745058,0.2285770177841186,291.02685546875,291.1499938964844,258.2240295410156,257.66864013671875,279.17987060546875,291.768310546875,290.9783020019531,1.0,0.170295849442482,0.6138032674789429,0.6138032674789429,0.999759078025818,1.0,-0.7122529149055481,0.2675704956054687,0.4446824193000793,0.0801613479852676,0.0,0.0,0.3959521055221557,24.088584899902344,25.0,-636.2200927734375,-7855.125,49.7205924987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6849670410156,306.1484069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17778.0859375,18000.0,0.0,0.0,0.2210305631160736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885927855968475,0.2885973751544952,-4.582225756166736e-06,0.0,0.0002243179187644,0.0,0.0,12.859869003295898,0.0,0.0,0.0,0.3056698441505432,4.0,0.0,1.0
368940,290.2525939941406,297.1499938964844,293.1499938964844,0.1937541663646698,-3933.951171875,303.98443603515625,0.9990000128746032,0.3128386735916137,0.2488258928060531,290.9852294921875,297.1499938964844,293.1499938964844,0.0106348246335983,-674.6937255859375,302.3818664550781,0.5622848868370056,0.050000000745058,0.0481571368873119,290.8038330078125,297.1499938964844,293.1499938964844,0.0123824644833803,-536.8016357421875,303.2785949707031,0.5622848868370056,0.050000000745058,0.0355686955153942,290.9552001953125,297.1499938964844,293.1499938964844,0.0109852738678455,-686.0878295898438,302.5835266113281,0.5622848868370056,0.050000000745058,0.0481571368873119,291.8023376464844,297.1499938964844,293.1499938964844,0.0055992365814745,-2058.8974609375,298.297119140625,0.5622848868370056,0.050000000745058,0.2284367084503173,290.9080810546875,291.1499938964844,258.20263671875,257.63970947265625,279.1717834472656,291.799072265625,290.9141540527344,1.0,0.1711267679929733,0.6156069040298462,0.6156069040298462,0.9999911785125732,1.0,-0.7310107350349426,0.2750397026538849,0.4559710025787353,0.0849738717079162,0.0,0.0,0.4396456182003021,23.530118942260746,28.0,-155.89840698242188,-8659.2900390625,51.457645416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140869140625,307.32647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17659.341796875,18000.0,0.0,0.0,0.2151753902435302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469437062740326,0.3469484746456146,-4.759910552820656e-06,0.0,0.0002183756587328,0.0,0.0,16.486186981201172,0.0,0.0,0.0,0.3203392028808594,4.0,0.0,1.0
369000,290.2525939941406,297.1499938964844,293.1499938964844,0.1937541663646698,-3933.951171875,303.98443603515625,0.9990000128746032,0.3128386735916137,0.2488258928060531,290.9852294921875,297.1499938964844,293.1499938964844,0.0106348246335983,-674.6937255859375,302.3818664550781,0.5622848868370056,0.050000000745058,0.0481571368873119,290.8038330078125,297.1499938964844,293.1499938964844,0.0123824644833803,-536.8016357421875,303.2785949707031,0.5622848868370056,0.050000000745058,0.0355686955153942,290.9552001953125,297.1499938964844,293.1499938964844,0.0109852738678455,-686.0878295898438,302.5835266113281,0.5622848868370056,0.050000000745058,0.0481571368873119,291.8023376464844,297.1499938964844,293.1499938964844,0.0055992365814745,-2058.8974609375,298.297119140625,0.5622848868370056,0.050000000745058,0.2284367084503173,290.9080810546875,291.1499938964844,258.20263671875,257.63970947265625,279.1717834472656,291.799072265625,290.9141540527344,1.0,0.1711267679929733,0.6156069040298462,0.6156069040298462,0.9999911785125732,1.0,-0.7310107350349426,0.2750397026538849,0.4559710025787353,0.0849738717079162,0.0,0.0,0.4396456182003021,23.530118942260746,28.0,-155.89840698242188,-8659.2900390625,51.457645416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140869140625,307.32647705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17659.341796875,18000.0,0.0,0.0,0.2151753902435302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3469437062740326,0.3469484746456146,-4.759910552820656e-06,0.0,0.0002183756587328,0.0,0.0,16.486186981201172,0.0,0.0,0.0,0.3203392028808594,4.0,0.0,1.0
369060,290.33331298828125,297.1499938964844,293.1499938964844,0.1975580751895904,-3981.630859375,304.0326843261719,0.9990000128746032,0.36977618932724,0.2529769539833069,291.012451171875,297.1499938964844,293.1499938964844,0.0118562020361423,-709.5847778320312,303.084228515625,0.5588468909263611,0.050000000745058,0.0481797493994236,290.8534240722656,297.1499938964844,293.1499938964844,0.0139239132404327,-562.4682006835938,303.9754943847656,0.5588468909263611,0.050000000745058,0.0355853997170925,290.9971008300781,297.1499938964844,293.1499938964844,0.0122028915211558,-719.2095947265625,303.2537536621094,0.5588468909263611,0.050000000745058,0.0481797493994236,291.8335266113281,297.1499938964844,293.1499938964844,0.0059301196597516,-2151.375244140625,298.73095703125,0.5588468909263611,0.050000000745058,0.228543996810913,291.00689697265625,291.1499938964844,258.1834411621094,257.6129455566406,279.1658630371094,291.83038330078125,291.02716064453125,1.0,0.1730212867259979,0.6168602705001831,0.6168602705001831,0.999994695186615,1.0,-0.7361946105957031,0.277378499507904,0.4588161110877991,0.0865199640393257,0.0,0.0,0.4531605541706085,24.155027389526367,31.0,101.33038330078124,-9005.669921875,52.92269515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.589599609375,307.8704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17824.55078125,18000.0,0.0,0.0,0.2111331224441528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765778541564941,0.3765827715396881,-4.9179593588633e-06,0.0,0.0002142732701031,0.0,0.0,18.72715377807617,0.0,0.0,0.0,0.3293906152248382,4.0,0.0,1.0
369120,290.33331298828125,297.1499938964844,293.1499938964844,0.1975580751895904,-3981.630859375,304.0326843261719,0.9990000128746032,0.36977618932724,0.2529769539833069,291.012451171875,297.1499938964844,293.1499938964844,0.0118562020361423,-709.5847778320312,303.084228515625,0.5588468909263611,0.050000000745058,0.0481797493994236,290.8534240722656,297.1499938964844,293.1499938964844,0.0139239132404327,-562.4682006835938,303.9754943847656,0.5588468909263611,0.050000000745058,0.0355853997170925,290.9971008300781,297.1499938964844,293.1499938964844,0.0122028915211558,-719.2095947265625,303.2537536621094,0.5588468909263611,0.050000000745058,0.0481797493994236,291.8335266113281,297.1499938964844,293.1499938964844,0.0059301196597516,-2151.375244140625,298.73095703125,0.5588468909263611,0.050000000745058,0.228543996810913,291.00689697265625,291.1499938964844,258.1834411621094,257.6129455566406,279.1658630371094,291.83038330078125,291.02716064453125,1.0,0.1730212867259979,0.6168602705001831,0.6168602705001831,0.999994695186615,1.0,-0.7361946105957031,0.277378499507904,0.4588161110877991,0.0865199640393257,0.0,0.0,0.4531605541706085,24.155027389526367,31.0,101.33038330078124,-9005.669921875,52.92269515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.589599609375,307.8704833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17824.55078125,18000.0,0.0,0.0,0.2111331224441528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765778541564941,0.3765827715396881,-4.9179593588633e-06,0.0,0.0002142732701031,0.0,0.0,18.72715377807617,0.0,0.0,0.0,0.3293906152248382,4.0,0.0,1.0
369180,290.381591796875,297.1499938964844,293.1499938964844,0.1982065290212631,-3981.055908203125,304.07080078125,0.9990000128746032,0.4312844574451446,0.2539065480232239,291.03961181640625,297.1499938964844,293.1499938964844,0.0132662914693355,-743.964599609375,303.7642517089844,0.5580736994743347,0.050000000745058,0.0481848642230033,290.9096984863281,297.1499938964844,293.1499938964844,0.0297623760998249,-829.7127685546875,304.1059875488281,0.6446284651756287,0.0859467983245849,0.0530637688934803,291.0332336425781,297.1499938964844,293.1499938964844,0.0136301768943667,-752.47998046875,303.9129333496094,0.5580736994743347,0.050000000745058,0.0481848642230033,291.8632202148437,297.1499938964844,293.1499938964844,0.0062621491961181,-2240.90966796875,299.1485595703125,0.5580736994743347,0.050000000745058,0.2285682559013366,291.1003112792969,291.1499938964844,258.1664428710937,257.58837890625,279.1634521484375,291.8602600097656,291.1068115234375,1.0,0.1761399060487747,0.6180508136749268,0.6180508136749268,0.9999982118606568,1.0,-0.7583211660385132,0.2860358357429504,0.4722853600978851,0.0916967466473579,0.0,0.0,0.4527378976345062,24.50885009765625,51.0,97.02509307861328,-9204.333984375,56.39295196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6938781738281,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.22265625,18000.0,0.0,0.0,0.208078071475029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800132274627685,0.3800182044506073,-4.966563210473396e-06,0.0,0.0002111727953888,0.0,0.0,19.10129737854004,0.0,0.0,0.0,0.3310116529464721,4.0,0.0,1.0
