time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
369240,290.381591796875,297.1499938964844,293.1499938964844,0.1982065290212631,-3981.055908203125,304.07080078125,0.9990000128746032,0.4312844574451446,0.2539065480232239,291.03961181640625,297.1499938964844,293.1499938964844,0.0132662914693355,-743.964599609375,303.7642517089844,0.5580736994743347,0.050000000745058,0.0481848642230033,290.9096984863281,297.1499938964844,293.1499938964844,0.0297623760998249,-829.7127685546875,304.1059875488281,0.6446284651756287,0.0859467983245849,0.0530637688934803,291.0332336425781,297.1499938964844,293.1499938964844,0.0136301768943667,-752.47998046875,303.9129333496094,0.5580736994743347,0.050000000745058,0.0481848642230033,291.8632202148437,297.1499938964844,293.1499938964844,0.0062621491961181,-2240.90966796875,299.1485595703125,0.5580736994743347,0.050000000745058,0.2285682559013366,291.1003112792969,291.1499938964844,258.1664428710937,257.58837890625,279.1634521484375,291.8602600097656,291.1068115234375,1.0,0.1761399060487747,0.6180508136749268,0.6180508136749268,0.9999982118606568,1.0,-0.7583211660385132,0.2860358357429504,0.4722853600978851,0.0916967466473579,0.0,0.0,0.4527378976345062,24.50885009765625,51.0,97.02509307861328,-9204.333984375,56.39295196533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6938781738281,307.9114074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17974.22265625,18000.0,0.0,0.0,0.208078071475029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3800132274627685,0.3800182044506073,-4.966563210473396e-06,0.0,0.0002111727953888,0.0,0.0,19.10129737854004,0.0,0.0,0.0,0.3310116529464721,4.0,0.0,1.0
369300,290.400146484375,297.1499938964844,293.1499938964844,0.2031891494989395,-4059.3662109375,304.075927734375,0.9990000128746032,0.4627176523208618,0.2588028311729431,291.0531311035156,297.1499938964844,293.1499938964844,0.0141275506466627,-763.7146606445312,304.0963439941406,0.5539947152137756,0.050000000745058,0.048212893307209,290.95928955078125,297.1499938964844,293.1499938964844,0.0473686829209327,-1053.926025390625,304.08221435546875,0.6951160430908203,0.1046034470200538,0.0671773254871368,291.04949951171875,297.1499938964844,293.1499938964844,0.0144651820883154,-775.5548706054688,304.1351318359375,0.5588340163230896,0.0575426630675792,0.0492342747747898,291.8783264160156,297.1499938964844,293.1499938964844,0.0064441044814884,-2292.222412109375,299.3347473144531,0.5539947152137756,0.050000000745058,0.2287012040615081,291.1048889160156,291.1499938964844,258.1587829589844,257.57696533203125,279.16241455078125,291.8753662109375,291.1000671386719,1.0,0.1810512691736221,0.6185969114303589,0.6185969114303589,1.0,1.0,-0.7825800776481628,0.2953660786151886,0.4872139692306518,0.0971047803759574,0.0,0.0,0.4550911784172058,25.4685115814209,51.0,31.098234176635746,-9366.2998046875,61.134952545166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6918029785156,307.82281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.25,18000.0,0.0,0.0,0.2070064544677734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3809375762939453,0.380942553281784,-4.971019279764732e-06,0.0,0.0002100852434523,0.0,0.0,19.17287826538086,0.0,0.0,0.0,0.331391304731369,4.0,0.0,1.0
369360,290.42156982421875,297.1499938964844,293.1499938964844,0.2065057307481765,-4110.55322265625,304.08349609375,0.9990000128746032,0.4933359920978546,0.2611096501350403,291.0692138671875,297.1499938964844,293.1499938964844,0.0194358620792627,-907.7275390625,304.1279296875,0.5926785469055176,0.0705770999193191,0.0575026124715805,291.0181884765625,297.1499938964844,293.1499938964844,0.0620019845664501,-1248.080810546875,304.06805419921875,0.732513427734375,0.1207934245467186,0.0793869718909263,291.07354736328125,297.1499938964844,293.1499938964844,0.0256056450307369,-1039.8865966796875,304.1172790527344,0.6219932436943054,0.0794470757246017,0.0659180954098701,291.8944702148437,297.1499938964844,293.1499938964844,0.0066344179213047,-2347.938720703125,299.5015869140625,0.5520724058151245,0.050000000745058,0.2287651896476745,291.0712585449219,291.1499938964844,258.15167236328125,257.5661315917969,279.15838623046875,291.8914489746094,291.0531005859375,1.0,0.1881752014160156,0.6187344193458557,0.6187344193458557,1.0,1.0,-0.831233561038971,0.314025342464447,0.5172082185745239,0.1074856221675872,0.0,0.0,0.4634609818458557,26.32301521301269,71.0,-70.46601104736328,-9707.84765625,69.84891510009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6383056640625,307.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17915.81640625,18000.0,0.0,0.0,0.2064999788999557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3873648643493652,0.387369841337204,-4.985472514817957e-06,0.0,0.0002095712261507,0.0,0.0,19.616605758666992,0.0,0.0,0.0,0.3332431316375732,4.0,0.0,1.0
369420,290.4667358398437,297.1499938964844,293.1499938964844,0.2236806005239486,-4386.1943359375,304.07568359375,0.9990000128746032,0.553351879119873,0.2738068103790283,291.146728515625,297.1499938964844,293.1499938964844,0.0523427911102771,-1517.8133544921875,304.0808410644531,0.6913580298423767,0.1076874658465385,0.0947263687849044,291.1624755859375,297.1499938964844,293.1499938964844,0.0850435271859169,-1577.17333984375,304.0574951171875,0.7736291289329529,0.1456257849931717,0.0985845103859901,291.16082763671875,297.1499938964844,293.1499938964844,0.0582505725324153,-1623.9990234375,304.0745544433594,0.708219051361084,0.1144323274493217,0.1013965532183647,291.9336242675781,297.1499938964844,293.1499938964844,0.0070678167976439,-2484.259765625,299.7561340332031,0.541715681552887,0.050000000745058,0.2291373014450073,290.8411560058594,291.1499938964844,258.1391296386719,257.5462341308594,279.13555908203125,291.93017578125,290.8077392578125,1.0,0.208488717675209,0.616270899772644,0.616270899772644,1.0,1.0,-0.9572107195854188,0.3628403544425964,0.5943703651428223,0.132054328918457,0.0,0.0,0.5181553959846497,29.71199989318848,89.0,-275.4045715332031,-10838.7900390625,98.19271087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569885253906,307.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17485.76953125,18000.0,0.0,0.0,0.2089841216802597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443363547325134,0.4443415105342865,-5.162566139915725e-06,0.0,0.0002120923163602,0.0,0.0,23.979814529418945,0.0,0.0,0.0,0.350034236907959,4.0,0.0,1.0
369480,290.4667358398437,297.1499938964844,293.1499938964844,0.2236806005239486,-4386.1943359375,304.07568359375,0.9990000128746032,0.553351879119873,0.2738068103790283,291.146728515625,297.1499938964844,293.1499938964844,0.0523427911102771,-1517.8133544921875,304.0808410644531,0.6913580298423767,0.1076874658465385,0.0947263687849044,291.1624755859375,297.1499938964844,293.1499938964844,0.0850435271859169,-1577.17333984375,304.0574951171875,0.7736291289329529,0.1456257849931717,0.0985845103859901,291.16082763671875,297.1499938964844,293.1499938964844,0.0582505725324153,-1623.9990234375,304.0745544433594,0.708219051361084,0.1144323274493217,0.1013965532183647,291.9336242675781,297.1499938964844,293.1499938964844,0.0070678167976439,-2484.259765625,299.7561340332031,0.541715681552887,0.050000000745058,0.2291373014450073,290.8411560058594,291.1499938964844,258.1391296386719,257.5462341308594,279.13555908203125,291.93017578125,290.8077392578125,1.0,0.208488717675209,0.616270899772644,0.616270899772644,1.0,1.0,-0.9572107195854188,0.3628403544425964,0.5943703651428223,0.132054328918457,0.0,0.0,0.5181553959846497,29.71199989318848,89.0,-275.4045715332031,-10838.7900390625,98.19271087646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2569885253906,307.4076232910156,278.1499938964844,0.0,18000.0,313.1499938964844,17485.76953125,18000.0,0.0,0.0,0.2089841216802597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4443363547325134,0.4443415105342865,-5.162566139915725e-06,0.0,0.0002120923163602,0.0,0.0,23.979814529418945,0.0,0.0,0.0,0.350034236907959,4.0,0.0,1.0
369540,290.5545349121094,297.1499938964844,293.1499938964844,0.2608432173728943,-4968.62744140625,304.0380554199219,0.9990000128746032,0.6036427021026611,0.3068078458309173,291.2533264160156,297.1499938964844,293.1499938964844,0.0785694792866706,-2010.800048828125,304.0608215332031,0.728351354598999,0.1368532031774521,0.1239504218101501,291.3388061523437,297.1499938964844,293.1499938964844,0.1001639142632484,-1798.7041015625,304.0635070800781,0.774520218372345,0.1603048890829086,0.110843114554882,291.26861572265625,297.1499938964844,293.1499938964844,0.0834816470742225,-2107.2822265625,304.0581970214844,0.7390184998512268,0.1430018544197082,0.1299216300249099,291.9851379394531,297.1499938964844,293.1499938964844,0.0074940240010619,-2610.00927734375,299.9838562011719,0.5183418989181519,0.050000000745058,0.2301974892616272,290.6494140625,291.1499938964844,258.1287841796875,257.52880859375,279.108642578125,291.98126220703125,290.6352844238281,1.0,0.2340739071369171,0.6107513308525085,0.6107513308525085,1.0,1.0,-1.08211350440979,0.4119302630424499,0.6701832413673401,0.1522050499916076,0.0,0.0,0.5993490815162659,36.850711822509766,107.0,-223.5603485107422,-12282.6044921875,139.79415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4211120605469,307.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,16899.44140625,18000.0,0.0,0.0,0.2184392064809799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5712828636169434,0.5712886452674866,-5.803646217827918e-06,0.0,0.0002216880238847,0.0,0.0,36.826271057128906,0.0,0.0,0.0,0.3923204839229584,4.0,0.0,1.0
369600,290.5545349121094,297.1499938964844,293.1499938964844,0.2608432173728943,-4968.62744140625,304.0380554199219,0.9990000128746032,0.6036427021026611,0.3068078458309173,291.2533264160156,297.1499938964844,293.1499938964844,0.0785694792866706,-2010.800048828125,304.0608215332031,0.728351354598999,0.1368532031774521,0.1239504218101501,291.3388061523437,297.1499938964844,293.1499938964844,0.1001639142632484,-1798.7041015625,304.0635070800781,0.774520218372345,0.1603048890829086,0.110843114554882,291.26861572265625,297.1499938964844,293.1499938964844,0.0834816470742225,-2107.2822265625,304.0581970214844,0.7390184998512268,0.1430018544197082,0.1299216300249099,291.9851379394531,297.1499938964844,293.1499938964844,0.0074940240010619,-2610.00927734375,299.9838562011719,0.5183418989181519,0.050000000745058,0.2301974892616272,290.6494140625,291.1499938964844,258.1287841796875,257.52880859375,279.108642578125,291.98126220703125,290.6352844238281,1.0,0.2340739071369171,0.6107513308525085,0.6107513308525085,1.0,1.0,-1.08211350440979,0.4119302630424499,0.6701832413673401,0.1522050499916076,0.0,0.0,0.5993490815162659,36.850711822509766,107.0,-223.5603485107422,-12282.6044921875,139.79415893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4211120605469,307.26177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,16899.44140625,18000.0,0.0,0.0,0.2184392064809799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5712828636169434,0.5712886452674866,-5.803646217827918e-06,0.0,0.0002216880238847,0.0,0.0,36.826271057128906,0.0,0.0,0.0,0.3923204839229584,4.0,0.0,1.0
369660,290.6905517578125,297.1499938964844,293.1499938964844,0.3124448657035827,-5748.7919921875,303.9892578125,0.9990000128746032,0.6419134140014648,0.3530064523220062,291.3641967773437,297.1499938964844,293.1499938964844,0.100334845483303,-2441.98046875,304.054443359375,0.7386094927787781,0.1624348759651184,0.1492192894220352,291.5153503417969,297.1499938964844,293.1499938964844,0.1094401478767395,-1931.43408203125,304.07672119140625,0.7544243931770325,0.170271947979927,0.1178235337138176,291.3841552734375,297.1499938964844,293.1499938964844,0.1044959649443626,-2523.133544921875,304.053955078125,0.7462335824966431,0.1672532856464386,0.1541826128959655,292.04742431640625,297.1499938964844,293.1499938964844,0.0078897401690483,-2719.43212890625,300.18865966796875,0.4935360550880432,0.050000000745058,0.2318857759237289,290.5250244140625,291.1499938964844,258.1206970214844,257.5138854980469,279.09033203125,292.0434265136719,290.5122985839844,1.0,0.2632461786270141,0.603779673576355,0.603779673576355,1.0,1.0,-1.2074131965637207,0.4615211486816406,0.7458921074867249,0.1697890311479568,0.0,0.0,0.6909632086753845,47.46232223510742,125.0,-185.3431701660156,-13629.1376953125,197.4492034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23358154296875,306.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,16340.0322265625,18000.0,0.0,0.0,0.2355245947837829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7377273440361023,0.7377343773841858,-7.000193363637664e-06,0.0,0.0002390275330981,0.0,0.0,61.39622116088867,0.0,0.0,0.0,0.4571819901466369,4.0,0.0,1.0
369720,290.6905517578125,297.1499938964844,293.1499938964844,0.3124448657035827,-5748.7919921875,303.9892578125,0.9990000128746032,0.6419134140014648,0.3530064523220062,291.3641967773437,297.1499938964844,293.1499938964844,0.100334845483303,-2441.98046875,304.054443359375,0.7386094927787781,0.1624348759651184,0.1492192894220352,291.5153503417969,297.1499938964844,293.1499938964844,0.1094401478767395,-1931.43408203125,304.07672119140625,0.7544243931770325,0.170271947979927,0.1178235337138176,291.3841552734375,297.1499938964844,293.1499938964844,0.1044959649443626,-2523.133544921875,304.053955078125,0.7462335824966431,0.1672532856464386,0.1541826128959655,292.04742431640625,297.1499938964844,293.1499938964844,0.0078897401690483,-2719.43212890625,300.18865966796875,0.4935360550880432,0.050000000745058,0.2318857759237289,290.5250244140625,291.1499938964844,258.1206970214844,257.5138854980469,279.09033203125,292.0434265136719,290.5122985839844,1.0,0.2632461786270141,0.603779673576355,0.603779673576355,1.0,1.0,-1.2074131965637207,0.4615211486816406,0.7458921074867249,0.1697890311479568,0.0,0.0,0.6909632086753845,47.46232223510742,125.0,-185.3431701660156,-13629.1376953125,197.4492034912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.23358154296875,306.8026123046875,278.1499938964844,0.0,18000.0,313.1499938964844,16340.0322265625,18000.0,0.0,0.0,0.2355245947837829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7377273440361023,0.7377343773841858,-7.000193363637664e-06,0.0,0.0002390275330981,0.0,0.0,61.39622116088867,0.0,0.0,0.0,0.4571819901466369,4.0,0.0,1.0
369780,290.8539123535156,297.1499938964844,293.1499938964844,0.3736610412597656,-6639.52490234375,303.9408569335937,0.9990000128746032,0.671140193939209,0.4046215415000915,291.4724426269531,297.1499938964844,293.1499938964844,0.121388167142868,-2848.4443359375,304.0512390136719,0.7401406168937683,0.1857267320156097,0.1721781194210052,291.64215087890625,297.1499938964844,293.1499938964844,0.1235848665237426,-2130.9375,304.0773620605469,0.7426661252975464,0.1859395653009414,0.1285616755485534,291.5021057128906,297.1499938964844,293.1499938964844,0.1240022182464599,-2897.0341796875,304.0534973144531,0.7440351247787476,0.1880871653556823,0.1750842630863189,292.1140441894531,297.1499938964844,293.1499938964844,0.0083029903471469,-2832.76904296875,300.3550109863281,0.4694091081619262,0.050000000745058,0.2340521216392517,290.37567138671875,291.1499938964844,258.1148681640625,257.5015869140625,279.0834655761719,292.1103210449219,290.3599853515625,1.0,0.2946324348449707,0.5966698527336121,0.5966698527336121,1.0,1.0,-1.337499976158142,0.5130202174186707,0.8244796991348267,0.1889595091342926,0.0,0.0,0.8036651015281677,60.88880920410156,143.0,-210.460678100586,-14863.2958984375,274.4300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8798522949219,306.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,15738.0908203125,18000.0,0.0,0.0,0.2594115436077118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9456057548522948,0.945614755153656,-8.98900270840386e-06,0.0,0.0002632697578519,0.0,0.0,107.76419067382812,0.0,0.0,0.0,0.5476431846618652,4.0,0.0,1.0
369840,290.8539123535156,297.1499938964844,293.1499938964844,0.3736610412597656,-6639.52490234375,303.9408569335937,0.9990000128746032,0.671140193939209,0.4046215415000915,291.4724426269531,297.1499938964844,293.1499938964844,0.121388167142868,-2848.4443359375,304.0512390136719,0.7401406168937683,0.1857267320156097,0.1721781194210052,291.64215087890625,297.1499938964844,293.1499938964844,0.1235848665237426,-2130.9375,304.0773620605469,0.7426661252975464,0.1859395653009414,0.1285616755485534,291.5021057128906,297.1499938964844,293.1499938964844,0.1240022182464599,-2897.0341796875,304.0534973144531,0.7440351247787476,0.1880871653556823,0.1750842630863189,292.1140441894531,297.1499938964844,293.1499938964844,0.0083029903471469,-2832.76904296875,300.3550109863281,0.4694091081619262,0.050000000745058,0.2340521216392517,290.37567138671875,291.1499938964844,258.1148681640625,257.5015869140625,279.0834655761719,292.1103210449219,290.3599853515625,1.0,0.2946324348449707,0.5966698527336121,0.5966698527336121,1.0,1.0,-1.337499976158142,0.5130202174186707,0.8244796991348267,0.1889595091342926,0.0,0.0,0.8036651015281677,60.88880920410156,143.0,-210.460678100586,-14863.2958984375,274.4300842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8798522949219,306.11279296875,278.1499938964844,0.0,18000.0,313.1499938964844,15738.0908203125,18000.0,0.0,0.0,0.2594115436077118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9456057548522948,0.945614755153656,-8.98900270840386e-06,0.0,0.0002632697578519,0.0,0.0,107.76419067382812,0.0,0.0,0.0,0.5476431846618652,4.0,0.0,1.0
369900,290.9393310546875,297.1499938964844,293.1499938964844,0.4077101647853851,-7121.27099609375,303.9169921875,0.9990000128746032,0.6834535002708435,0.4316695928573608,291.52471923828125,297.1499938964844,293.1499938964844,0.13205087184906,-3048.8017578125,304.0498046875,0.7392981052398682,0.1967100203037262,0.1830180883407592,291.70074462890625,297.1499938964844,293.1499938964844,0.131409615278244,-2239.49755859375,304.0763244628906,0.7375943660736084,0.1935287863016128,0.1341772526502609,291.56072998046875,297.1499938964844,293.1499938964844,0.1334968954324722,-3074.683837890625,304.0538024902344,0.7411820888519287,0.1974492669105529,0.1845163702964782,292.1478576660156,297.1499938964844,293.1499938964844,0.0085246106609702,-2893.927978515625,300.4235534667969,0.4541012048721313,0.050000000745058,0.2353053390979766,290.2802734375,291.1499938964844,258.11279296875,257.4964294433594,279.08502197265625,292.144287109375,290.2624206542969,1.0,0.3107459545135498,0.5935254096984863,0.5935254096984863,1.0,1.0,-1.4025466442108154,0.5387231707572937,0.8638234734535217,0.2001953572034835,0.0,0.0,0.8711084127426147,68.6219711303711,143.0,-241.71641540527344,-15404.611328125,320.4353942871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1967468261719,305.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,15549.3935546875,18000.0,0.0,0.0,0.2734703719615936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0587759017944336,1.0587862730026243,-1.0323789865651634e-05,0.0,0.0002775376779027,0.0,0.0,142.19654846191406,0.0,0.0,0.0,0.5995921492576599,4.0,0.0,1.0
369960,291.0251770019531,297.1499938964844,293.1499938964844,0.4440612494945526,-7626.10498046875,303.8932800292969,0.9990000128746032,0.6945980191230774,0.4591905474662781,291.5773620605469,297.1499938964844,293.1499938964844,0.1428558230400085,-3248.614501953125,304.0483703613281,0.7377931475639343,0.2069648504257202,0.1934149414300918,291.7568359375,297.1499938964844,293.1499938964844,0.1393572986125946,-2348.583984375,304.0752868652344,0.7324857711791992,0.2008709013462066,0.1395593434572219,291.6177978515625,297.1499938964844,293.1499938964844,0.1429720222949981,-3249.584716796875,304.0540466308594,0.7377668023109436,0.2063677757978439,0.1933926790952682,292.18182373046875,297.1499938964844,293.1499938964844,0.0087595218792557,-2959.246826171875,300.48175048828125,0.4401847422122955,0.050000000745058,0.2366637289524078,290.1663513183594,291.1499938964844,258.1112976074219,257.4919738769531,279.0880432128906,292.17840576171875,290.14581298828125,1.0,0.3269385099411011,0.5906540155410767,0.5906540155410767,1.0,1.0,-1.4668104648590088,0.5641512274742126,0.9026592969894408,0.2122502326965332,0.0,0.0,0.9479767084121704,76.98040771484375,146.0,-284.10174560546875,-15878.416015625,371.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5411376953125,305.2891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,15536.572265625,18000.0,0.0,0.0,0.2885969281196594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1690351963043213,1.1690469980239868,-1.1812517186626792e-05,0.0,0.000292889191769,0.0,0.0,183.2122039794922,0.0,0.0,0.0,0.651310384273529,4.0,0.0,1.0
370020,291.1838684082031,297.1499938964844,293.1499938964844,0.5107462406158447,-8520.5625,303.8682861328125,0.9990000128746032,0.71620774269104,0.5032296776771545,291.6916198730469,297.1499938964844,293.1499938964844,0.1630686223506927,-3614.544921875,304.0486755371094,0.7364876866340637,0.2236583232879638,0.2107577919960022,291.8557434082031,297.1499938964844,293.1499938964844,0.1568077206611633,-2584.38037109375,304.0710144042969,0.7287940382957458,0.2160892486572265,0.150456503033638,291.7206726074219,297.1499938964844,293.1499938964844,0.1632169336080551,-3616.412353515625,304.0521850585937,0.7365520000457764,0.2243084609508514,0.2108171582221985,292.2493591308594,297.1499938964844,293.1499938964844,0.0092443730682134,-3096.381103515625,300.5688781738281,0.4223101139068603,0.050000000745058,0.2390116602182388,289.8769226074219,291.1499938964844,258.1099548339844,257.485107421875,279.0980224609375,292.2462158203125,289.84979248046875,1.0,0.3533876538276672,0.5859418511390686,0.5859418511390686,1.0,1.0,-1.5773290395736694,0.6080840826034546,0.9692449569702148,0.2335047274827957,0.0,0.0,1.0,91.56584167480467,149.0,-392.93994140625,-16437.79296875,468.6454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4225158691406,304.43280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,16720.666015625,18000.0,0.0,0.0,0.3205721378326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3145780563354492,1.314592361450195,-1.42753351610736e-05,0.0,0.0003253399627283,0.0,0.0,252.6312866210937,0.0,0.0,0.0,0.7198797464370728,4.0,0.0,1.0
370080,291.1838684082031,297.1499938964844,293.1499938964844,0.5107462406158447,-8520.5625,303.8682861328125,0.9990000128746032,0.71620774269104,0.5032296776771545,291.6916198730469,297.1499938964844,293.1499938964844,0.1630686223506927,-3614.544921875,304.0486755371094,0.7364876866340637,0.2236583232879638,0.2107577919960022,291.8557434082031,297.1499938964844,293.1499938964844,0.1568077206611633,-2584.38037109375,304.0710144042969,0.7287940382957458,0.2160892486572265,0.150456503033638,291.7206726074219,297.1499938964844,293.1499938964844,0.1632169336080551,-3616.412353515625,304.0521850585937,0.7365520000457764,0.2243084609508514,0.2108171582221985,292.2493591308594,297.1499938964844,293.1499938964844,0.0092443730682134,-3096.381103515625,300.5688781738281,0.4223101139068603,0.050000000745058,0.2390116602182388,289.8769226074219,291.1499938964844,258.1099548339844,257.485107421875,279.0980224609375,292.2462158203125,289.84979248046875,1.0,0.3533876538276672,0.5859418511390686,0.5859418511390686,1.0,1.0,-1.5773290395736694,0.6080840826034546,0.9692449569702148,0.2335047274827957,0.0,0.0,1.0,91.56584167480467,149.0,-392.93994140625,-16437.79296875,468.6454162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4225158691406,304.43280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,16720.666015625,18000.0,0.0,0.0,0.3205721378326416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3145780563354492,1.314592361450195,-1.42753351610736e-05,0.0,0.0003253399627283,0.0,0.0,252.6312866210937,0.0,0.0,0.0,0.7198797464370728,4.0,0.0,1.0
370140,291.3152770996094,297.1499938964844,293.1499938964844,0.574429988861084,-9342.16796875,303.8564453125,0.9990000128746032,0.7393298149108887,0.5375977158546448,291.8039855957031,297.1499938964844,293.1499938964844,0.1827379018068313,-3962.45556640625,304.0496826171875,0.7363280653953552,0.2378154247999191,0.2249939292669296,291.9437866210937,297.1499938964844,293.1499938964844,0.1763473153114318,-2842.69140625,304.0647888183594,0.7295137643814087,0.2310127317905426,0.1612475663423538,291.81256103515625,297.1499938964844,293.1499938964844,0.1856715232133865,-4013.34423828125,304.04736328125,0.7392920255661011,0.2418738603591919,0.2279230952262878,292.3150329589844,297.1499938964844,293.1499938964844,0.0097684087231755,-3246.9697265625,300.6200561523437,0.4113465845584869,0.050000000745058,0.2409930378198623,289.4968566894531,291.1499938964844,258.11090087890625,257.4810791015625,279.1080322265625,292.31219482421875,289.46954345703125,1.0,0.3752390146255493,0.5822542309761047,0.5822542309761047,1.0,1.0,-1.6715589761734009,0.6459107398986816,1.0256482362747192,0.2518748342990875,0.0,0.0,1.0,104.03352355957033,152.0,-486.66839599609375,-16724.443359375,561.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.723876953125,303.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17630.759765625,19080.0,0.0,0.0,0.3520156145095825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3505123853683472,1.3505274057388306,-1.506270382378716e-05,0.0,0.0003572510904632,0.0,0.0,273.8743591308594,0.0,0.0,0.0,0.7528724670410156,4.0,0.0,1.0
370200,291.3152770996094,297.1499938964844,293.1499938964844,0.574429988861084,-9342.16796875,303.8564453125,0.9990000128746032,0.7393298149108887,0.5375977158546448,291.8039855957031,297.1499938964844,293.1499938964844,0.1827379018068313,-3962.45556640625,304.0496826171875,0.7363280653953552,0.2378154247999191,0.2249939292669296,291.9437866210937,297.1499938964844,293.1499938964844,0.1763473153114318,-2842.69140625,304.0647888183594,0.7295137643814087,0.2310127317905426,0.1612475663423538,291.81256103515625,297.1499938964844,293.1499938964844,0.1856715232133865,-4013.34423828125,304.04736328125,0.7392920255661011,0.2418738603591919,0.2279230952262878,292.3150329589844,297.1499938964844,293.1499938964844,0.0097684087231755,-3246.9697265625,300.6200561523437,0.4113465845584869,0.050000000745058,0.2409930378198623,289.4968566894531,291.1499938964844,258.11090087890625,257.4810791015625,279.1080322265625,292.31219482421875,289.46954345703125,1.0,0.3752390146255493,0.5822542309761047,0.5822542309761047,1.0,1.0,-1.6715589761734009,0.6459107398986816,1.0256482362747192,0.2518748342990875,0.0,0.0,1.0,104.03352355957033,152.0,-486.66839599609375,-16724.443359375,561.20947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.723876953125,303.76422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,17630.759765625,19080.0,0.0,0.0,0.3520156145095825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3505123853683472,1.3505274057388306,-1.506270382378716e-05,0.0,0.0003572510904632,0.0,0.0,273.8743591308594,0.0,0.0,0.0,0.7528724670410156,4.0,0.0,1.0
370260,291.424560546875,297.1499938964844,293.1499938964844,0.6297694444656372,-10025.220703125,303.8624572753906,0.9990000128746032,0.7636183500289917,0.5645486116409302,291.9083251953125,297.1499938964844,293.1499938964844,0.2010432928800583,-4277.28369140625,304.0526428222656,0.7377885580062866,0.2507484555244446,0.2377878129482269,292.0238342285156,297.1499938964844,293.1499938964844,0.1954832226037979,-3088.38037109375,304.0613708496094,0.7325043678283691,0.2453315109014511,0.171594351530075,291.8960266113281,297.1499938964844,293.1499938964844,0.2078889012336731,-4394.01123046875,304.04461669921875,0.7441556453704834,0.2588232457637787,0.2444120198488235,292.3782043457031,297.1499938964844,293.1499938964844,0.0102467089891433,-3376.668212890625,300.676513671875,0.4038889706134796,0.050000000745058,0.2426380217075348,289.1849365234375,291.1499938964844,258.1141357421875,257.4799499511719,279.116943359375,292.3756103515625,289.1658020019531,1.0,0.393425315618515,0.5794050693511963,0.5794050693511963,1.0,1.0,-1.7534785270690918,0.6791558265686035,1.0743228197097778,0.2680825889110565,0.0,0.0,1.0,114.5661849975586,155.0,-427.7008056640625,-17162.466796875,648.1318969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4151916503906,303.47381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18793.26953125,19080.0,0.0,0.0,0.3815445303916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943262100219729,1.3943421840667725,-1.605589386599604e-05,0.0,0.0003872191882692,0.0,0.0,301.40399169921875,0.0,0.0,0.0,0.7616463303565979,4.0,0.0,1.0
370320,291.424560546875,297.1499938964844,293.1499938964844,0.6297694444656372,-10025.220703125,303.8624572753906,0.9990000128746032,0.7636183500289917,0.5645486116409302,291.9083251953125,297.1499938964844,293.1499938964844,0.2010432928800583,-4277.28369140625,304.0526428222656,0.7377885580062866,0.2507484555244446,0.2377878129482269,292.0238342285156,297.1499938964844,293.1499938964844,0.1954832226037979,-3088.38037109375,304.0613708496094,0.7325043678283691,0.2453315109014511,0.171594351530075,291.8960266113281,297.1499938964844,293.1499938964844,0.2078889012336731,-4394.01123046875,304.04461669921875,0.7441556453704834,0.2588232457637787,0.2444120198488235,292.3782043457031,297.1499938964844,293.1499938964844,0.0102467089891433,-3376.668212890625,300.676513671875,0.4038889706134796,0.050000000745058,0.2426380217075348,289.1849365234375,291.1499938964844,258.1141357421875,257.4799499511719,279.116943359375,292.3756103515625,289.1658020019531,1.0,0.393425315618515,0.5794050693511963,0.5794050693511963,1.0,1.0,-1.7534785270690918,0.6791558265686035,1.0743228197097778,0.2680825889110565,0.0,0.0,1.0,114.5661849975586,155.0,-427.7008056640625,-17162.466796875,648.1318969726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4151916503906,303.47381591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18793.26953125,19080.0,0.0,0.0,0.3815445303916931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3943262100219729,1.3943421840667725,-1.605589386599604e-05,0.0,0.0003872191882692,0.0,0.0,301.40399169921875,0.0,0.0,0.0,0.7616463303565979,4.0,0.0,1.0
370380,291.51763916015625,297.1499938964844,293.1499938964844,0.6765857934951782,-10579.330078125,303.8805847167969,0.9990000128746032,0.7884360551834106,0.585838258266449,292.00372314453125,297.1499938964844,293.1499938964844,0.2180166691541671,-4561.83349609375,304.0568542480469,0.7404922246932983,0.2628530859947204,0.249670535326004,292.09747314453125,297.1499938964844,293.1499938964844,0.2136523723602295,-3315.37890625,304.06072998046875,0.7367247939109802,0.2589236795902252,0.1814067661762237,291.9727478027344,297.1499938964844,293.1499938964844,0.2292489260435104,-4749.51611328125,304.0442199707031,0.7501943111419678,0.2750313878059387,0.2601621747016907,292.4393310546875,297.1499938964844,293.1499938964844,0.0106570720672607,-3481.52490234375,300.73712158203125,0.3982795178890228,0.050000000745058,0.2439940124750137,288.9515380859375,291.1499938964844,258.1196594238281,257.4818420410156,279.1246032714844,292.4368896484375,288.9393615722656,1.0,0.4087637066841125,0.5772563219070435,0.5772563219070435,1.0,1.0,-1.825634479522705,0.7087990641593933,1.116835355758667,0.2826046645641327,0.0,0.0,1.0,123.43099212646484,158.0,-331.1029663085937,-17623.552734375,729.1748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4339294433594,303.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,19001.052734375,19080.0,0.0,0.0,0.4083506762981415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020129442214966,1.4020291566848757,-1.6233410860877484e-05,0.0,0.0004144240228924,0.0,0.0,306.4164123535156,0.0,0.0,0.0,0.7655020952224731,4.0,0.0,1.0
370440,291.51763916015625,297.1499938964844,293.1499938964844,0.6765857934951782,-10579.330078125,303.8805847167969,0.9990000128746032,0.7884360551834106,0.585838258266449,292.00372314453125,297.1499938964844,293.1499938964844,0.2180166691541671,-4561.83349609375,304.0568542480469,0.7404922246932983,0.2628530859947204,0.249670535326004,292.09747314453125,297.1499938964844,293.1499938964844,0.2136523723602295,-3315.37890625,304.06072998046875,0.7367247939109802,0.2589236795902252,0.1814067661762237,291.9727478027344,297.1499938964844,293.1499938964844,0.2292489260435104,-4749.51611328125,304.0442199707031,0.7501943111419678,0.2750313878059387,0.2601621747016907,292.4393310546875,297.1499938964844,293.1499938964844,0.0106570720672607,-3481.52490234375,300.73712158203125,0.3982795178890228,0.050000000745058,0.2439940124750137,288.9515380859375,291.1499938964844,258.1196594238281,257.4818420410156,279.1246032714844,292.4368896484375,288.9393615722656,1.0,0.4087637066841125,0.5772563219070435,0.5772563219070435,1.0,1.0,-1.825634479522705,0.7087990641593933,1.116835355758667,0.2826046645641327,0.0,0.0,1.0,123.43099212646484,158.0,-331.1029663085937,-17623.552734375,729.1748657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4339294433594,303.43048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,19001.052734375,19080.0,0.0,0.0,0.4083506762981415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4020129442214966,1.4020291566848757,-1.6233410860877484e-05,0.0,0.0004144240228924,0.0,0.0,306.4164123535156,0.0,0.0,0.0,0.7655020952224731,4.0,0.0,1.0
370500,291.5596618652344,297.1499938964844,293.1499938964844,0.6965715289115906,-10808.1728515625,303.89324951171875,0.9990000128746032,0.8008614778518677,0.5948337912559509,292.04815673828125,297.1499938964844,293.1499938964844,0.2258517295122146,-4690.69140625,304.0595397949219,0.7421590685844421,0.2686425447463989,0.2553321123123169,292.1323547363281,297.1499938964844,293.1499938964844,0.2221223264932632,-3419.066650390625,304.0615539550781,0.7390733957290649,0.2654081881046295,0.1860892921686172,292.0090026855469,297.1499938964844,293.1499938964844,0.239330768585205,-4913.76220703125,304.0451354980469,0.7534465193748474,0.2828214168548584,0.2677305936813354,292.4693908691406,297.1499938964844,293.1499938964844,0.0108296209946274,-3522.971923828125,300.7689208984375,0.3958954513072967,0.050000000745058,0.244581937789917,288.87042236328125,291.1499938964844,258.1232604980469,257.4839172363281,279.1282043457031,292.4676513671875,288.8616027832031,1.0,0.4155762195587158,0.5764358639717102,0.5764358639717102,1.0,1.0,-1.8586522340774536,0.7225183248519897,1.136133909225464,0.2893664240837097,0.0,0.0,1.0,127.33979034423828,158.0,-272.0945129394531,-17887.484375,767.5955810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5386962890625,303.4934387207031,278.1499938964844,0.0,18000.0,313.1499938964844,19038.6171875,20160.0,0.0,0.0,0.420638233423233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4033981561660769,1.4034143686294556,-1.6265503290924244e-05,0.0,0.000426894344855,0.0,0.0,307.3255310058594,0.0,0.0,0.0,0.7811970114707947,4.0,0.0,1.0
370560,291.5992431640625,297.1499938964844,293.1499938964844,0.7133277654647827,-10993.9169921875,303.9095458984375,0.9990000128746032,0.8132316470146179,0.6028978228569031,292.08856201171875,297.1499938964844,293.1499938964844,0.2330347448587417,-4807.01806640625,304.0629272460937,0.7441090941429138,0.2746626734733581,0.2609628438949585,292.1660461425781,297.1499938964844,293.1499938964844,0.2297866940498352,-3511.358642578125,304.063720703125,0.7415144443511963,0.2716823518276214,0.1906147003173828,292.0440368652344,297.1499938964844,293.1499938964844,0.2485790997743606,-5061.93994140625,304.0473937988281,0.7567888498306274,0.2903952598571777,0.2750831544399261,292.4986572265625,297.1499938964844,293.1499938964844,0.010971606709063,-3553.541015625,300.8065795898437,0.3937192559242248,0.050000000745058,0.245116502046585,288.83026123046875,291.1499938964844,258.1274719238281,257.4867858886719,279.1387023925781,292.5316772460937,288.8273010253906,1.0,0.4219137132167816,0.5766727328300476,0.5766727328300476,1.0,1.0,-1.8900028467178345,0.7364303469657898,1.1535725593566897,0.2966432571411133,0.0,0.0,1.0,130.9401092529297,161.0,-182.4746551513672,-18247.3203125,804.7657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.68072509765625,303.6342468261719,278.1499938964844,0.0,18000.0,313.1499938964844,19800.611328125,20160.0,0.0,0.0,0.4323039352893829,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4312071800231934,1.4312241077423096,-1.6916508684516884e-05,0.0,0.0004387335211504,0.0,0.0,325.9594421386719,0.0,0.0,0.0,0.7818887829780579,4.0,0.0,1.0
370620,291.6715393066406,297.1499938964844,293.1499938964844,0.7410411238670349,-11291.8916015625,303.9434814453125,0.9990000128746032,0.8378475904464722,0.6165042519569397,292.15789794921875,297.1499938964844,293.1499938964844,0.2477192729711532,-5042.19873046875,304.0674133300781,0.7495622038841248,0.2874773442745209,0.2730606198310852,292.2298278808594,297.1499938964844,293.1499938964844,0.2439453154802322,-3679.22509765625,304.06890869140625,0.7466455698013306,0.2836681604385376,0.1992287039756775,292.1104736328125,297.1499938964844,293.1499938964844,0.2658697068691253,-5334.4580078125,304.05279541015625,0.7636949419975281,0.3049373924732208,0.2891639471054077,292.5540771484375,297.1499938964844,293.1499938964844,0.0112049421295523,-3599.761962890625,300.8844299316406,0.3899061679840088,0.050000000745058,0.246034488081932,288.796142578125,291.1499938964844,258.1375732421875,257.4949035644531,279.150634765625,292.6514892578125,288.7957458496094,1.0,0.4334371387958526,0.5774090886116028,0.5774090886116028,1.0,1.0,-1.949226140975952,0.7631632089614868,1.186062932014465,0.3107775151729584,0.0,0.0,1.0,137.29156494140625,164.0,-75.85848999023438,-18872.33984375,876.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0623779296875,303.9324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,20062.71484375,20160.0,0.0,0.0,0.4536369740962982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406485557556152,1.4406657218933103,-1.7140435375040397e-05,0.0,0.0004603838606271,0.0,0.0,332.4530639648437,0.0,0.0,0.0,0.7866197228431702,4.0,0.0,1.0
370680,291.6715393066406,297.1499938964844,293.1499938964844,0.7410411238670349,-11291.8916015625,303.9434814453125,0.9990000128746032,0.8378475904464722,0.6165042519569397,292.15789794921875,297.1499938964844,293.1499938964844,0.2477192729711532,-5042.19873046875,304.0674133300781,0.7495622038841248,0.2874773442745209,0.2730606198310852,292.2298278808594,297.1499938964844,293.1499938964844,0.2439453154802322,-3679.22509765625,304.06890869140625,0.7466455698013306,0.2836681604385376,0.1992287039756775,292.1104736328125,297.1499938964844,293.1499938964844,0.2658697068691253,-5334.4580078125,304.05279541015625,0.7636949419975281,0.3049373924732208,0.2891639471054077,292.5540771484375,297.1499938964844,293.1499938964844,0.0112049421295523,-3599.761962890625,300.8844299316406,0.3899061679840088,0.050000000745058,0.246034488081932,288.796142578125,291.1499938964844,258.1375732421875,257.4949035644531,279.150634765625,292.6514892578125,288.7957458496094,1.0,0.4334371387958526,0.5774090886116028,0.5774090886116028,1.0,1.0,-1.949226140975952,0.7631632089614868,1.186062932014465,0.3107775151729584,0.0,0.0,1.0,137.29156494140625,164.0,-75.85848999023438,-18872.33984375,876.2821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0623779296875,303.9324951171875,278.1499938964844,0.0,18000.0,313.1499938964844,20062.71484375,20160.0,0.0,0.0,0.4536369740962982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4406485557556152,1.4406657218933103,-1.7140435375040397e-05,0.0,0.0004603838606271,0.0,0.0,332.4530639648437,0.0,0.0,0.0,0.7866197228431702,4.0,0.0,1.0
370740,291.73541259765625,297.1499938964844,293.1499938964844,0.7624874114990234,-11513.8759765625,303.9765014648437,0.9990000128746032,0.8623340129852295,0.6277526021003723,292.2193298339844,297.1499938964844,293.1499938964844,0.2618296444416046,-5264.34912109375,304.0714416503906,0.7557680010795593,0.30014368891716,0.2852395474910736,292.2888488769531,297.1499938964844,293.1499938964844,0.2566982209682464,-3827.59716796875,304.0746765136719,0.7518803477287292,0.2950054109096527,0.207346886396408,292.1721496582031,297.1499938964844,293.1499938964844,0.2816625237464905,-5578.45068359375,304.05889892578125,0.7706244587898254,0.3187560439109802,0.3025064468383789,292.6048889160156,297.1499938964844,293.1499938964844,0.0113914683461189,-3631.495849609375,300.9642944335937,0.386627048254013,0.050000000745058,0.2468085438013076,288.80694580078125,291.1499938964844,258.1499938964844,257.5062255859375,279.1565856933594,292.7579040527344,288.8090209960937,1.0,0.4437426924705505,0.5783942341804504,0.5783942341804504,1.0,1.0,-2.0040628910064697,0.7883017659187317,1.2157610654830933,0.3241835236549377,0.0,0.0,1.0,142.81460571289062,167.0,-1.9931949377059937,-19515.853515625,944.5073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5308837890625,304.300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,20133.77734375,21240.0,0.0,0.0,0.472381979227066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431977272033691,1.4432148933410645,-1.7201145965373144e-05,0.0,0.0004794076667167,0.0,0.0,334.2209167480469,0.0,0.0,0.0,0.8028966784477234,4.0,0.0,1.0
370800,291.73541259765625,297.1499938964844,293.1499938964844,0.7624874114990234,-11513.8759765625,303.9765014648437,0.9990000128746032,0.8623340129852295,0.6277526021003723,292.2193298339844,297.1499938964844,293.1499938964844,0.2618296444416046,-5264.34912109375,304.0714416503906,0.7557680010795593,0.30014368891716,0.2852395474910736,292.2888488769531,297.1499938964844,293.1499938964844,0.2566982209682464,-3827.59716796875,304.0746765136719,0.7518803477287292,0.2950054109096527,0.207346886396408,292.1721496582031,297.1499938964844,293.1499938964844,0.2816625237464905,-5578.45068359375,304.05889892578125,0.7706244587898254,0.3187560439109802,0.3025064468383789,292.6048889160156,297.1499938964844,293.1499938964844,0.0113914683461189,-3631.495849609375,300.9642944335937,0.386627048254013,0.050000000745058,0.2468085438013076,288.80694580078125,291.1499938964844,258.1499938964844,257.5062255859375,279.1565856933594,292.7579040527344,288.8090209960937,1.0,0.4437426924705505,0.5783942341804504,0.5783942341804504,1.0,1.0,-2.0040628910064697,0.7883017659187317,1.2157610654830933,0.3241835236549377,0.0,0.0,1.0,142.81460571289062,167.0,-1.9931949377059937,-19515.853515625,944.5073852539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5308837890625,304.300048828125,278.1499938964844,0.0,18000.0,313.1499938964844,20133.77734375,21240.0,0.0,0.0,0.472381979227066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431977272033691,1.4432148933410645,-1.7201145965373144e-05,0.0,0.0004794076667167,0.0,0.0,334.2209167480469,0.0,0.0,0.0,0.8028966784477234,4.0,0.0,1.0
370860,291.7924194335937,297.1499938964844,293.1499938964844,0.7773416042327881,-11658.2724609375,304.0093994140625,0.9990000128746032,0.886605978012085,0.6373996734619141,292.2756042480469,297.1499938964844,293.1499938964844,0.2742434740066528,-5455.70703125,304.0769348144531,0.7619969248771667,0.3123044371604919,0.2969619929790497,292.3432312011719,297.1499938964844,293.1499938964844,0.2676251530647278,-3952.04345703125,304.08154296875,0.7570726275444031,0.3057937920093536,0.2150494307279586,292.2293395996094,297.1499938964844,293.1499938964844,0.295438140630722,-5786.7509765625,304.0662841796875,0.7773937582969666,0.3319319486618042,0.315201461315155,292.6504211425781,297.1499938964844,293.1499938964844,0.011524342931807,-3645.84423828125,301.0533447265625,0.3838613331317901,0.050000000745058,0.2474833279848098,288.8808898925781,291.1499938964844,258.1656188964844,257.5220947265625,279.1600341796875,292.8558959960937,288.8853454589844,1.0,0.4531124532222748,0.5795820951461792,0.5795820951461792,1.0,1.0,-2.0550343990325928,0.812013566493988,1.2430208921432495,0.3369231522083282,0.0,0.0,1.0,147.750244140625,170.0,75.09916687011719,-20260.060546875,1010.0048217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0067749023437,304.7273254394531,278.1499938964844,0.0,18000.0,313.1499938964844,21062.720703125,21240.0,0.0,0.0,0.4891465306282043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761158227920532,1.4761338233947754,-1.7994781956076622e-05,0.0,0.000496421533171,0.0,0.0,357.6165771484375,0.0,0.0,0.0,0.8061063885688782,4.0,0.0,1.0
370920,291.7924194335937,297.1499938964844,293.1499938964844,0.7773416042327881,-11658.2724609375,304.0093994140625,0.9990000128746032,0.886605978012085,0.6373996734619141,292.2756042480469,297.1499938964844,293.1499938964844,0.2742434740066528,-5455.70703125,304.0769348144531,0.7619969248771667,0.3123044371604919,0.2969619929790497,292.3432312011719,297.1499938964844,293.1499938964844,0.2676251530647278,-3952.04345703125,304.08154296875,0.7570726275444031,0.3057937920093536,0.2150494307279586,292.2293395996094,297.1499938964844,293.1499938964844,0.295438140630722,-5786.7509765625,304.0662841796875,0.7773937582969666,0.3319319486618042,0.315201461315155,292.6504211425781,297.1499938964844,293.1499938964844,0.011524342931807,-3645.84423828125,301.0533447265625,0.3838613331317901,0.050000000745058,0.2474833279848098,288.8808898925781,291.1499938964844,258.1656188964844,257.5220947265625,279.1600341796875,292.8558959960937,288.8853454589844,1.0,0.4531124532222748,0.5795820951461792,0.5795820951461792,1.0,1.0,-2.0550343990325928,0.812013566493988,1.2430208921432495,0.3369231522083282,0.0,0.0,1.0,147.750244140625,170.0,75.09916687011719,-20260.060546875,1010.0048217773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0067749023437,304.7273254394531,278.1499938964844,0.0,18000.0,313.1499938964844,21062.720703125,21240.0,0.0,0.0,0.4891465306282043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761158227920532,1.4761338233947754,-1.7994781956076622e-05,0.0,0.000496421533171,0.0,0.0,357.6165771484375,0.0,0.0,0.0,0.8061063885688782,4.0,0.0,1.0
