time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370980,291.84326171875,297.1499938964844,293.1499938964844,0.7896502017974854,-11777.8408203125,304.0355834960937,0.9990000128746032,0.9106807708740234,0.64589524269104,292.3275146484375,297.1499938964844,293.1499938964844,0.2860773503780365,-5636.31005859375,304.08154296875,0.7680479288101196,0.323927491903305,0.3081589937210083,292.3931579589844,297.1499938964844,293.1499938964844,0.2779899835586548,-4069.1279296875,304.0870666503906,0.7621499300003052,0.3161011934280395,0.2223935723304748,292.2822265625,297.1499938964844,293.1499938964844,0.308548092842102,-5983.037109375,304.0722961425781,0.7839081883430481,0.3445252478122711,0.3273153603076935,292.69097900390625,297.1499938964844,293.1499938964844,0.0116490749642252,-3658.6728515625,301.13897705078125,0.381470113992691,0.050000000745058,0.2480859160423278,288.9528503417969,291.1499938964844,258.1850891113281,257.54351806640625,279.1622619628906,292.947021484375,288.957275390625,1.0,0.4617546200752258,0.5809279084205627,0.5809279084205627,1.0,1.0,-2.102778911590576,0.8345227241516113,1.2682561874389648,0.3490912318229675,0.0,0.0,1.0,152.25112915039062,173.0,93.59241485595705,-20892.14453125,1073.3526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4819030761719,305.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.208984375,21240.0,0.0,0.0,0.5040126442909241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806811809539795,1.4806993007659912,-1.810626417864114e-05,0.0,0.0005115087842568,0.0,0.0,360.9450378417969,0.0,0.0,0.0,0.8083896040916443,4.0,0.0,1.0
371040,291.84326171875,297.1499938964844,293.1499938964844,0.7896502017974854,-11777.8408203125,304.0355834960937,0.9990000128746032,0.9106807708740234,0.64589524269104,292.3275146484375,297.1499938964844,293.1499938964844,0.2860773503780365,-5636.31005859375,304.08154296875,0.7680479288101196,0.323927491903305,0.3081589937210083,292.3931579589844,297.1499938964844,293.1499938964844,0.2779899835586548,-4069.1279296875,304.0870666503906,0.7621499300003052,0.3161011934280395,0.2223935723304748,292.2822265625,297.1499938964844,293.1499938964844,0.308548092842102,-5983.037109375,304.0722961425781,0.7839081883430481,0.3445252478122711,0.3273153603076935,292.69097900390625,297.1499938964844,293.1499938964844,0.0116490749642252,-3658.6728515625,301.13897705078125,0.381470113992691,0.050000000745058,0.2480859160423278,288.9528503417969,291.1499938964844,258.1850891113281,257.54351806640625,279.1622619628906,292.947021484375,288.957275390625,1.0,0.4617546200752258,0.5809279084205627,0.5809279084205627,1.0,1.0,-2.102778911590576,0.8345227241516113,1.2682561874389648,0.3490912318229675,0.0,0.0,1.0,152.25112915039062,173.0,93.59241485595705,-20892.14453125,1073.3526611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4819030761719,305.110595703125,278.1499938964844,0.0,18000.0,313.1499938964844,21193.208984375,21240.0,0.0,0.0,0.5040126442909241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806811809539795,1.4806993007659912,-1.810626417864114e-05,0.0,0.0005115087842568,0.0,0.0,360.9450378417969,0.0,0.0,0.0,0.8083896040916443,4.0,0.0,1.0
371100,291.8666381835937,297.1499938964844,293.1499938964844,0.7949736714363098,-11829.5185546875,304.04669189453125,0.9990000128746032,0.9226393699645996,0.6498144865036011,292.3519592285156,297.1499938964844,293.1499938964844,0.2917519807815552,-5722.2509765625,304.08367919921875,0.7709783315658569,0.3295415937900543,0.3135652840137481,292.4165954589844,297.1499938964844,293.1499938964844,0.2829513847827911,-4124.81396484375,304.0894775390625,0.7646259665489197,0.3210853934288025,0.225942388176918,292.30718994140625,297.1499938964844,293.1499938964844,0.3148390352725982,-6076.52197265625,304.0749816894531,0.7870486974716187,0.3506151139736175,0.3331696689128876,292.70953369140625,297.1499938964844,293.1499938964844,0.0117086255922913,-3664.41748046875,301.1808166503906,0.3803810775279999,0.050000000745058,0.2483665496110916,288.9891052246094,291.1499938964844,258.1962280273437,257.5561828613281,279.1631164550781,292.9902648925781,288.99346923828125,1.0,0.4658533334732055,0.581648051738739,0.581648051738739,1.0,1.0,-2.125609874725342,0.8453848958015442,1.2802250385284424,0.3549878299236297,0.0,0.0,1.0,154.37521362304688,173.0,97.0875015258789,-21195.48828125,1104.3800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7149353027344,305.2965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.9453125,22320.0,0.0,0.0,0.5107828974723816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814752340316772,1.481493353843689,-1.8125689166481607e-05,0.0,0.0005183797329664,0.0,0.0,361.5260314941406,0.0,0.0,0.0,0.8237868547439575,4.0,0.0,1.0
371160,291.888916015625,297.1499938964844,293.1499938964844,0.7987315058708191,-11862.765625,304.05865478515625,0.9990000128746032,0.934519112110138,0.6535605788230896,292.3755187988281,297.1499938964844,293.1499938964844,0.2968264818191528,-5798.0478515625,304.0865173339844,0.7738323211669922,0.3350229561328888,0.3188453912734985,292.4390869140625,297.1499938964844,293.1499938964844,0.2873434424400329,-4173.39990234375,304.0924987792969,0.7670482397079468,0.3259558379650116,0.2294113636016845,292.33123779296875,297.1499938964844,293.1499938964844,0.3204834759235382,-6159.2724609375,304.078369140625,0.7900998592376709,0.3565673232078552,0.3388928771018982,292.72711181640625,297.1499938964844,293.1499938964844,0.0117532387375831,-3665.207763671875,301.2255859375,0.379348486661911,0.050000000745058,0.2486363500356674,289.0443725585937,291.1499938964844,258.2082214355469,257.5700988769531,279.16387939453125,293.0321655273437,289.0506896972656,1.0,0.469825267791748,0.5823979377746582,0.5823979377746582,1.0,1.0,-2.147815704345703,0.8560117483139038,1.2918038368225098,0.3607734739780426,0.0,0.0,1.0,156.43173217773438,176.0,126.62708282470705,-21582.1875,1135.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9286193847656,305.50885009765625,278.1499938964844,0.0,18000.0,313.1499938964844,21984.70703125,22320.0,0.0,0.0,0.517299234867096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080771446228027,1.5080958604812622,-1.878247530839872e-05,0.0,0.0005249929963611,0.0,0.0,381.35302734375,0.0,0.0,0.0,0.8237981200218201,4.0,0.0,1.0
371220,291.9305114746094,297.1499938964844,293.1499938964844,0.8065460324287415,-11937.8583984375,304.07586669921875,0.9990000128746032,0.9580309391021729,0.6606455445289612,292.420166015625,297.1499938964844,293.1499938964844,0.3070728182792663,-5951.1923828125,304.0905456542969,0.7792699933052063,0.3455862998962402,0.3290199041366577,292.4815368652344,297.1499938964844,293.1499938964844,0.2962634861469269,-4272.34912109375,304.0967712402344,0.7716904878616333,0.3353556394577026,0.2361047565937042,292.3768310546875,297.1499938964844,293.1499938964844,0.3318826556205749,-6326.5029296875,304.08319091796875,0.7958971261978149,0.3680610954761505,0.3499413430690765,292.7594909667969,297.1499938964844,293.1499938964844,0.0118525577709078,-3671.664306640625,301.3075866699219,0.3774179518222809,0.050000000745058,0.249150812625885,289.1294250488281,291.1499938964844,258.23468017578125,257.6015014648437,279.1651611328125,293.1123352050781,289.1336669921875,1.0,0.4774351418018341,0.5839805603027344,0.5839805603027344,1.0,1.0,-2.190473794937134,0.8766031265258789,1.3138706684112549,0.3720359802246094,0.0,0.0,1.0,160.38250732421875,179.0,115.24563598632812,-22157.193359375,1195.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3248291015625,305.833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.927734375,22320.0,0.0,0.0,0.5294175148010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165667533874512,1.5165857076644895,-1.8994540369021703e-05,0.0,0.0005372914602048,0.0,0.0,387.829833984375,0.0,0.0,0.0,0.8280407190322876,4.0,0.0,1.0
371280,291.9305114746094,297.1499938964844,293.1499938964844,0.8065460324287415,-11937.8583984375,304.07586669921875,0.9990000128746032,0.9580309391021729,0.6606455445289612,292.420166015625,297.1499938964844,293.1499938964844,0.3070728182792663,-5951.1923828125,304.0905456542969,0.7792699933052063,0.3455862998962402,0.3290199041366577,292.4815368652344,297.1499938964844,293.1499938964844,0.2962634861469269,-4272.34912109375,304.0967712402344,0.7716904878616333,0.3353556394577026,0.2361047565937042,292.3768310546875,297.1499938964844,293.1499938964844,0.3318826556205749,-6326.5029296875,304.08319091796875,0.7958971261978149,0.3680610954761505,0.3499413430690765,292.7594909667969,297.1499938964844,293.1499938964844,0.0118525577709078,-3671.664306640625,301.3075866699219,0.3774179518222809,0.050000000745058,0.249150812625885,289.1294250488281,291.1499938964844,258.23468017578125,257.6015014648437,279.1651611328125,293.1123352050781,289.1336669921875,1.0,0.4774351418018341,0.5839805603027344,0.5839805603027344,1.0,1.0,-2.190473794937134,0.8766031265258789,1.3138706684112549,0.3720359802246094,0.0,0.0,1.0,160.38250732421875,179.0,115.24563598632812,-22157.193359375,1195.4140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3248291015625,305.833740234375,278.1499938964844,0.0,18000.0,313.1499938964844,22232.927734375,22320.0,0.0,0.0,0.5294175148010254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5165667533874512,1.5165857076644895,-1.8994540369021703e-05,0.0,0.0005372914602048,0.0,0.0,387.829833984375,0.0,0.0,0.0,0.8280407190322876,4.0,0.0,1.0
371340,291.96844482421875,297.1499938964844,293.1499938964844,0.8142263889312744,-12015.51953125,304.0876770019531,0.9990000128746032,0.98122638463974,0.6673183441162109,292.4617919921875,297.1499938964844,293.1499938964844,0.3171308934688568,-6100.88037109375,304.0935974121094,0.7843246459960938,0.3556318879127502,0.3386972844600677,292.5208435058594,297.1499938964844,293.1499938964844,0.3050590455532074,-4369.67724609375,304.0998229980469,0.7760396599769592,0.3443168401718139,0.2424860894680023,292.4193115234375,297.1499938964844,293.1499938964844,0.3430965542793274,-6490.31787109375,304.0867614746094,0.8012738227844238,0.3790283203125,0.3604826629161834,292.7886962890625,297.1499938964844,293.1499938964844,0.0119609124958515,-3681.611328125,301.3824768066406,0.3756265342235565,0.050000000745058,0.2496403902769088,289.1947326660156,291.1499938964844,258.2642822265625,257.6373596191406,279.166259765625,293.1878967285156,289.1980895996094,1.0,0.4846650063991546,0.5856614112854004,0.5856614112854004,1.0,1.0,-2.231027603149414,0.8963935971260071,1.3346340656280518,0.3829302787780761,0.0,0.0,1.0,164.1661834716797,182.0,95.2675552368164,-22677.08984375,1254.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6907653808594,306.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,22297.498046875,23400.0,0.0,0.0,0.5403149127960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187673568725586,1.5187864303588867,-1.904970486066304e-05,0.0,0.000548350973986,0.0,0.0,389.5205993652344,0.0,0.0,0.0,0.8441402316093445,4.0,0.0,1.0
371400,291.96844482421875,297.1499938964844,293.1499938964844,0.8142263889312744,-12015.51953125,304.0876770019531,0.9990000128746032,0.98122638463974,0.6673183441162109,292.4617919921875,297.1499938964844,293.1499938964844,0.3171308934688568,-6100.88037109375,304.0935974121094,0.7843246459960938,0.3556318879127502,0.3386972844600677,292.5208435058594,297.1499938964844,293.1499938964844,0.3050590455532074,-4369.67724609375,304.0998229980469,0.7760396599769592,0.3443168401718139,0.2424860894680023,292.4193115234375,297.1499938964844,293.1499938964844,0.3430965542793274,-6490.31787109375,304.0867614746094,0.8012738227844238,0.3790283203125,0.3604826629161834,292.7886962890625,297.1499938964844,293.1499938964844,0.0119609124958515,-3681.611328125,301.3824768066406,0.3756265342235565,0.050000000745058,0.2496403902769088,289.1947326660156,291.1499938964844,258.2642822265625,257.6373596191406,279.166259765625,293.1878967285156,289.1980895996094,1.0,0.4846650063991546,0.5856614112854004,0.5856614112854004,1.0,1.0,-2.231027603149414,0.8963935971260071,1.3346340656280518,0.3829302787780761,0.0,0.0,1.0,164.1661834716797,182.0,95.2675552368164,-22677.08984375,1254.708740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6907653808594,306.1228942871094,278.1499938964844,0.0,18000.0,313.1499938964844,22297.498046875,23400.0,0.0,0.0,0.5403149127960205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187673568725586,1.5187864303588867,-1.904970486066304e-05,0.0,0.000548350973986,0.0,0.0,389.5205993652344,0.0,0.0,0.0,0.8441402316093445,4.0,0.0,1.0
371460,292.0037841796875,297.1499938964844,293.1499938964844,0.8199506998062134,-12071.8349609375,304.09869384765625,0.9990000128746032,1.0,0.673710286617279,292.5008239746094,297.1499938964844,293.1499938964844,0.3261175751686096,-6232.86181640625,304.09735107421875,0.7889634966850281,0.3651524484157562,0.347878485918045,292.55743408203125,297.1499938964844,293.1499938964844,0.3128833770751953,-4455.15185546875,304.1034545898437,0.7800589799880981,0.3528318107128143,0.248555913567543,292.4591369628906,297.1499938964844,293.1499938964844,0.3531786501407623,-6635.70556640625,304.0909729003906,0.8062049150466919,0.3894659280776977,0.3705223798751831,292.81524658203125,297.1499938964844,293.1499938964844,0.0120484186336398,-3685.802978515625,301.4569396972656,0.3739349842071533,0.050000000745058,0.2501139640808105,289.27783203125,291.1499938964844,258.29669189453125,257.6773376464844,279.1673278808594,293.2597045898437,289.2812194824219,1.0,0.4915723800659179,0.5874481797218323,0.5874481797218323,1.0,1.0,-2.269653558731079,0.915458619594574,1.3541948795318604,0.3935072720050812,0.0,0.0,1.0,167.83189392089844,185.0,103.1711654663086,-23261.8359375,1313.0792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9925537109375,306.406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.228515625,23400.0,0.0,0.0,0.5505130290985107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503413677215576,1.550361156463623,-1.984999471460469e-05,0.0,0.0005587007617577,0.0,0.0,414.32275390625,0.0,0.0,0.0,0.8465983867645264,4.0,0.0,1.0
371520,292.0037841796875,297.1499938964844,293.1499938964844,0.8199506998062134,-12071.8349609375,304.09869384765625,0.9990000128746032,1.0,0.673710286617279,292.5008239746094,297.1499938964844,293.1499938964844,0.3261175751686096,-6232.86181640625,304.09735107421875,0.7889634966850281,0.3651524484157562,0.347878485918045,292.55743408203125,297.1499938964844,293.1499938964844,0.3128833770751953,-4455.15185546875,304.1034545898437,0.7800589799880981,0.3528318107128143,0.248555913567543,292.4591369628906,297.1499938964844,293.1499938964844,0.3531786501407623,-6635.70556640625,304.0909729003906,0.8062049150466919,0.3894659280776977,0.3705223798751831,292.81524658203125,297.1499938964844,293.1499938964844,0.0120484186336398,-3685.802978515625,301.4569396972656,0.3739349842071533,0.050000000745058,0.2501139640808105,289.27783203125,291.1499938964844,258.29669189453125,257.6773376464844,279.1673278808594,293.2597045898437,289.2812194824219,1.0,0.4915723800659179,0.5874481797218323,0.5874481797218323,1.0,1.0,-2.269653558731079,0.915458619594574,1.3541948795318604,0.3935072720050812,0.0,0.0,1.0,167.83189392089844,185.0,103.1711654663086,-23261.8359375,1313.0792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9925537109375,306.406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.228515625,23400.0,0.0,0.0,0.5505130290985107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503413677215576,1.550361156463623,-1.984999471460469e-05,0.0,0.0005587007617577,0.0,0.0,414.32275390625,0.0,0.0,0.0,0.8465983867645264,4.0,0.0,1.0
371580,292.0368347167969,297.1499938964844,293.1499938964844,0.8270133137702942,-12147.6142578125,304.1039428710937,0.9990000128746032,1.0,0.6799107193946838,292.5375061035156,297.1499938964844,293.1499938964844,0.335346519947052,-6368.66015625,304.0994873046875,0.7931720614433289,0.3741569221019745,0.3565655350685119,292.59161376953125,297.1499938964844,293.1499938964844,0.3210031688213348,-4544.203125,304.1054077148437,0.7837303876876831,0.3609122335910797,0.2543170154094696,292.4964904785156,297.1499938964844,293.1499938964844,0.3635565936565399,-6785.60546875,304.09332275390625,0.8105913400650024,0.3993899822235107,0.3800682723522186,292.8395080566406,297.1499938964844,293.1499938964844,0.0121557442471385,-3697.1982421875,301.52130126953125,0.3723170161247253,0.050000000745058,0.2505776882171631,289.3265075683594,291.1499938964844,258.3316955566406,257.7210693359375,279.1683654785156,293.3280944824219,289.3287353515625,1.0,0.4981970489025116,0.5893369317054749,0.5893369317054749,1.0,1.0,-2.306481122970581,0.9338445663452148,1.3726365566253662,0.4037938117980957,0.0,0.0,1.0,171.41307067871094,188.0,74.36691284179688,-23703.310546875,1370.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.261474609375,306.6176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,23357.744140625,23400.0,0.0,0.0,0.5599071383476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544567108154297,1.5544767379760742,-1.99555179278832e-05,0.0,0.0005682345363311,0.0,0.0,417.6310424804688,0.0,0.0,0.0,0.8486519455909729,4.0,0.0,1.0
371640,292.0368347167969,297.1499938964844,293.1499938964844,0.8270133137702942,-12147.6142578125,304.1039428710937,0.9990000128746032,1.0,0.6799107193946838,292.5375061035156,297.1499938964844,293.1499938964844,0.335346519947052,-6368.66015625,304.0994873046875,0.7931720614433289,0.3741569221019745,0.3565655350685119,292.59161376953125,297.1499938964844,293.1499938964844,0.3210031688213348,-4544.203125,304.1054077148437,0.7837303876876831,0.3609122335910797,0.2543170154094696,292.4964904785156,297.1499938964844,293.1499938964844,0.3635565936565399,-6785.60546875,304.09332275390625,0.8105913400650024,0.3993899822235107,0.3800682723522186,292.8395080566406,297.1499938964844,293.1499938964844,0.0121557442471385,-3697.1982421875,301.52130126953125,0.3723170161247253,0.050000000745058,0.2505776882171631,289.3265075683594,291.1499938964844,258.3316955566406,257.7210693359375,279.1683654785156,293.3280944824219,289.3287353515625,1.0,0.4981970489025116,0.5893369317054749,0.5893369317054749,1.0,1.0,-2.306481122970581,0.9338445663452148,1.3726365566253662,0.4037938117980957,0.0,0.0,1.0,171.41307067871094,188.0,74.36691284179688,-23703.310546875,1370.600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.261474609375,306.6176147460937,278.1499938964844,0.0,18000.0,313.1499938964844,23357.744140625,23400.0,0.0,0.0,0.5599071383476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544567108154297,1.5544767379760742,-1.99555179278832e-05,0.0,0.0005682345363311,0.0,0.0,417.6310424804688,0.0,0.0,0.0,0.8486519455909729,4.0,0.0,1.0
371700,292.0526123046875,297.1499938964844,293.1499938964844,0.8307604193687439,-12188.6865234375,304.1054992675781,0.9990000128746032,1.0,0.6829569339752197,292.5550537109375,297.1499938964844,293.1499938964844,0.339913010597229,-6435.66552734375,304.1003723144531,0.7951174974441528,0.3784686625003814,0.3607282042503357,292.6078491210937,297.1499938964844,293.1499938964844,0.325041115283966,-4588.40478515625,304.1061706542969,0.7854371666908264,0.3647933006286621,0.2570857107639313,292.51434326171875,297.1499938964844,293.1499938964844,0.3687100708484649,-6859.8251953125,304.0942687988281,0.8125852942466736,0.4041644930839538,0.3846625983715057,292.85089111328125,297.1499938964844,293.1499938964844,0.0122123369947075,-3704.054931640625,301.5509338378906,0.3715303838253021,0.050000000745058,0.2508070766925812,289.3443908691406,291.1499938964844,258.3500671386719,257.7442321777344,279.1688842773437,293.3611145019531,289.3462219238281,1.0,0.5014130473136902,0.5903192162513733,0.5903192162513733,1.0,1.0,-2.324261426925659,0.942798376083374,1.3814630508422852,0.4088361263275146,0.0,0.0,1.0,173.17884826660156,188.0,62.08696365356445,-23908.708984375,1399.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3873291015625,306.7135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.697265625,24480.0,0.0,0.0,0.5642976760864258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551538467407229,1.5551737546920776,-1.9973418602603488e-05,0.0,0.0005726903909817,0.0,0.0,418.193115234375,0.0,0.0,0.0,0.8639997839927673,4.0,0.0,1.0
371760,292.0680847167969,297.1499938964844,293.1499938964844,0.833358108997345,-12215.47265625,304.10888671875,0.9990000128746032,1.0,0.6859767436981201,292.5721435546875,297.1499938964844,293.1499938964844,0.3438632488250732,-6492.7080078125,304.10223388671875,0.7969574928283691,0.3826516568660736,0.3647714853286743,292.6236267089844,297.1499938964844,293.1499938964844,0.3285058438777923,-4625.70166015625,304.1078491210937,0.7870574593544006,0.3685663938522339,0.2597807049751282,292.5316772460937,297.1499938964844,293.1499938964844,0.3732085227966308,-6923.62158203125,304.0962219238281,0.8144599199295044,0.4088126420974731,0.3891397416591644,292.86181640625,297.1499938964844,293.1499938964844,0.0122536066919565,-3706.242919921875,301.5826721191406,0.3707559704780578,0.050000000745058,0.2510355114936828,289.3797912597656,291.1499938964844,258.3690185546875,257.7681884765625,279.1694030761719,293.3935241699219,289.383056640625,1.0,0.504569411277771,0.5913301706314087,0.5913301706314087,1.0,1.0,-2.3416364192962646,0.9516022801399232,1.3900340795516968,0.4138167202472687,0.0,0.0,1.0,174.9316864013672,191.0,80.364501953125,-24202.51171875,1427.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4930419921875,306.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,24159.3046875,24480.0,0.0,0.0,0.5686568021774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809036493301392,1.580924391746521,-2.064032560156193e-05,0.0,0.0005771144060418,0.0,0.0,439.3121643066406,0.0,0.0,0.0,0.8635181188583374,4.0,0.0,1.0
371820,292.0980834960937,297.1499938964844,293.1499938964844,0.8404026031494141,-12293.5361328125,304.1107482910156,0.9990000128746032,1.0,0.6919626593589783,292.6049499511719,297.1499938964844,293.1499938964844,0.352256178855896,-6614.78369140625,304.1041259765625,0.8003146648406982,0.3906342685222626,0.3724913895130157,292.6537170410156,297.1499938964844,293.1499938964844,0.3359585702419281,-4706.6435546875,304.10943603515625,0.7900301814079285,0.3757944107055664,0.2649444937705993,292.5649108886719,297.1499938964844,293.1499938964844,0.3827759921550751,-7060.21044921875,304.0981750488281,0.8178730607032776,0.4177364110946655,0.3977358937263489,292.8825378417969,297.1499938964844,293.1499938964844,0.0123565271496772,-3718.140625,301.6371459960937,0.3692366778850555,0.050000000745058,0.2514913380146026,289.4165954589844,291.1499938964844,258.40838623046875,257.8183288574219,279.1705017089844,293.4565734863281,289.41796875,1.0,0.5107102394104004,0.5934363603591919,0.5934363603591919,1.0,1.0,-2.3751790523529053,0.9687616229057312,1.4064173698425293,0.4235873222351074,0.0,0.0,1.0,178.40740966796875,194.0,54.22004318237305,-24583.896484375,1483.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.681640625,306.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,24400.169921875,24480.0,0.0,0.0,0.5770149230957031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887649059295654,1.5887857675552368,-2.084610787278507e-05,0.0,0.0005855968338437,0.0,0.0,445.8984069824219,0.0,0.0,0.0,0.8674367070198059,4.0,0.0,1.0
371880,292.0980834960937,297.1499938964844,293.1499938964844,0.8404026031494141,-12293.5361328125,304.1107482910156,0.9990000128746032,1.0,0.6919626593589783,292.6049499511719,297.1499938964844,293.1499938964844,0.352256178855896,-6614.78369140625,304.1041259765625,0.8003146648406982,0.3906342685222626,0.3724913895130157,292.6537170410156,297.1499938964844,293.1499938964844,0.3359585702419281,-4706.6435546875,304.10943603515625,0.7900301814079285,0.3757944107055664,0.2649444937705993,292.5649108886719,297.1499938964844,293.1499938964844,0.3827759921550751,-7060.21044921875,304.0981750488281,0.8178730607032776,0.4177364110946655,0.3977358937263489,292.8825378417969,297.1499938964844,293.1499938964844,0.0123565271496772,-3718.140625,301.6371459960937,0.3692366778850555,0.050000000745058,0.2514913380146026,289.4165954589844,291.1499938964844,258.40838623046875,257.8183288574219,279.1705017089844,293.4565734863281,289.41796875,1.0,0.5107102394104004,0.5934363603591919,0.5934363603591919,1.0,1.0,-2.3751790523529053,0.9687616229057312,1.4064173698425293,0.4235873222351074,0.0,0.0,1.0,178.40740966796875,194.0,54.22004318237305,-24583.896484375,1483.253173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.681640625,306.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,24400.169921875,24480.0,0.0,0.0,0.5770149230957031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887649059295654,1.5887857675552368,-2.084610787278507e-05,0.0,0.0005855968338437,0.0,0.0,445.8984069824219,0.0,0.0,0.0,0.8674367070198059,4.0,0.0,1.0
371940,292.1268005371094,297.1499938964844,293.1499938964844,0.8484352231025696,-12384.0830078125,304.11041259765625,0.9990000128746032,1.0,0.6978875398635864,292.6360778808594,297.1499938964844,293.1499938964844,0.3606300354003906,-6736.33056640625,304.10546875,0.8032692074775696,0.3981252014636993,0.379743754863739,292.6820373535156,297.1499938964844,293.1499938964844,0.3434659540653229,-4788.0947265625,304.1104431152344,0.7926720976829529,0.3826210498809814,0.2698252201080322,292.5962829589844,297.1499938964844,293.1499938964844,0.3923841118812561,-7197.048828125,304.09942626953125,0.8208972215652466,0.4261895716190338,0.4058826863765716,292.9017944335937,297.1499938964844,293.1499938964844,0.0124701941385865,-3733.83642578125,301.6845397949219,0.3677535653114319,0.050000000745058,0.2519465088844299,289.4339599609375,291.1499938964844,258.4495849609375,257.8711242675781,279.1715393066406,293.5172119140625,289.4346923828125,1.0,0.5166359543800354,0.5956446528434753,0.5956446528434753,1.0,1.0,-2.4072070121765137,0.9853515625,1.4218554496765137,0.433100014925003,0.0,0.0,1.0,181.84718322753903,197.0,31.01385498046875,-24922.44921875,1538.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8577880859375,307.1136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.970703125,25560.0,0.0,0.0,0.5847672820091248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.590731501579285,-2.089719782816246e-05,0.0,0.0005934644723311,0.0,0.0,447.5386352539063,0.0,0.0,0.0,0.8834064602851868,4.0,0.0,1.0
372000,292.1268005371094,297.1499938964844,293.1499938964844,0.8484352231025696,-12384.0830078125,304.11041259765625,0.9990000128746032,1.0,0.6978875398635864,292.6360778808594,297.1499938964844,293.1499938964844,0.3606300354003906,-6736.33056640625,304.10546875,0.8032692074775696,0.3981252014636993,0.379743754863739,292.6820373535156,297.1499938964844,293.1499938964844,0.3434659540653229,-4788.0947265625,304.1104431152344,0.7926720976829529,0.3826210498809814,0.2698252201080322,292.5962829589844,297.1499938964844,293.1499938964844,0.3923841118812561,-7197.048828125,304.09942626953125,0.8208972215652466,0.4261895716190338,0.4058826863765716,292.9017944335937,297.1499938964844,293.1499938964844,0.0124701941385865,-3733.83642578125,301.6845397949219,0.3677535653114319,0.050000000745058,0.2519465088844299,289.4339599609375,291.1499938964844,258.4495849609375,257.8711242675781,279.1715393066406,293.5172119140625,289.4346923828125,1.0,0.5166359543800354,0.5956446528434753,0.5956446528434753,1.0,1.0,-2.4072070121765137,0.9853515625,1.4218554496765137,0.433100014925003,0.0,0.0,1.0,181.84718322753903,197.0,31.01385498046875,-24922.44921875,1538.3741455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8577880859375,307.1136169433594,278.1499938964844,0.0,18000.0,313.1499938964844,24459.970703125,25560.0,0.0,0.0,0.5847672820091248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907105207443235,1.590731501579285,-2.089719782816246e-05,0.0,0.0005934644723311,0.0,0.0,447.5386352539063,0.0,0.0,0.0,0.8834064602851868,4.0,0.0,1.0
372060,292.1548767089844,297.1499938964844,293.1499938964844,0.8550909757614136,-12457.4111328125,304.11236572265625,0.9990000128746032,1.0,0.703779399394989,292.665771484375,297.1499938964844,293.1499938964844,0.3678804039955139,-6840.01806640625,304.108154296875,0.8058335781097412,0.405125081539154,0.3865358233451843,292.70880126953125,297.1499938964844,293.1499938964844,0.3499782681465149,-4857.72509765625,304.1127319335937,0.7949917316436768,0.3890485465526581,0.2744292914867401,292.6260681152344,297.1499938964844,293.1499938964844,0.4008394479751587,-7315.75732421875,304.10211181640625,0.823567271232605,0.4341757297515869,0.4135910868644714,292.9198303222656,297.1499938964844,293.1499938964844,0.0125596420839428,-3743.109619140625,301.73162841796875,0.366299033164978,0.050000000745058,0.252403050661087,289.47247314453125,291.1499938964844,258.4923095703125,257.9262390136719,279.17266845703125,293.576171875,289.4734802246094,1.0,0.5223612189292908,0.5979672074317932,0.5979672074317932,1.0,1.0,-2.4377858638763428,1.0014073848724363,1.4363784790039062,0.4423685371875763,0.0,0.0,1.0,185.2615966796875,200.0,40.95918655395508,-25342.81640625,1592.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9906616210937,307.25457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.5923323631286621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359766751062e-05,0.0,0.0006011420628055,0.0,0.0,473.6921997070313,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
372120,292.1548767089844,297.1499938964844,293.1499938964844,0.8550909757614136,-12457.4111328125,304.11236572265625,0.9990000128746032,1.0,0.703779399394989,292.665771484375,297.1499938964844,293.1499938964844,0.3678804039955139,-6840.01806640625,304.108154296875,0.8058335781097412,0.405125081539154,0.3865358233451843,292.70880126953125,297.1499938964844,293.1499938964844,0.3499782681465149,-4857.72509765625,304.1127319335937,0.7949917316436768,0.3890485465526581,0.2744292914867401,292.6260681152344,297.1499938964844,293.1499938964844,0.4008394479751587,-7315.75732421875,304.10211181640625,0.823567271232605,0.4341757297515869,0.4135910868644714,292.9198303222656,297.1499938964844,293.1499938964844,0.0125596420839428,-3743.109619140625,301.73162841796875,0.366299033164978,0.050000000745058,0.252403050661087,289.47247314453125,291.1499938964844,258.4923095703125,257.9262390136719,279.17266845703125,293.576171875,289.4734802246094,1.0,0.5223612189292908,0.5979672074317932,0.5979672074317932,1.0,1.0,-2.4377858638763428,1.0014073848724363,1.4363784790039062,0.4423685371875763,0.0,0.0,1.0,185.2615966796875,200.0,40.95918655395508,-25342.81640625,1592.6832275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9906616210937,307.25457763671875,278.1499938964844,0.0,18000.0,313.1499938964844,25403.853515625,25560.0,0.0,0.0,0.5923323631286621,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211118698120115,1.62113356590271,-2.170359766751062e-05,0.0,0.0006011420628055,0.0,0.0,473.6921997070313,0.0,0.0,0.0,0.8852089643478394,4.0,0.0,1.0
372180,292.1821594238281,297.1499938964844,293.1499938964844,0.8634738326072693,-12552.373046875,304.11090087890625,0.9990000128746032,1.0,0.7096482515335083,292.694091796875,297.1499938964844,293.1499938964844,0.3754362463951111,-6948.56005859375,304.1094970703125,0.8080009818077087,0.411649078130722,0.3928734362125397,292.73406982421875,297.1499938964844,293.1499938964844,0.3568651080131531,-4931.77197265625,304.1136474609375,0.7970052361488342,0.3950982987880707,0.2787646949291229,292.6543273925781,297.1499938964844,293.1499938964844,0.4097001850605011,-7440.6123046875,304.1033020019531,0.8259137868881226,0.4417183101177215,0.4208728075027466,292.9367980957031,297.1499938964844,293.1499938964844,0.0126663781702518,-3758.566650390625,301.77001953125,0.3648702502250671,0.050000000745058,0.2528617084026336,289.48175048828125,291.1499938964844,258.5362854003906,257.9833374023437,279.1737670898437,293.63336181640625,289.4820251464844,1.0,0.5278941988945007,0.6003991365432739,0.6003991365432739,1.0,1.0,-2.466958999633789,1.0169349908828735,1.450024127960205,0.4514132440090179,0.0,0.0,1.0,188.65478515625,203.0,18.897998809814453,-25633.88671875,1646.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11474609375,307.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,25522.072265625,25560.0,0.0,0.0,0.5994793772697449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248794794082642,1.624901294708252,-2.18045952351531e-05,0.0,0.000608395319432,0.0,0.0,477.0025939941406,0.0,0.0,0.0,0.8870849013328552,4.0,0.0,1.0
372240,292.1821594238281,297.1499938964844,293.1499938964844,0.8634738326072693,-12552.373046875,304.11090087890625,0.9990000128746032,1.0,0.7096482515335083,292.694091796875,297.1499938964844,293.1499938964844,0.3754362463951111,-6948.56005859375,304.1094970703125,0.8080009818077087,0.411649078130722,0.3928734362125397,292.73406982421875,297.1499938964844,293.1499938964844,0.3568651080131531,-4931.77197265625,304.1136474609375,0.7970052361488342,0.3950982987880707,0.2787646949291229,292.6543273925781,297.1499938964844,293.1499938964844,0.4097001850605011,-7440.6123046875,304.1033020019531,0.8259137868881226,0.4417183101177215,0.4208728075027466,292.9367980957031,297.1499938964844,293.1499938964844,0.0126663781702518,-3758.566650390625,301.77001953125,0.3648702502250671,0.050000000745058,0.2528617084026336,289.48175048828125,291.1499938964844,258.5362854003906,257.9833374023437,279.1737670898437,293.63336181640625,289.4820251464844,1.0,0.5278941988945007,0.6003991365432739,0.6003991365432739,1.0,1.0,-2.466958999633789,1.0169349908828735,1.450024127960205,0.4514132440090179,0.0,0.0,1.0,188.65478515625,203.0,18.897998809814453,-25633.88671875,1646.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11474609375,307.3445739746094,278.1499938964844,0.0,18000.0,313.1499938964844,25522.072265625,25560.0,0.0,0.0,0.5994793772697449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248794794082642,1.624901294708252,-2.18045952351531e-05,0.0,0.000608395319432,0.0,0.0,477.0025939941406,0.0,0.0,0.0,0.8870849013328552,4.0,0.0,1.0
372300,292.195556640625,297.1499938964844,293.1499938964844,0.867910623550415,-12602.63671875,304.1099548339844,0.9990000128746032,1.0,0.7125744223594666,292.707763671875,297.1499938964844,293.1499938964844,0.3791403770446777,-7001.62255859375,304.1101379394531,0.8089441657066345,0.4147365689277649,0.3958775699138641,292.7461853027344,297.1499938964844,293.1499938964844,0.3602719604969024,-4968.31884765625,304.11407470703125,0.7979063391685486,0.3979876935482025,0.2808374166488647,292.6679077148437,297.1499938964844,293.1499938964844,0.4140827059745788,-7502.17822265625,304.10382080078125,0.8269773125648499,0.4453303217887878,0.4243625700473785,292.9449157714844,297.1499938964844,293.1499938964844,0.0127211669459939,-3766.922607421875,301.7872619628906,0.3641653656959533,0.050000000745058,0.2530918419361114,289.48260498046875,291.1499938964844,258.5586853027344,258.0124816894531,279.17431640625,293.661376953125,289.4826965332031,1.0,0.5305917263031006,0.6016560196876526,0.6016560196876526,1.0,1.0,-2.481043577194214,1.024509310722351,1.4565343856811523,0.4558570086956024,0.0,0.0,1.0,190.34381103515625,203.0,10.955205917358398,-25770.904296875,1672.5218505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1767578125,307.38787841796875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.248046875,26640.0,0.0,0.0,0.6028667688369751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254898309707642,1.625511646270752,-2.182097887271084e-05,0.0,0.0006118331220932,0.0,0.0,477.540283203125,0.0,0.0,0.0,0.9023887515068054,4.0,0.0,1.0
372360,292.2089233398437,297.1499938964844,293.1499938964844,0.8711334466934204,-12637.5244140625,304.11138916015625,0.9990000128746032,1.0,0.7154976725578308,292.7211608886719,297.1499938964844,293.1499938964844,0.3821394443511963,-7043.64013671875,304.1119384765625,0.8097991347312927,0.4177071154117584,0.3987732827663421,292.75799560546875,297.1499938964844,293.1499938964844,0.3630304634571075,-4997.2646484375,304.1156005859375,0.7987385988235474,0.4007846117019653,0.2828477323055267,292.68115234375,297.1499938964844,293.1499938964844,0.4177196621894836,-7552.2470703125,304.1056213378906,0.8279703259468079,0.4488340318202972,0.4277531206607818,292.95281982421875,297.1499938964844,293.1499938964844,0.0127574494108557,-3770.031982421875,301.8066711425781,0.3634660840034485,0.050000000745058,0.2533227205276489,289.5028381347656,291.1499938964844,258.5813293457031,258.0419921875,279.1748962402344,293.6891784667969,289.5043029785156,1.0,0.5332450270652771,0.6029441356658936,0.6029441356658936,1.0,1.0,-2.4948012828826904,1.0319629907608032,1.4628384113311768,0.4602529406547546,0.0,0.0,1.0,192.02886962890625,206.0,33.015953063964844,-26001.056640625,1698.6956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2237243652344,307.4586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.337890625,26640.0,0.0,0.0,0.6062943935394287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6504709720611572,1.6504935026168823,-2.249684075650293e-05,0.0,0.0006153117283247,0.0,0.0,499.8976440429688,0.0,0.0,0.0,0.9014631509780884,4.0,0.0,1.0
372420,292.2352600097656,297.1499938964844,293.1499938964844,0.8795310258865356,-12732.0224609375,304.1101989746094,0.9990000128746032,1.0,0.7213411927223206,292.7470397949219,297.1499938964844,293.1499938964844,0.3887053430080414,-7136.83349609375,304.1136474609375,0.8112598061561584,0.4233229458332062,0.4042454361915588,292.7807006835937,297.1499938964844,293.1499938964844,0.3691469430923462,-5062.314453125,304.1168518066406,0.80019611120224,0.4061122238636017,0.2866777777671814,292.70672607421875,297.1499938964844,293.1499938964844,0.4256615340709686,-7662.79833984375,304.1071472167969,0.8297458291053772,0.4555276334285736,0.4342309236526489,292.9679870605469,297.1499938964844,293.1499938964844,0.0128507213667035,-3783.39697265625,301.8377380371094,0.3620830476284027,0.050000000745058,0.253787100315094,289.51226806640625,291.1499938964844,258.6270751953125,258.10186767578125,279.1759948730469,293.7437438964844,289.51239013671875,1.0,0.5384202599525452,0.6056025624275208,0.6056025624275208,1.0,1.0,-2.5213398933410645,1.0464987754821775,1.4748411178588867,0.4688906967639923,0.0,0.0,1.0,195.38864135742188,209.0,15.170477867126465,-26263.724609375,1750.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3106994628906,307.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.205078125,26640.0,0.0,0.0,0.6129562854766846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657784104347229,1.6578067541122437,-2.269664400955662e-05,0.0,0.0006220727227628,0.0,0.0,506.5721740722656,0.0,0.0,0.0,0.905099868774414,4.0,0.0,1.0
372480,292.2352600097656,297.1499938964844,293.1499938964844,0.8795310258865356,-12732.0224609375,304.1101989746094,0.9990000128746032,1.0,0.7213411927223206,292.7470397949219,297.1499938964844,293.1499938964844,0.3887053430080414,-7136.83349609375,304.1136474609375,0.8112598061561584,0.4233229458332062,0.4042454361915588,292.7807006835937,297.1499938964844,293.1499938964844,0.3691469430923462,-5062.314453125,304.1168518066406,0.80019611120224,0.4061122238636017,0.2866777777671814,292.70672607421875,297.1499938964844,293.1499938964844,0.4256615340709686,-7662.79833984375,304.1071472167969,0.8297458291053772,0.4555276334285736,0.4342309236526489,292.9679870605469,297.1499938964844,293.1499938964844,0.0128507213667035,-3783.39697265625,301.8377380371094,0.3620830476284027,0.050000000745058,0.253787100315094,289.51226806640625,291.1499938964844,258.6270751953125,258.10186767578125,279.1759948730469,293.7437438964844,289.51239013671875,1.0,0.5384202599525452,0.6056025624275208,0.6056025624275208,1.0,1.0,-2.5213398933410645,1.0464987754821775,1.4748411178588867,0.4688906967639923,0.0,0.0,1.0,195.38864135742188,209.0,15.170477867126465,-26263.724609375,1750.3359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3106994628906,307.52447509765625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.205078125,26640.0,0.0,0.0,0.6129562854766846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.657784104347229,1.6578067541122437,-2.269664400955662e-05,0.0,0.0006220727227628,0.0,0.0,506.5721740722656,0.0,0.0,0.0,0.905099868774414,4.0,0.0,1.0
372540,292.2606201171875,297.1499938964844,293.1499938964844,0.8887194991111755,-12835.578125,304.108154296875,0.9990000128746032,1.0,0.7271597981452942,292.77154541015625,297.1499938964844,293.1499938964844,0.3952104151248932,-7229.08154296875,304.11492919921875,0.812451183795929,0.4285617470741272,0.4093503057956695,292.8021545410156,297.1499938964844,293.1499938964844,0.3752557337284088,-5127.2294921875,304.1177062988281,0.8014151453971863,0.4111126065254211,0.2902765870094299,292.7309875488281,297.1499938964844,293.1499938964844,0.4335766732692718,-7772.7666015625,304.1082458496094,0.8312774896621704,0.4618337154388428,0.4403384625911712,292.9823608398437,297.1499938964844,293.1499938964844,0.0129494834691286,-3798.96826171875,301.8633728027344,0.3607253432273865,0.050000000745058,0.2542533576488495,289.5093688964844,291.1499938964844,258.6733703613281,258.1625671386719,279.17694091796875,293.7964172363281,289.5092163085937,1.0,0.5434297323226929,0.6083449125289917,0.6083449125289917,1.0,1.0,-2.546687364578247,1.0605592727661133,1.4861280918121338,0.4773201942443847,0.0,0.0,1.0,198.7281951904297,212.0,0.8056440353393555,-26499.806640625,1801.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4034729003906,307.5872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.376953125,27720.0,0.0,0.0,0.6192013025283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595357656478882,1.6595585346221924,-2.274463440699037e-05,0.0,0.0006284106057137,0.0,0.0,508.1796875,0.0,0.0,0.0,0.9209710359573364,4.0,0.0,1.0
372600,292.2606201171875,297.1499938964844,293.1499938964844,0.8887194991111755,-12835.578125,304.108154296875,0.9990000128746032,1.0,0.7271597981452942,292.77154541015625,297.1499938964844,293.1499938964844,0.3952104151248932,-7229.08154296875,304.11492919921875,0.812451183795929,0.4285617470741272,0.4093503057956695,292.8021545410156,297.1499938964844,293.1499938964844,0.3752557337284088,-5127.2294921875,304.1177062988281,0.8014151453971863,0.4111126065254211,0.2902765870094299,292.7309875488281,297.1499938964844,293.1499938964844,0.4335766732692718,-7772.7666015625,304.1082458496094,0.8312774896621704,0.4618337154388428,0.4403384625911712,292.9823608398437,297.1499938964844,293.1499938964844,0.0129494834691286,-3798.96826171875,301.8633728027344,0.3607253432273865,0.050000000745058,0.2542533576488495,289.5093688964844,291.1499938964844,258.6733703613281,258.1625671386719,279.17694091796875,293.7964172363281,289.5092163085937,1.0,0.5434297323226929,0.6083449125289917,0.6083449125289917,1.0,1.0,-2.546687364578247,1.0605592727661133,1.4861280918121338,0.4773201942443847,0.0,0.0,1.0,198.7281951904297,212.0,0.8056440353393555,-26499.806640625,1801.0782470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4034729003906,307.5872802734375,278.1499938964844,0.0,18000.0,313.1499938964844,26622.376953125,27720.0,0.0,0.0,0.6192013025283813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595357656478882,1.6595585346221924,-2.274463440699037e-05,0.0,0.0006284106057137,0.0,0.0,508.1796875,0.0,0.0,0.0,0.9209710359573364,4.0,0.0,1.0
372660,292.28546142578125,297.1499938964844,293.1499938964844,0.8963170051574707,-12918.8916015625,304.1093139648437,0.9990000128746032,1.0,0.7329614162445068,292.7947998046875,297.1499938964844,293.1499938964844,0.4005337059497833,-7303.18212890625,304.11767578125,0.8134008646011353,0.4334339201450348,0.4141116738319397,292.82257080078125,297.1499938964844,293.1499938964844,0.3802735805511474,-5179.5830078125,304.1200561523437,0.8024059534072876,0.4157870709896087,0.2936497628688812,292.754150390625,297.1499938964844,293.1499938964844,0.4402185082435608,-7863.443359375,304.11102294921875,0.8325761556625366,0.4677532017230987,0.4460839033126831,292.9960327148437,297.1499938964844,293.1499938964844,0.0130185615271329,-3807.015380859375,301.8896179199219,0.3593908250331878,0.050000000745058,0.2547220289707184,289.5318908691406,291.1499938964844,258.7198791503906,258.2237854003906,279.1778869628906,293.8478088378906,289.5321350097656,1.0,0.548282265663147,0.6111785173416138,0.6111785173416138,1.0,1.0,-2.57089900970459,1.0741692781448364,1.4967297315597534,0.4855564534664154,0.0,0.0,1.0,202.0512542724609,215.0,16.99160385131836,-26828.939453125,1850.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4681091308594,307.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.38671875,27720.0,0.0,0.0,0.6254075169563293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888861656188965,1.6889097690582275,-2.3556267478852533e-05,0.0,0.0006347091402858,0.0,0.0,535.6224365234375,0.0,0.0,0.0,0.9221869111061096,4.0,0.0,1.0
372720,292.28546142578125,297.1499938964844,293.1499938964844,0.8963170051574707,-12918.8916015625,304.1093139648437,0.9990000128746032,1.0,0.7329614162445068,292.7947998046875,297.1499938964844,293.1499938964844,0.4005337059497833,-7303.18212890625,304.11767578125,0.8134008646011353,0.4334339201450348,0.4141116738319397,292.82257080078125,297.1499938964844,293.1499938964844,0.3802735805511474,-5179.5830078125,304.1200561523437,0.8024059534072876,0.4157870709896087,0.2936497628688812,292.754150390625,297.1499938964844,293.1499938964844,0.4402185082435608,-7863.443359375,304.11102294921875,0.8325761556625366,0.4677532017230987,0.4460839033126831,292.9960327148437,297.1499938964844,293.1499938964844,0.0130185615271329,-3807.015380859375,301.8896179199219,0.3593908250331878,0.050000000745058,0.2547220289707184,289.5318908691406,291.1499938964844,258.7198791503906,258.2237854003906,279.1778869628906,293.8478088378906,289.5321350097656,1.0,0.548282265663147,0.6111785173416138,0.6111785173416138,1.0,1.0,-2.57089900970459,1.0741692781448364,1.4967297315597534,0.4855564534664154,0.0,0.0,1.0,202.0512542724609,215.0,16.99160385131836,-26828.939453125,1850.92431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4681091308594,307.6715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.38671875,27720.0,0.0,0.0,0.6254075169563293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888861656188965,1.6889097690582275,-2.3556267478852533e-05,0.0,0.0006347091402858,0.0,0.0,535.6224365234375,0.0,0.0,0.0,0.9221869111061096,4.0,0.0,1.0
