time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372780,292.3096008300781,297.1499938964844,293.1499938964844,0.9054778814315796,-13021.39453125,304.1075744628906,0.9990000128746032,1.0,0.7387471199035645,292.8168640136719,297.1499938964844,293.1499938964844,0.4062158465385437,-7383.06689453125,304.11895751953125,0.8141251802444458,0.4379549026489258,0.4185380935668945,292.8418884277344,297.1499938964844,293.1499938964844,0.3856747150421142,-5236.4892578125,304.1210327148437,0.8031864166259766,0.4201629757881164,0.2968092858791351,292.7761535644531,297.1499938964844,293.1499938964844,0.4472780525684356,-7960.572265625,304.1122436523437,0.8336589932441711,0.4733165204524994,0.4514847993850708,293.009033203125,297.1499938964844,293.1499938964844,0.0131032606586813,-3820.433349609375,301.9087829589844,0.3580789268016815,0.050000000745058,0.2551932334899902,289.52978515625,291.1499938964844,258.766357421875,258.2850646972656,279.1787109375,293.89776611328125,289.52960205078125,1.0,0.5529844164848328,0.6140923500061035,0.6140923500061035,1.0,1.0,-2.594022035598755,1.0873315334320068,1.506690502166748,0.4935920536518097,0.0,0.0,1.0,205.35855102539065,218.0,1.6579537391662598,-27040.8984375,1899.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5369873046875,307.71832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.44140625,27720.0,0.0,0.0,0.6313109397888184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923450231552124,1.692368745803833,-2.365285399719141e-05,0.0,0.0006407003384083,0.0,0.0,538.920166015625,0.0,0.0,0.0,0.9239054322242736,4.0,0.0,1.0
372840,292.3096008300781,297.1499938964844,293.1499938964844,0.9054778814315796,-13021.39453125,304.1075744628906,0.9990000128746032,1.0,0.7387471199035645,292.8168640136719,297.1499938964844,293.1499938964844,0.4062158465385437,-7383.06689453125,304.11895751953125,0.8141251802444458,0.4379549026489258,0.4185380935668945,292.8418884277344,297.1499938964844,293.1499938964844,0.3856747150421142,-5236.4892578125,304.1210327148437,0.8031864166259766,0.4201629757881164,0.2968092858791351,292.7761535644531,297.1499938964844,293.1499938964844,0.4472780525684356,-7960.572265625,304.1122436523437,0.8336589932441711,0.4733165204524994,0.4514847993850708,293.009033203125,297.1499938964844,293.1499938964844,0.0131032606586813,-3820.433349609375,301.9087829589844,0.3580789268016815,0.050000000745058,0.2551932334899902,289.52978515625,291.1499938964844,258.766357421875,258.2850646972656,279.1787109375,293.89776611328125,289.52960205078125,1.0,0.5529844164848328,0.6140923500061035,0.6140923500061035,1.0,1.0,-2.594022035598755,1.0873315334320068,1.506690502166748,0.4935920536518097,0.0,0.0,1.0,205.35855102539065,218.0,1.6579537391662598,-27040.8984375,1899.8590087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5369873046875,307.71832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,27685.44140625,27720.0,0.0,0.0,0.6313109397888184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923450231552124,1.692368745803833,-2.365285399719141e-05,0.0,0.0006407003384083,0.0,0.0,538.920166015625,0.0,0.0,0.0,0.9239054322242736,4.0,0.0,1.0
372900,292.32147216796875,297.1499938964844,293.1499938964844,0.9102210998535156,-13074.33984375,304.106689453125,0.9990000128746032,1.0,0.7416340708732605,292.8275451660156,297.1499938964844,293.1499938964844,0.4089810848236084,-7421.86376953125,304.1195678710937,0.8144068121910095,0.440080851316452,0.420627236366272,292.8511657714844,297.1499938964844,293.1499938964844,0.3883252441883087,-5264.36572265625,304.1214599609375,0.8035049438476562,0.4222442805767059,0.2983145713806152,292.7867431640625,297.1499938964844,293.1499938964844,0.4507436454296112,-8008.13916015625,304.11279296875,0.8341267108917236,0.4759711921215057,0.4540650844573974,293.0152893066406,297.1499938964844,293.1499938964844,0.0131456414237618,-3827.39599609375,301.9169006347656,0.3574313819408417,0.050000000745058,0.255429744720459,289.526611328125,291.1499938964844,258.7895202636719,258.3156433105469,279.1791381835937,293.9223327636719,289.5263671875,1.0,0.5552816390991211,0.6155819892883301,0.6155819892883301,1.0,1.0,-2.6051948070526123,1.0937522649765017,1.5114424228668213,0.4975383579730987,0.0,0.0,1.0,207.0066070556641,218.0,-3.222129821777344,-27142.443359375,1923.9896240234373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5753173828125,307.7435302734375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.197265625,28800.0,0.0,0.0,0.6341153979301453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928876638412476,1.6929113864898682,-2.3668024368816987e-05,0.0,0.000643546518404,0.0,0.0,539.438720703125,0.0,0.0,0.0,0.9391749501228333,4.0,0.0,1.0
372960,292.3334350585937,297.1499938964844,293.1499938964844,0.913678765296936,-13111.142578125,304.1082763671875,0.9990000128746032,1.0,0.744520902633667,292.8380126953125,297.1499938964844,293.1499938964844,0.4110050499439239,-7449.30517578125,304.1214294433594,0.814631462097168,0.4421082437038421,0.4226285219192505,292.8602294921875,297.1499938964844,293.1499938964844,0.3902905583381653,-5284.38330078125,304.1230773925781,0.8037751913070679,0.4242506921291351,0.2997701466083526,292.797119140625,297.1499938964844,293.1499938964844,0.453415036201477,-8043.76513671875,304.1147155761719,0.8345449566841125,0.4785371720790863,0.4565654397010803,293.0213928222656,297.1499938964844,293.1499938964844,0.013167954981327,-3828.9326171875,301.9272766113281,0.3567885160446167,0.050000000745058,0.2556672096252441,289.5433349609375,291.1499938964844,258.81256103515625,258.3460998535156,279.1796569824219,293.9469299316406,289.5443115234375,1.0,0.5575437545776367,0.6171013712882996,0.6171013712882996,1.0,1.0,-2.616107225418091,1.100070834159851,1.5160363912582395,0.5014422535896301,0.0,0.0,1.0,208.65240478515625,221.0,20.385019302368164,-27337.607421875,1947.8878173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6008605957031,307.7958984375,278.1499938964844,0.0,18000.0,313.1499938964844,28503.859375,28800.0,0.0,0.0,0.6369820833206177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717176914215088,1.7172012329101562,-2.4352064428967424e-05,0.0,0.0006464558537118,0.0,0.0,562.9928588867188,0.0,0.0,0.0,0.937850058078766,4.0,0.0,1.0
373020,292.3572998046875,297.1499938964844,293.1499938964844,0.9225322604179382,-13209.18359375,304.1073913574219,0.9990000128746032,1.0,0.750302791595459,292.8584289550781,297.1499938964844,293.1499938964844,0.4156740605831146,-7514.1572265625,304.1231689453125,0.8149020075798035,0.4458737671375274,0.4263531863689422,292.877685546875,297.1499938964844,293.1499938964844,0.3948852121829986,-5332.287109375,304.1243896484375,0.804166853427887,0.4280516803264618,0.3025286495685577,292.817138671875,297.1499938964844,293.1499938964844,0.4595043659210205,-8126.60546875,304.1163024902344,0.8352293968200684,0.4834168553352356,0.4613206684589386,293.033203125,297.1499938964844,293.1499938964844,0.0132342353463172,-3839.062255859375,301.9410705566406,0.3555149137973785,0.050000000745058,0.2561456263065338,289.5470886230469,291.1499938964844,258.85821533203125,258.406494140625,279.1806945800781,293.9958801269531,289.5469970703125,1.0,0.5619626641273499,0.6202229261398315,0.6202229261398315,1.0,1.0,-2.637134552001953,1.1123876571655271,1.5247468948364258,0.5091116428375244,0.0,0.0,1.0,211.93991088867188,224.0,6.797351837158203,-27537.330078125,1994.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6514587402344,307.83404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.31640625,28800.0,0.0,0.0,0.6425744891166687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240146398544312,1.7240391969680786,-2.454638888593763e-05,0.0,0.0006521313916891,0.0,0.0,569.7452392578125,0.0,0.0,0.0,0.941242814064026,4.0,0.0,1.0
373080,292.3572998046875,297.1499938964844,293.1499938964844,0.9225322604179382,-13209.18359375,304.1073913574219,0.9990000128746032,1.0,0.750302791595459,292.8584289550781,297.1499938964844,293.1499938964844,0.4156740605831146,-7514.1572265625,304.1231689453125,0.8149020075798035,0.4458737671375274,0.4263531863689422,292.877685546875,297.1499938964844,293.1499938964844,0.3948852121829986,-5332.287109375,304.1243896484375,0.804166853427887,0.4280516803264618,0.3025286495685577,292.817138671875,297.1499938964844,293.1499938964844,0.4595043659210205,-8126.60546875,304.1163024902344,0.8352293968200684,0.4834168553352356,0.4613206684589386,293.033203125,297.1499938964844,293.1499938964844,0.0132342353463172,-3839.062255859375,301.9410705566406,0.3555149137973785,0.050000000745058,0.2561456263065338,289.5470886230469,291.1499938964844,258.85821533203125,258.406494140625,279.1806945800781,293.9958801269531,289.5469970703125,1.0,0.5619626641273499,0.6202229261398315,0.6202229261398315,1.0,1.0,-2.637134552001953,1.1123876571655271,1.5247468948364258,0.5091116428375244,0.0,0.0,1.0,211.93991088867188,224.0,6.797351837158203,-27537.330078125,1994.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6514587402344,307.83404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.31640625,28800.0,0.0,0.0,0.6425744891166687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240146398544312,1.7240391969680786,-2.454638888593763e-05,0.0,0.0006521313916891,0.0,0.0,569.7452392578125,0.0,0.0,0.0,0.941242814064026,4.0,0.0,1.0
373140,292.3807678222656,297.1499938964844,293.1499938964844,0.9320056438446044,-13314.1904296875,304.1058044433594,0.9990000128746032,1.0,0.7560755610466003,292.87799072265625,297.1499938964844,293.1499938964844,0.4202217161655426,-7577.35400390625,304.12451171875,0.814968466758728,0.4492921233177185,0.429743230342865,292.89422607421875,297.1499938964844,293.1499938964844,0.3994555473327636,-5379.9775390625,304.12530517578125,0.8043910264968872,0.4315936267375946,0.3051047623157501,292.836181640625,297.1499938964844,293.1499938964844,0.4655486345291137,-8208.8212890625,304.1174621582031,0.8357412815093994,0.4879887402057647,0.4657822251319885,293.0445251464844,297.1499938964844,293.1499938964844,0.0133034409955143,-3850.6884765625,301.9505310058594,0.3542617559432983,0.050000000745058,0.2566270232200622,289.5418701171875,291.1499938964844,258.903076171875,258.4658203125,279.1816101074219,294.0439758300781,289.5416564941406,1.0,0.5662470459938049,0.6234325170516968,0.6234325170516968,1.0,1.0,-2.6571805477142334,1.1242891550064087,1.5328915119171145,0.5165892839431763,0.0,0.0,1.0,215.2151794433593,227.0,-3.440158605575561,-27718.28125,2041.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7143249511719,307.8753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19921875,29880.0,0.0,0.0,0.6478168964385986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256006002426147,1.7256251573562622,-2.4591570763732307e-05,0.0,0.0006574518047273,0.0,0.0,571.3190307617188,0.0,0.0,0.0,0.9570298790931702,4.0,0.0,1.0
373200,292.3807678222656,297.1499938964844,293.1499938964844,0.9320056438446044,-13314.1904296875,304.1058044433594,0.9990000128746032,1.0,0.7560755610466003,292.87799072265625,297.1499938964844,293.1499938964844,0.4202217161655426,-7577.35400390625,304.12451171875,0.814968466758728,0.4492921233177185,0.429743230342865,292.89422607421875,297.1499938964844,293.1499938964844,0.3994555473327636,-5379.9775390625,304.12530517578125,0.8043910264968872,0.4315936267375946,0.3051047623157501,292.836181640625,297.1499938964844,293.1499938964844,0.4655486345291137,-8208.8212890625,304.1174621582031,0.8357412815093994,0.4879887402057647,0.4657822251319885,293.0445251464844,297.1499938964844,293.1499938964844,0.0133034409955143,-3850.6884765625,301.9505310058594,0.3542617559432983,0.050000000745058,0.2566270232200622,289.5418701171875,291.1499938964844,258.903076171875,258.4658203125,279.1816101074219,294.0439758300781,289.5416564941406,1.0,0.5662470459938049,0.6234325170516968,0.6234325170516968,1.0,1.0,-2.6571805477142334,1.1242891550064087,1.5328915119171145,0.5165892839431763,0.0,0.0,1.0,215.2151794433593,227.0,-3.440158605575561,-27718.28125,2041.0164794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7143249511719,307.8753967285156,278.1499938964844,0.0,18000.0,313.1499938964844,28784.19921875,29880.0,0.0,0.0,0.6478168964385986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7256006002426147,1.7256251573562622,-2.4591570763732307e-05,0.0,0.0006574518047273,0.0,0.0,571.3190307617188,0.0,0.0,0.0,0.9570298790931702,4.0,0.0,1.0
373260,292.4042358398437,297.1499938964844,293.1499938964844,0.939775824546814,-13397.890625,304.107421875,0.9990000128746032,1.0,0.7618440389633179,292.89678955078125,297.1499938964844,293.1499938964844,0.4235329031944275,-7622.04345703125,304.1274108886719,0.8148447871208191,0.4523718655109405,0.4328162670135498,292.9100036621094,297.1499938964844,293.1499938964844,0.4029239118099212,-5415.27490234375,304.127685546875,0.8044514060020447,0.4348725080490112,0.3075000047683716,292.8543701171875,297.1499938964844,293.1499938964844,0.4703003466129303,-8271.994140625,304.12030029296875,0.8360850214958191,0.4922485947608948,0.4699534773826599,293.0553894042969,297.1499938964844,293.1499938964844,0.0133409956470131,-3854.593017578125,301.9609375,0.3530277609825134,0.050000000745058,0.2571118474006653,289.562744140625,291.1499938964844,258.94683837890625,258.52374267578125,279.1825866699219,294.0917663574219,289.5629577636719,1.0,0.5704025626182556,0.626739501953125,0.626739501953125,1.0,1.0,-2.676279067993164,1.1357914209365845,1.5404876470565796,0.5238841772079468,0.0,0.0,1.0,218.48068237304688,230.0,14.314667701721191,-27994.41015625,2086.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7546691894531,307.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.845703125,29880.0,0.0,0.0,0.653073251247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540119886398315,1.754037380218506,-2.540801870054565e-05,0.0,0.000662786362227,0.0,0.0,600.006103515625,0.0,0.0,0.0,0.9577215909957886,4.0,0.0,1.0
373320,292.4042358398437,297.1499938964844,293.1499938964844,0.939775824546814,-13397.890625,304.107421875,0.9990000128746032,1.0,0.7618440389633179,292.89678955078125,297.1499938964844,293.1499938964844,0.4235329031944275,-7622.04345703125,304.1274108886719,0.8148447871208191,0.4523718655109405,0.4328162670135498,292.9100036621094,297.1499938964844,293.1499938964844,0.4029239118099212,-5415.27490234375,304.127685546875,0.8044514060020447,0.4348725080490112,0.3075000047683716,292.8543701171875,297.1499938964844,293.1499938964844,0.4703003466129303,-8271.994140625,304.12030029296875,0.8360850214958191,0.4922485947608948,0.4699534773826599,293.0553894042969,297.1499938964844,293.1499938964844,0.0133409956470131,-3854.593017578125,301.9609375,0.3530277609825134,0.050000000745058,0.2571118474006653,289.562744140625,291.1499938964844,258.94683837890625,258.52374267578125,279.1825866699219,294.0917663574219,289.5629577636719,1.0,0.5704025626182556,0.626739501953125,0.626739501953125,1.0,1.0,-2.676279067993164,1.1357914209365845,1.5404876470565796,0.5238841772079468,0.0,0.0,1.0,218.48068237304688,230.0,14.314667701721191,-27994.41015625,2086.1318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7546691894531,307.940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.845703125,29880.0,0.0,0.0,0.653073251247406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540119886398315,1.754037380218506,-2.540801870054565e-05,0.0,0.000662786362227,0.0,0.0,600.006103515625,0.0,0.0,0.0,0.9577215909957886,4.0,0.0,1.0
373380,292.4273376464844,297.1499938964844,293.1499938964844,0.9490240812301636,-13499.740234375,304.106201171875,0.9990000128746032,1.0,0.7676032781600952,292.914794921875,297.1499938964844,293.1499938964844,0.4271963834762573,-7672.52880859375,304.1288452148437,0.8145443201065063,0.4551355242729187,0.4355856478214264,292.92498779296875,297.1499938964844,293.1499938964844,0.4068064391613006,-5455.50244140625,304.1286315917969,0.8043625354766846,0.4379135072231293,0.3097245991230011,292.8716735839844,297.1499938964844,293.1499938964844,0.4755116999149322,-8342.3291015625,304.1214904785156,0.8362749814987183,0.4962258040904999,0.4738501310348511,293.0658264160156,297.1499938964844,293.1499938964844,0.0133937560021877,-3863.567138671875,301.96502685546875,0.3518137633800506,0.050000000745058,0.2575996220111847,289.5610656738281,291.1499938964844,258.98931884765625,258.5798645019531,279.1833801269531,294.1387939453125,289.5609130859375,1.0,0.5744335651397705,0.6301206350326538,0.6301206350326538,1.0,1.0,-2.6944704055786133,1.146889567375183,1.5475807189941406,0.5309802293777466,0.0,0.0,1.0,221.7347717285156,233.0,1.6445889472961426,-28160.43359375,2130.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8036193847656,307.9735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.314453125,29880.0,0.0,0.0,0.658070981502533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572077512741089,1.7572332620620728,-2.55006889346987e-05,0.0,0.000667858403176,0.0,0.0,603.2916870117188,0.0,0.0,0.0,0.9593061208724976,4.0,0.0,1.0
373440,292.4273376464844,297.1499938964844,293.1499938964844,0.9490240812301636,-13499.740234375,304.106201171875,0.9990000128746032,1.0,0.7676032781600952,292.914794921875,297.1499938964844,293.1499938964844,0.4271963834762573,-7672.52880859375,304.1288452148437,0.8145443201065063,0.4551355242729187,0.4355856478214264,292.92498779296875,297.1499938964844,293.1499938964844,0.4068064391613006,-5455.50244140625,304.1286315917969,0.8043625354766846,0.4379135072231293,0.3097245991230011,292.8716735839844,297.1499938964844,293.1499938964844,0.4755116999149322,-8342.3291015625,304.1214904785156,0.8362749814987183,0.4962258040904999,0.4738501310348511,293.0658264160156,297.1499938964844,293.1499938964844,0.0133937560021877,-3863.567138671875,301.96502685546875,0.3518137633800506,0.050000000745058,0.2575996220111847,289.5610656738281,291.1499938964844,258.98931884765625,258.5798645019531,279.1833801269531,294.1387939453125,289.5609130859375,1.0,0.5744335651397705,0.6301206350326538,0.6301206350326538,1.0,1.0,-2.6944704055786133,1.146889567375183,1.5475807189941406,0.5309802293777466,0.0,0.0,1.0,221.7347717285156,233.0,1.6445889472961426,-28160.43359375,2130.273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8036193847656,307.9735412597656,278.1499938964844,0.0,18000.0,313.1499938964844,29848.314453125,29880.0,0.0,0.0,0.658070981502533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7572077512741089,1.7572332620620728,-2.55006889346987e-05,0.0,0.000667858403176,0.0,0.0,603.2916870117188,0.0,0.0,0.0,0.9593061208724976,4.0,0.0,1.0
373500,292.4387512207031,297.1499938964844,293.1499938964844,0.9537695646286012,-13551.892578125,304.10552978515625,0.9990000128746032,1.0,0.7704774737358093,292.9234924316406,297.1499938964844,293.1499938964844,0.4289458394050598,-7696.611328125,304.1294860839844,0.8143323063850403,0.4564014375209808,0.4368614554405212,292.93218994140625,297.1499938964844,293.1499938964844,0.4086997807025909,-5475.10302734375,304.12908935546875,0.8042677044868469,0.4393482506275177,0.3107771873474121,292.8800048828125,297.1499938964844,293.1499938964844,0.4780570566654205,-8376.6357421875,304.1220703125,0.8363181948661804,0.4981132447719574,0.4757029414176941,293.07086181640625,297.1499938964844,293.1499938964844,0.0134194875136017,-3868.161865234375,301.9657897949219,0.351214587688446,0.050000000745058,0.257844477891922,289.5586853027344,291.1499938964844,259.00994873046875,258.6071472167969,279.1837463378906,294.1620483398437,289.5585327148437,1.0,0.5764041543006897,0.6318361163139343,0.6318361163139343,1.0,1.0,-2.7032432556152344,1.152290940284729,1.5509523153305054,0.5344535708427429,0.0,0.0,1.0,223.3570098876953,233.0,-2.077144861221313,-28240.83984375,2151.987060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.83306884765625,307.9931640625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.671875,30960.0,0.0,0.0,0.6604388356208801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757689118385315,1.7577146291732788,-2.5514664230286144e-05,0.0,0.0006702615064568,0.0,0.0,603.7876586914062,0.0,0.0,0.0,0.9745448231697084,4.0,0.0,1.0
373560,292.45025634765625,297.1499938964844,293.1499938964844,0.9571986198425292,-13587.6884765625,304.1073913574219,0.9990000128746032,1.0,0.7733504772186279,292.9320678710937,297.1499938964844,293.1499938964844,0.4299533069133758,-7709.494140625,304.13140869140625,0.8140791654586792,0.4575875103473663,0.4380654394626617,292.9392395019531,297.1499938964844,293.1499938964844,0.4099044501781463,-5486.92041015625,304.1307067871094,0.8041393756866455,0.4407230913639068,0.3117904961109161,292.88818359375,297.1499938964844,293.1499938964844,0.4798007011413574,-8399.0908203125,304.1239624023437,0.8363271951675415,0.4999302327632904,0.4774931669235229,293.0758361816406,297.1499938964844,293.1499938964844,0.0134248351678252,-3867.391357421875,301.9688415527344,0.3506200909614563,0.050000000745058,0.2580901086330414,289.5758361816406,291.1499938964844,259.0301818847656,258.6338195800781,279.1841735839844,294.18536376953125,289.5767517089844,1.0,0.5783462524414062,0.6335741877555847,0.6335741877555847,1.0,1.0,-2.7118070125579834,1.157599925994873,1.5542072057724,0.5378819704055786,0.0,0.0,1.0,224.9772186279297,236.0,21.13995742797852,-28413.064453125,2173.468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8505859375,308.0383605957031,278.1499938964844,0.0,18000.0,313.1499938964844,30674.140625,30960.0,0.0,0.0,0.6628785729408264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7813504934310913,1.7813767194747925,-2.6206227630609646e-05,0.0,0.0006727374857291,0.0,0.0,628.5015258789062,0.0,0.0,0.0,0.9728575944900512,4.0,0.0,1.0
373620,292.4731750488281,297.1499938964844,293.1499938964844,0.9660055041313172,-13683.7958984375,304.1068725585937,0.9990000128746032,1.0,0.7790979146957397,292.94873046875,297.1499938964844,293.1499938964844,0.43266361951828,-7746.33642578125,304.133056640625,0.8134432435035706,0.459728330373764,0.4402493238449096,292.95281982421875,297.1499938964844,293.1499938964844,0.4130433797836303,-5519.119140625,304.1318664550781,0.8037776947021484,0.4433052539825439,0.3136949837207794,292.9039306640625,297.1499938964844,293.1499938964844,0.4841183423995971,-8456.7802734375,304.1254272460937,0.8362383246421814,0.5033661723136902,0.4808785319328308,293.0854797363281,297.1499938964844,293.1499938964844,0.0134581755846738,-3872.95361328125,301.9684143066406,0.3494438827037811,0.050000000745058,0.2585843503475189,289.5809020996094,291.1499938964844,259.0692138671875,258.6851806640625,279.1849060058594,294.2317810058594,289.5809020996094,1.0,0.5821442008018494,0.6371027231216431,0.6371027231216431,1.0,1.0,-2.728289842605591,1.1679213047027588,1.560368537902832,0.5445862412452698,0.0,0.0,1.0,228.21299743652344,239.0,8.726521492004395,-28573.173828125,2215.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88726806640625,308.0674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,30895.75,30960.0,0.0,0.0,0.6676397919654846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773847579956,1.7878001928329468,-2.639555714267772e-05,0.0,0.0006775695364922,0.0,0.0,635.324951171875,0.0,0.0,0.0,0.976038098335266,4.0,0.0,1.0
373680,292.4731750488281,297.1499938964844,293.1499938964844,0.9660055041313172,-13683.7958984375,304.1068725585937,0.9990000128746032,1.0,0.7790979146957397,292.94873046875,297.1499938964844,293.1499938964844,0.43266361951828,-7746.33642578125,304.133056640625,0.8134432435035706,0.459728330373764,0.4402493238449096,292.95281982421875,297.1499938964844,293.1499938964844,0.4130433797836303,-5519.119140625,304.1318664550781,0.8037776947021484,0.4433052539825439,0.3136949837207794,292.9039306640625,297.1499938964844,293.1499938964844,0.4841183423995971,-8456.7802734375,304.1254272460937,0.8362383246421814,0.5033661723136902,0.4808785319328308,293.0854797363281,297.1499938964844,293.1499938964844,0.0134581755846738,-3872.95361328125,301.9684143066406,0.3494438827037811,0.050000000745058,0.2585843503475189,289.5809020996094,291.1499938964844,259.0692138671875,258.6851806640625,279.1849060058594,294.2317810058594,289.5809020996094,1.0,0.5821442008018494,0.6371027231216431,0.6371027231216431,1.0,1.0,-2.728289842605591,1.1679213047027588,1.560368537902832,0.5445862412452698,0.0,0.0,1.0,228.21299743652344,239.0,8.726521492004395,-28573.173828125,2215.68408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.88726806640625,308.0674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,30895.75,30960.0,0.0,0.0,0.6676397919654846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787773847579956,1.7878001928329468,-2.639555714267772e-05,0.0,0.0006775695364922,0.0,0.0,635.324951171875,0.0,0.0,0.0,0.976038098335266,4.0,0.0,1.0
373740,292.4957580566406,297.1499938964844,293.1499938964844,0.97534841299057,-13785.923828125,304.1056823730469,0.9990000128746032,1.0,0.7848317623138428,292.9647521972656,297.1499938964844,293.1499938964844,0.4352801740169525,-7782.05712890625,304.13433837890625,0.8126548528671265,0.4615787863731384,0.4421586394309997,292.9657287597656,297.1499938964844,293.1499938964844,0.4161827564239502,-5551.43896484375,304.1326904296875,0.8033008575439453,0.4456831812858581,0.3154561519622803,292.9189147949219,297.1499938964844,293.1499938964844,0.4884259104728699,-8514.478515625,304.1264343261719,0.8360323905944824,0.5065633058547974,0.4840363264083862,293.0947570800781,297.1499938964844,293.1499938964844,0.0134936841204762,-3879.79052734375,301.9642028808594,0.3482877612113952,0.050000000745058,0.2590811252593994,289.5782775878906,291.1499938964844,259.10614013671875,258.7335510253906,279.1854553222656,294.27752685546875,289.57818603515625,1.0,0.5858325362205505,0.6406767964363098,0.6406767964363098,1.0,1.0,-2.7439839839935303,1.1778569221496582,1.5661271810531616,0.5510801672935486,0.0,0.0,1.0,231.43731689453125,242.0,-0.2205964624881744,-28718.572265625,2256.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9377136230469,308.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.708984375,32040.0,0.0,0.0,0.672088623046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892186641693115,1.7892451286315918,-2.6438241548021324e-05,0.0,0.0006820845301263,0.0,0.0,636.8666381835938,0.0,0.0,0.0,0.9917537569999696,4.0,0.0,1.0
373800,292.4957580566406,297.1499938964844,293.1499938964844,0.97534841299057,-13785.923828125,304.1056823730469,0.9990000128746032,1.0,0.7848317623138428,292.9647521972656,297.1499938964844,293.1499938964844,0.4352801740169525,-7782.05712890625,304.13433837890625,0.8126548528671265,0.4615787863731384,0.4421586394309997,292.9657287597656,297.1499938964844,293.1499938964844,0.4161827564239502,-5551.43896484375,304.1326904296875,0.8033008575439453,0.4456831812858581,0.3154561519622803,292.9189147949219,297.1499938964844,293.1499938964844,0.4884259104728699,-8514.478515625,304.1264343261719,0.8360323905944824,0.5065633058547974,0.4840363264083862,293.0947570800781,297.1499938964844,293.1499938964844,0.0134936841204762,-3879.79052734375,301.9642028808594,0.3482877612113952,0.050000000745058,0.2590811252593994,289.5782775878906,291.1499938964844,259.10614013671875,258.7335510253906,279.1854553222656,294.27752685546875,289.57818603515625,1.0,0.5858325362205505,0.6406767964363098,0.6406767964363098,1.0,1.0,-2.7439839839935303,1.1778569221496582,1.5661271810531616,0.5510801672935486,0.0,0.0,1.0,231.43731689453125,242.0,-0.2205964624881744,-28718.572265625,2256.95654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9377136230469,308.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,30945.708984375,32040.0,0.0,0.0,0.672088623046875,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892186641693115,1.7892451286315918,-2.6438241548021324e-05,0.0,0.0006820845301263,0.0,0.0,636.8666381835938,0.0,0.0,0.0,0.9917537569999696,4.0,0.0,1.0
373860,292.5185241699219,297.1499938964844,293.1499938964844,0.982967972755432,-13866.80078125,304.10760498046875,0.9990000128746032,1.0,0.7905633449554443,292.9802551269531,297.1499938964844,293.1499938964844,0.4367006719112396,-7800.1201171875,304.1371154785156,0.8117083311080933,0.4631294310092926,0.4437903463840484,292.97808837890625,297.1499938964844,293.1499938964844,0.4182666838169098,-5572.0537109375,304.1349182128906,0.8027052283287048,0.4478482902050018,0.3170721530914306,292.9332275390625,297.1499938964844,293.1499938964844,0.4914949834346771,-8554.234375,304.12908935546875,0.8357072472572327,0.5095123052597046,0.4869651198387146,293.1037292480469,297.1499938964844,293.1499938964844,0.0134981032460927,-3879.166259765625,301.9612121582031,0.3471491932868957,0.050000000745058,0.2595813870429992,289.6007385253906,291.1499938964844,259.14068603515625,258.778564453125,279.18603515625,294.32342529296875,289.6010131835937,1.0,0.5894153118133545,0.6443107724189758,0.6443107724189758,1.0,1.0,-2.758896589279175,1.187416434288025,1.5714800357818604,0.5573712587356567,0.0,0.0,1.0,234.6550750732422,245.0,16.878023147583008,-28957.482421875,2297.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96746826171875,308.1580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4609375,32040.0,0.0,0.0,0.6765789985656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816780686378479,1.816807985305786,-2.725905142142437e-05,0.0,0.0006866416661068,0.0,0.0,666.7544555664062,0.0,0.0,0.0,0.991971492767334,4.0,0.0,1.0
373920,292.5185241699219,297.1499938964844,293.1499938964844,0.982967972755432,-13866.80078125,304.10760498046875,0.9990000128746032,1.0,0.7905633449554443,292.9802551269531,297.1499938964844,293.1499938964844,0.4367006719112396,-7800.1201171875,304.1371154785156,0.8117083311080933,0.4631294310092926,0.4437903463840484,292.97808837890625,297.1499938964844,293.1499938964844,0.4182666838169098,-5572.0537109375,304.1349182128906,0.8027052283287048,0.4478482902050018,0.3170721530914306,292.9332275390625,297.1499938964844,293.1499938964844,0.4914949834346771,-8554.234375,304.12908935546875,0.8357072472572327,0.5095123052597046,0.4869651198387146,293.1037292480469,297.1499938964844,293.1499938964844,0.0134981032460927,-3879.166259765625,301.9612121582031,0.3471491932868957,0.050000000745058,0.2595813870429992,289.6007385253906,291.1499938964844,259.14068603515625,258.778564453125,279.18603515625,294.32342529296875,289.6010131835937,1.0,0.5894153118133545,0.6443107724189758,0.6443107724189758,1.0,1.0,-2.758896589279175,1.187416434288025,1.5714800357818604,0.5573712587356567,0.0,0.0,1.0,234.6550750732422,245.0,16.878023147583008,-28957.482421875,2297.27294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96746826171875,308.1580505371094,278.1499938964844,0.0,18000.0,313.1499938964844,31906.4609375,32040.0,0.0,0.0,0.6765789985656738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.816780686378479,1.816807985305786,-2.725905142142437e-05,0.0,0.0006866416661068,0.0,0.0,666.7544555664062,0.0,0.0,0.0,0.991971492767334,4.0,0.0,1.0
373980,292.5410461425781,297.1499938964844,293.1499938964844,0.9920406341552734,-13965.505859375,304.1065979003906,0.9990000128746032,1.0,0.7962875962257385,292.9952087402344,297.1499938964844,293.1499938964844,0.4384967386722564,-7824.3427734375,304.1383972167969,0.8106091618537903,0.4643993675708771,0.4451524913311004,292.98980712890625,297.1499938964844,293.1499938964844,0.420806884765625,-5598.05419921875,304.1356811523437,0.8020015954971313,0.4498229920864105,0.318551242351532,292.9468688964844,297.1499938964844,293.1499938964844,0.4950831830501556,-8602.017578125,304.13006591796875,0.8352741003036499,0.5122401714324951,0.4896781146526336,293.1123962402344,297.1499938964844,293.1499938964844,0.0135180335491895,-3883.52978515625,301.952392578125,0.3460288643836975,0.050000000745058,0.260084718465805,289.60162353515625,291.1499938964844,259.172607421875,258.81982421875,279.1864013671875,294.3688049316406,289.60162353515625,1.0,0.5928954482078552,0.6479707360267639,0.6479707360267639,1.0,1.0,-2.7730562686920166,1.1965879201889038,1.5764684677124023,0.5634382963180542,0.0,0.0,1.0,237.86436462402344,248.0,5.092859268188477,-29091.59765625,2336.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0069580078125,308.18621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.6953125,32040.0,0.0,0.0,0.680838942527771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197458982467647,1.8197733163833616,-2.734810368565377e-05,0.0,0.0006909649819135,0.0,0.0,670.0244750976562,0.0,0.0,0.0,0.993438959121704,4.0,0.0,1.0
374040,292.5410461425781,297.1499938964844,293.1499938964844,0.9920406341552734,-13965.505859375,304.1065979003906,0.9990000128746032,1.0,0.7962875962257385,292.9952087402344,297.1499938964844,293.1499938964844,0.4384967386722564,-7824.3427734375,304.1383972167969,0.8106091618537903,0.4643993675708771,0.4451524913311004,292.98980712890625,297.1499938964844,293.1499938964844,0.420806884765625,-5598.05419921875,304.1356811523437,0.8020015954971313,0.4498229920864105,0.318551242351532,292.9468688964844,297.1499938964844,293.1499938964844,0.4950831830501556,-8602.017578125,304.13006591796875,0.8352741003036499,0.5122401714324951,0.4896781146526336,293.1123962402344,297.1499938964844,293.1499938964844,0.0135180335491895,-3883.52978515625,301.952392578125,0.3460288643836975,0.050000000745058,0.260084718465805,289.60162353515625,291.1499938964844,259.172607421875,258.81982421875,279.1864013671875,294.3688049316406,289.60162353515625,1.0,0.5928954482078552,0.6479707360267639,0.6479707360267639,1.0,1.0,-2.7730562686920166,1.1965879201889038,1.5764684677124023,0.5634382963180542,0.0,0.0,1.0,237.86436462402344,248.0,5.092859268188477,-29091.59765625,2336.629150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0069580078125,308.18621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32010.6953125,32040.0,0.0,0.0,0.680838942527771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8197458982467647,1.8197733163833616,-2.734810368565377e-05,0.0,0.0006909649819135,0.0,0.0,670.0244750976562,0.0,0.0,0.0,0.993438959121704,4.0,0.0,1.0
374100,292.5522155761719,297.1499938964844,293.1499938964844,0.9966824054718018,-14015.9169921875,304.1060485839844,0.9990000128746032,1.0,0.7991451025009155,293.0024719238281,297.1499938964844,293.1499938964844,0.4393178522586822,-7835.4033203125,304.1390075683594,0.8100049495697021,0.4649311304092407,0.4457368552684784,292.9954528808594,297.1499938964844,293.1499938964844,0.4220398366451263,-5610.67626953125,304.13604736328125,0.8016133904457092,0.4507412910461426,0.319242924451828,292.95343017578125,297.1499938964844,293.1499938964844,0.4968326389789581,-8625.3056640625,304.1304931640625,0.8350217342376709,0.5135248899459839,0.4909601211547851,293.1166381835937,297.1499938964844,293.1499938964844,0.0135271688923239,-3885.77490234375,301.9468688964844,0.345475822687149,0.050000000745058,0.2603373527526855,289.6007995605469,291.1499938964844,259.1875,258.83892822265625,279.1865234375,294.39129638671875,289.60076904296875,1.0,0.5945984721183777,0.6498051285743713,0.6498051285743713,1.0,1.0,-2.779868602752685,1.2010302543640137,1.578838348388672,0.5663865804672241,0.0,0.0,1.0,239.46530151367188,248.0,1.7408453226089478,-29156.98828125,2355.956787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0318603515625,308.20343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32026.08984375,33120.0,0.0,0.0,0.6828507781028748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201833963394165,1.8202108144760127,-2.7361254979041405e-05,0.0,0.0006930066738277,0.0,0.0,670.5078735351562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,292.5634460449219,297.1499938964844,293.1499938964844,1.0,-14054.2314453125,304.10577392578125,0.9990000128746032,1.0,0.8020012378692627,293.0096435546875,297.1499938964844,293.1499938964844,0.4396995007991791,-7839.91015625,304.14031982421875,0.8093637824058533,0.4653929769992828,0.4462575316429138,293.0010070800781,297.1499938964844,293.1499938964844,0.4228737354278564,-5618.837890625,304.1370849609375,0.8012009859085083,0.4516120851039886,0.3199030756950378,292.9598388671875,297.1499938964844,293.1499938964844,0.498115986585617,-8641.7900390625,304.1317138671875,0.8347455859184265,0.514755129814148,0.4921932220458984,293.1207580566406,297.1499938964844,293.1499938964844,0.01352443639189,-3885.018310546875,301.9423828125,0.3449271619319916,0.050000000745058,0.2605907618999481,289.61053466796875,291.1499938964844,259.2016296386719,258.85693359375,279.1866455078125,294.4138488769531,289.6108703613281,1.0,0.5962778925895691,0.6516451835632324,0.6516451835632324,1.0,1.0,-2.786507129669189,1.2053807973861694,1.5811262130737305,0.569280743598938,0.0,0.0,1.0,241.0646514892578,251.0,12.671019554138184,-29266.61328125,2375.05615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.05145263671875,308.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,32438.283203125,33120.0,0.0,0.0,0.6848708391189575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831859350204468,1.831887006759644,-2.771340950857848e-05,0.0,0.0006950568058528,0.0,0.0,683.4942016601562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,292.58172607421875,297.1499938964844,293.1499938964844,1.0,-14107.1533203125,304.0547180175781,0.9990000128746032,1.0,0.8077085018157959,293.0235900878906,297.1499938964844,293.1499938964844,0.4409184157848358,-7856.16943359375,304.1415100097656,0.8079674243927002,0.4661183655261993,0.44710573554039,293.0116271972656,297.1499938964844,293.1499938964844,0.4250614941120147,-5641.19287109375,304.1377258300781,0.8003071546554565,0.453233391046524,0.3211320638656616,292.97216796875,297.1499938964844,293.1499938964844,0.5012795925140381,-8683.814453125,304.1325378417969,0.8341240286827087,0.5170707106590271,0.4945139288902282,293.1287841796875,297.1499938964844,293.1499938964844,0.0135357314720749,-3888.56494140625,301.9286804199219,0.343843013048172,0.050000000745058,0.2610999345779419,289.609375,291.1499938964844,259.2275390625,258.8894958496094,279.1854248046875,294.4540100097656,289.6093444824219,1.0,0.5995661616325378,0.6551377773284912,0.6551377773284912,1.0,1.0,-2.7992639541625977,1.2136785984039309,1.5855854749679563,0.5747765898704529,0.0,0.0,1.0,244.2579040527344,254.0,2.084603786468506,-29387.685546875,2412.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.098876953125,308.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6886998414993286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000698942807503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,292.58172607421875,297.1499938964844,293.1499938964844,1.0,-14107.1533203125,304.0547180175781,0.9990000128746032,1.0,0.8077085018157959,293.0235900878906,297.1499938964844,293.1499938964844,0.4409184157848358,-7856.16943359375,304.1415100097656,0.8079674243927002,0.4661183655261993,0.44710573554039,293.0116271972656,297.1499938964844,293.1499938964844,0.4250614941120147,-5641.19287109375,304.1377258300781,0.8003071546554565,0.453233391046524,0.3211320638656616,292.97216796875,297.1499938964844,293.1499938964844,0.5012795925140381,-8683.814453125,304.1325378417969,0.8341240286827087,0.5170707106590271,0.4945139288902282,293.1287841796875,297.1499938964844,293.1499938964844,0.0135357314720749,-3888.56494140625,301.9286804199219,0.343843013048172,0.050000000745058,0.2610999345779419,289.609375,291.1499938964844,259.2275390625,258.8894958496094,279.1854248046875,294.4540100097656,289.6093444824219,1.0,0.5995661616325378,0.6551377773284912,0.6551377773284912,1.0,1.0,-2.7992639541625977,1.2136785984039309,1.5855854749679563,0.5747765898704529,0.0,0.0,1.0,244.2579040527344,254.0,2.084603786468506,-29387.685546875,2412.552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.098876953125,308.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6886998414993286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000698942807503,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,292.5973815917969,297.1499938964844,293.1499938964844,1.0,-14159.6455078125,304.00555419921875,0.9990000128746032,1.0,0.8133922815322876,293.0369873046875,297.1499938964844,293.1499938964844,0.4418616890907287,-7868.5625,304.14276123046875,0.8064368367195129,0.4666028618812561,0.4477230608463287,293.0215759277344,297.1499938964844,293.1499938964844,0.427100121974945,-5661.9638671875,304.138427734375,0.7993487119674683,0.4547174572944641,0.3222636580467224,292.9837951660156,297.1499938964844,293.1499938964844,0.504252552986145,-8723.1748046875,304.1333923339844,0.8334325551986694,0.5192152261734009,0.496671050786972,293.13629150390625,297.1499938964844,293.1499938964844,0.0135439904406666,-3891.75830078125,301.913330078125,0.342779278755188,0.050000000745058,0.2616106271743774,289.6077575683594,291.1499938964844,259.25,258.9171142578125,279.18377685546875,294.4908752441406,289.6077575683594,1.0,0.6027660965919495,0.6584309339523315,0.6584309339523315,1.0,1.0,-2.811403751373291,1.2215046882629397,1.5898990631103516,0.5799310803413391,0.0,0.0,1.0,247.438217163086,242.0,-0.7856124639511108,-29513.208984375,2449.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1550598144531,308.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6922303438186646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007025257800705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,292.5973815917969,297.1499938964844,293.1499938964844,1.0,-14159.6455078125,304.00555419921875,0.9990000128746032,1.0,0.8133922815322876,293.0369873046875,297.1499938964844,293.1499938964844,0.4418616890907287,-7868.5625,304.14276123046875,0.8064368367195129,0.4666028618812561,0.4477230608463287,293.0215759277344,297.1499938964844,293.1499938964844,0.427100121974945,-5661.9638671875,304.138427734375,0.7993487119674683,0.4547174572944641,0.3222636580467224,292.9837951660156,297.1499938964844,293.1499938964844,0.504252552986145,-8723.1748046875,304.1333923339844,0.8334325551986694,0.5192152261734009,0.496671050786972,293.13629150390625,297.1499938964844,293.1499938964844,0.0135439904406666,-3891.75830078125,301.913330078125,0.342779278755188,0.050000000745058,0.2616106271743774,289.6077575683594,291.1499938964844,259.25,258.9171142578125,279.18377685546875,294.4908752441406,289.6077575683594,1.0,0.6027660965919495,0.6584309339523315,0.6584309339523315,1.0,1.0,-2.811403751373291,1.2215046882629397,1.5898990631103516,0.5799310803413391,0.0,0.0,1.0,247.438217163086,242.0,-0.7856124639511108,-29513.208984375,2449.18701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1550598144531,308.3045349121094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6922303438186646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007025257800705,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,292.6112365722656,297.1499938964844,293.1499938964844,1.0,-14115.16796875,304.0464172363281,0.9990000128746032,1.0,0.8092023730278015,293.0501708984375,297.1499938964844,293.1499938964844,0.4417980909347534,-7866.17431640625,304.1453552246094,0.807951807975769,0.4667945206165313,0.4479067623615265,293.0312805175781,297.1499938964844,293.1499938964844,0.4282633364200592,-5673.0888671875,304.1404113769531,0.8015115857124329,0.4560031294822693,0.3231407701969147,292.9951477050781,297.1499938964844,293.1499938964844,0.5062196254730225,-8748.0380859375,304.1357116699219,0.8357099294662476,0.5211243629455566,0.4984513521194458,293.143798828125,297.1499938964844,293.1499938964844,0.0134554170072078,-3877.058837890625,301.8974914550781,0.3435615003108978,0.050000000745058,0.2612330615520477,289.6201477050781,291.1499938964844,259.26715087890625,258.9386291503906,279.18426513671875,294.5252990722656,289.6212158203125,1.0,0.6009154915809631,0.6618816256523132,0.6618816256523132,1.0,1.0,-2.809348821640014,1.2227014303207395,1.586647391319275,0.5818271040916443,0.0,0.0,1.0,245.3590240478516,245.0,16.409908294677734,-29564.38671875,2435.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2265319824219,308.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6953624486923218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000705704500433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,292.6112365722656,297.1499938964844,293.1499938964844,1.0,-14115.16796875,304.0464172363281,0.9990000128746032,1.0,0.8092023730278015,293.0501708984375,297.1499938964844,293.1499938964844,0.4417980909347534,-7866.17431640625,304.1453552246094,0.807951807975769,0.4667945206165313,0.4479067623615265,293.0312805175781,297.1499938964844,293.1499938964844,0.4282633364200592,-5673.0888671875,304.1404113769531,0.8015115857124329,0.4560031294822693,0.3231407701969147,292.9951477050781,297.1499938964844,293.1499938964844,0.5062196254730225,-8748.0380859375,304.1357116699219,0.8357099294662476,0.5211243629455566,0.4984513521194458,293.143798828125,297.1499938964844,293.1499938964844,0.0134554170072078,-3877.058837890625,301.8974914550781,0.3435615003108978,0.050000000745058,0.2612330615520477,289.6201477050781,291.1499938964844,259.26715087890625,258.9386291503906,279.18426513671875,294.5252990722656,289.6212158203125,1.0,0.6009154915809631,0.6618816256523132,0.6618816256523132,1.0,1.0,-2.809348821640014,1.2227014303207395,1.586647391319275,0.5818271040916443,0.0,0.0,1.0,245.3590240478516,245.0,16.409908294677734,-29564.38671875,2435.556884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2265319824219,308.36920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6953624486923218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000705704500433,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
