time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
374580,292.62554931640625,297.1499938964844,293.1499938964844,1.0,-14094.5244140625,304.0672302246094,0.9990000128746032,1.0,0.8082137107849121,293.0639038085937,297.1499938964844,293.1499938964844,0.4409318566322326,-7852.40869140625,304.1483154296875,0.8081921935081482,0.466539204120636,0.4477578997611999,293.0415344238281,297.1499938964844,293.1499938964844,0.4287483990192413,-5677.021484375,304.1427917480469,0.8024392127990723,0.4569337666034698,0.3238376080989837,293.0069885253906,297.1499938964844,293.1499938964844,0.507385790348053,-8761.8525390625,304.1385192871094,0.8368176221847534,0.522647500038147,0.4999541938304901,293.1522521972656,297.1499938964844,293.1499938964844,0.0133649073541164,-3861.650390625,301.87750244140625,0.3437472581863403,0.050000000745058,0.2611443400382995,289.6437072753906,291.1499938964844,259.2776794433594,258.9534912109375,279.18231201171875,294.55865478515625,289.6446838378906,1.0,0.6010513305664062,0.6650230288505554,0.6650230288505554,1.0,1.0,-2.810507774353028,1.2252227067947388,1.5852850675582886,0.5839595794677734,0.0,0.0,1.0,244.9219207763672,248.0,27.167579650878903,-29654.912109375,2435.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3177795410156,308.44873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.69796222448349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007083429372869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,292.62554931640625,297.1499938964844,293.1499938964844,1.0,-14094.5244140625,304.0672302246094,0.9990000128746032,1.0,0.8082137107849121,293.0639038085937,297.1499938964844,293.1499938964844,0.4409318566322326,-7852.40869140625,304.1483154296875,0.8081921935081482,0.466539204120636,0.4477578997611999,293.0415344238281,297.1499938964844,293.1499938964844,0.4287483990192413,-5677.021484375,304.1427917480469,0.8024392127990723,0.4569337666034698,0.3238376080989837,293.0069885253906,297.1499938964844,293.1499938964844,0.507385790348053,-8761.8525390625,304.1385192871094,0.8368176221847534,0.522647500038147,0.4999541938304901,293.1522521972656,297.1499938964844,293.1499938964844,0.0133649073541164,-3861.650390625,301.87750244140625,0.3437472581863403,0.050000000745058,0.2611443400382995,289.6437072753906,291.1499938964844,259.2776794433594,258.9534912109375,279.18231201171875,294.55865478515625,289.6446838378906,1.0,0.6010513305664062,0.6650230288505554,0.6650230288505554,1.0,1.0,-2.810507774353028,1.2252227067947388,1.5852850675582886,0.5839595794677734,0.0,0.0,1.0,244.9219207763672,248.0,27.167579650878903,-29654.912109375,2435.5126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3177795410156,308.44873046875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.69796222448349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007083429372869,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,292.633544921875,297.1499938964844,293.1499938964844,1.0,-14095.19921875,304.0670166015625,0.9990000128746032,1.0,0.8088710904121399,293.0708923339844,297.1499938964844,293.1499938964844,0.4403628408908844,-7843.736328125,304.149658203125,0.8078495860099792,0.466260015964508,0.4475540816783905,293.0467834472656,297.1499938964844,293.1499938964844,0.4288923740386963,-5678.03271484375,304.1438293457031,0.8024487495422363,0.457278162240982,0.3241122961044311,293.0129699707031,297.1499938964844,293.1499938964844,0.5078600645065308,-8767.412109375,304.1397399902344,0.8369432687759399,0.5232846140861511,0.5006007552146912,293.15679931640625,297.1499938964844,293.1499938964844,0.0133247654885053,-3855.1044921875,301.8651733398437,0.343623548746109,0.050000000745058,0.26120325922966,289.6544494628906,291.1499938964844,259.2806091308594,258.9585876464844,279.1810913085937,294.575439453125,289.6553955078125,1.0,0.6014911532402039,0.6664851903915405,0.6664851903915405,1.0,1.0,-2.812229871749878,1.2269248962402344,1.585305094718933,0.5852653980255127,0.0,0.0,1.0,245.3002166748047,248.0,28.28560447692871,-29706.90625,2440.37109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3629150390625,308.4870910644531,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6991279721260071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000709526007995,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,292.6418762207031,297.1499938964844,293.1499938964844,1.0,-14100.5263671875,304.0624389648437,0.9990000128746032,1.0,0.810002863407135,293.0778503417969,297.1499938964844,293.1499938964844,0.4397158324718475,-7834.04052734375,304.15087890625,0.8073001503944397,0.4658905565738678,0.4472725093364715,293.0520324707031,297.1499938964844,293.1499938964844,0.4289811551570892,-5678.5146484375,304.144775390625,0.802260160446167,0.4575516283512115,0.3243430852890014,293.0189208984375,297.1499938964844,293.1499938964844,0.5082759857177734,-8772.2626953125,304.1408386230469,0.8368834257125854,0.5238500237464905,0.5011867880821228,293.1614685058594,297.1499938964844,293.1499938964844,0.0132860038429498,-3848.9716796875,301.8514404296875,0.3434111475944519,0.050000000745058,0.2613048553466797,289.6645202636719,291.1499938964844,259.2821044921875,258.9622497558594,279.1797180175781,294.59210205078125,289.6653747558594,1.0,0.6021102666854858,0.6678690314292908,0.6678690314292908,1.0,1.0,-2.81435489654541,1.228758692741394,1.5855960845947266,0.5866155624389648,0.0,0.0,1.0,245.9215087890625,251.0,27.962032318115234,-29759.84765625,2447.115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4062194824219,308.5234680175781,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7002251744270325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007106395205482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,292.65924072265625,297.1499938964844,293.1499938964844,1.0,-14122.328125,304.0426940917969,0.9990000128746032,1.0,0.8133483529090881,293.0918884277344,297.1499938964844,293.1499938964844,0.4382164478302002,-7811.97216796875,304.153076171875,0.8056865930557251,0.4648772180080414,0.4464754462242126,293.0625915527344,297.1499938964844,293.1499938964844,0.429025650024414,-5678.22998046875,304.1464233398437,0.8014094829559326,0.4578960239887237,0.3246756196022033,293.0307312011719,297.1499938964844,293.1499938964844,0.5089733600616455,-8780.380859375,304.1427307128906,0.8363237380981445,0.5247764587402344,0.5021826028823853,293.1711730957031,297.1499938964844,293.1499938964844,0.0132111106067895,-3837.73095703125,301.8198547363281,0.3427869975566864,0.050000000745058,0.2616060376167297,289.6817626953125,291.1499938964844,259.28106689453125,258.9654541015625,279.1763610839844,294.6238098144531,289.68243408203125,1.0,0.6037378907203674,0.67034912109375,0.67034912109375,1.0,1.0,-2.819375276565552,1.2325971126556396,1.586778163909912,0.5893195867538452,0.0,0.0,1.0,247.71669006347656,239.0,24.50455093383789,-29864.244140625,2464.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.485107421875,308.5887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7022489905357361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007126934360712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,292.65924072265625,297.1499938964844,293.1499938964844,1.0,-14122.328125,304.0426940917969,0.9990000128746032,1.0,0.8133483529090881,293.0918884277344,297.1499938964844,293.1499938964844,0.4382164478302002,-7811.97216796875,304.153076171875,0.8056865930557251,0.4648772180080414,0.4464754462242126,293.0625915527344,297.1499938964844,293.1499938964844,0.429025650024414,-5678.22998046875,304.1464233398437,0.8014094829559326,0.4578960239887237,0.3246756196022033,293.0307312011719,297.1499938964844,293.1499938964844,0.5089733600616455,-8780.380859375,304.1427307128906,0.8363237380981445,0.5247764587402344,0.5021826028823853,293.1711730957031,297.1499938964844,293.1499938964844,0.0132111106067895,-3837.73095703125,301.8198547363281,0.3427869975566864,0.050000000745058,0.2616060376167297,289.6817626953125,291.1499938964844,259.28106689453125,258.9654541015625,279.1763610839844,294.6238098144531,289.68243408203125,1.0,0.6037378907203674,0.67034912109375,0.67034912109375,1.0,1.0,-2.819375276565552,1.2325971126556396,1.586778163909912,0.5893195867538452,0.0,0.0,1.0,247.71669006347656,239.0,24.50455093383789,-29864.244140625,2464.659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.485107421875,308.5887451171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.7022489905357361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007126934360712,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,292.6750793457031,297.1499938964844,293.1499938964844,1.0,-14059.2744140625,304.1014404296875,0.9990000128746032,1.0,0.8078101873397827,293.1065979003906,297.1499938964844,293.1499938964844,0.4357164800167084,-7775.3837890625,304.1562805175781,0.8067027926445007,0.4633671343326568,0.4450837075710296,293.0725402832031,297.1499938964844,293.1499938964844,0.4283615052700043,-5670.3212890625,304.1487731933594,0.8033528327941895,0.4580917060375213,0.3247534930706024,293.0418395996094,297.1499938964844,293.1499938964844,0.5088849067687988,-8777.484375,304.14532470703125,0.83845454454422,0.5255443453788757,0.5028280019760132,293.1806945800781,297.1499938964844,293.1499938964844,0.0130583187565207,-3811.83349609375,301.7866516113281,0.3438231647014618,0.050000000745058,0.261107861995697,289.70721435546875,291.1499938964844,259.275146484375,258.9636535644531,279.1734924316406,294.645751953125,289.708740234375,1.0,0.6007316708564758,0.6725465059280396,0.6725465059280396,1.0,1.0,-2.811336040496826,1.230066418647766,1.5812695026397705,0.5887803435325623,0.0,0.0,1.0,244.7679901123047,242.0,35.91846466064453,-29888.6640625,2436.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5645751953125,308.6649169921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7055606245994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007160542882047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,292.6750793457031,297.1499938964844,293.1499938964844,1.0,-14059.2744140625,304.1014404296875,0.9990000128746032,1.0,0.8078101873397827,293.1065979003906,297.1499938964844,293.1499938964844,0.4357164800167084,-7775.3837890625,304.1562805175781,0.8067027926445007,0.4633671343326568,0.4450837075710296,293.0725402832031,297.1499938964844,293.1499938964844,0.4283615052700043,-5670.3212890625,304.1487731933594,0.8033528327941895,0.4580917060375213,0.3247534930706024,293.0418395996094,297.1499938964844,293.1499938964844,0.5088849067687988,-8777.484375,304.14532470703125,0.83845454454422,0.5255443453788757,0.5028280019760132,293.1806945800781,297.1499938964844,293.1499938964844,0.0130583187565207,-3811.83349609375,301.7866516113281,0.3438231647014618,0.050000000745058,0.261107861995697,289.70721435546875,291.1499938964844,259.275146484375,258.9636535644531,279.1734924316406,294.645751953125,289.708740234375,1.0,0.6007316708564758,0.6725465059280396,0.6725465059280396,1.0,1.0,-2.811336040496826,1.230066418647766,1.5812695026397705,0.5887803435325623,0.0,0.0,1.0,244.7679901123047,242.0,35.91846466064453,-29888.6640625,2436.205810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5645751953125,308.6649169921875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7055606245994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007160542882047,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,292.69110107421875,297.1499938964844,293.1499938964844,1.0,-14025.03515625,304.1354064941406,0.9990000128746032,1.0,0.8060336709022522,293.12225341796875,297.1499938964844,293.1499938964844,0.4322839379310608,-7725.51123046875,304.1598815917969,0.8061710596084595,0.4612950980663299,0.4432418644428253,293.0823974609375,297.1499938964844,293.1499938964844,0.42716845870018,-5656.89111328125,304.1511535644531,0.803959310054779,0.4580588340759277,0.3247547149658203,293.0527648925781,297.1499938964844,293.1499938964844,0.5081643462181091,-8766.0478515625,304.1480712890625,0.8393113017082214,0.5260690450668335,0.5033549070358276,293.1903076171875,297.1499938964844,293.1499938964844,0.0129138333722949,-3786.584716796875,301.7513732910156,0.3441588282585144,0.050000000745058,0.2609491050243377,289.7437744140625,291.1499938964844,259.264892578125,258.9574279785156,279.1695861816406,294.667236328125,289.7452697753906,1.0,0.599980354309082,0.674304723739624,0.674304723739624,1.0,1.0,-2.807419538497925,1.2292656898498535,1.5781538486480713,0.5886871218681335,0.0,0.0,1.0,243.76614379882807,245.0,45.92021942138672,-29968.986328125,2424.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6771850585937,308.7671813964844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.707188606262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007177065126597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,292.69110107421875,297.1499938964844,293.1499938964844,1.0,-14025.03515625,304.1354064941406,0.9990000128746032,1.0,0.8060336709022522,293.12225341796875,297.1499938964844,293.1499938964844,0.4322839379310608,-7725.51123046875,304.1598815917969,0.8061710596084595,0.4612950980663299,0.4432418644428253,293.0823974609375,297.1499938964844,293.1499938964844,0.42716845870018,-5656.89111328125,304.1511535644531,0.803959310054779,0.4580588340759277,0.3247547149658203,293.0527648925781,297.1499938964844,293.1499938964844,0.5081643462181091,-8766.0478515625,304.1480712890625,0.8393113017082214,0.5260690450668335,0.5033549070358276,293.1903076171875,297.1499938964844,293.1499938964844,0.0129138333722949,-3786.584716796875,301.7513732910156,0.3441588282585144,0.050000000745058,0.2609491050243377,289.7437744140625,291.1499938964844,259.264892578125,258.9574279785156,279.1695861816406,294.667236328125,289.7452697753906,1.0,0.599980354309082,0.674304723739624,0.674304723739624,1.0,1.0,-2.807419538497925,1.2292656898498535,1.5781538486480713,0.5886871218681335,0.0,0.0,1.0,243.76614379882807,245.0,45.92021942138672,-29968.986328125,2424.49267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6771850585937,308.7671813964844,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.707188606262207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007177065126597,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,292.7095031738281,297.1499938964844,293.1499938964844,1.0,-14022.5166015625,304.1389465332031,0.9990000128746032,1.0,0.8074142336845398,293.1384582519531,297.1499938964844,293.1499938964844,0.4284997880458832,-7671.04638671875,304.1628723144531,0.8042805790901184,0.4587117731571197,0.4409592747688293,293.09234619140625,297.1499938964844,293.1499938964844,0.4259101748466491,-5643.083984375,304.15283203125,0.8033674955368042,0.4577498137950897,0.3246115744113922,293.06365966796875,297.1499938964844,293.1499938964844,0.5073896646499634,-8754.412109375,304.1499938964844,0.839033842086792,0.5263255834579468,0.5036872625350952,293.20074462890625,297.1499938964844,293.1499938964844,0.0127848563715815,-3765.029296875,301.7090759277344,0.343898057937622,0.050000000745058,0.2610728442668915,289.7743530273437,291.1499938964844,259.2509155273437,258.9472961425781,279.1620178222656,294.67510986328125,289.77557373046875,1.0,0.6003214120864868,0.6751003265380859,0.6751003265380859,1.0,1.0,-2.8067095279693604,1.229405403137207,1.5773042440414429,0.5889356136322021,0.0,0.0,1.0,244.39813232421875,248.0,42.52179718017578,-30059.8046875,2426.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7762756347656,308.8543701171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7085244655609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007190622854977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,292.7095031738281,297.1499938964844,293.1499938964844,1.0,-14022.5166015625,304.1389465332031,0.9990000128746032,1.0,0.8074142336845398,293.1384582519531,297.1499938964844,293.1499938964844,0.4284997880458832,-7671.04638671875,304.1628723144531,0.8042805790901184,0.4587117731571197,0.4409592747688293,293.09234619140625,297.1499938964844,293.1499938964844,0.4259101748466491,-5643.083984375,304.15283203125,0.8033674955368042,0.4577498137950897,0.3246115744113922,293.06365966796875,297.1499938964844,293.1499938964844,0.5073896646499634,-8754.412109375,304.1499938964844,0.839033842086792,0.5263255834579468,0.5036872625350952,293.20074462890625,297.1499938964844,293.1499938964844,0.0127848563715815,-3765.029296875,301.7090759277344,0.343898057937622,0.050000000745058,0.2610728442668915,289.7743530273437,291.1499938964844,259.2509155273437,258.9472961425781,279.1620178222656,294.67510986328125,289.77557373046875,1.0,0.6003214120864868,0.6751003265380859,0.6751003265380859,1.0,1.0,-2.8067095279693604,1.229405403137207,1.5773042440414429,0.5889356136322021,0.0,0.0,1.0,244.39813232421875,248.0,42.52179718017578,-30059.8046875,2426.2646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7762756347656,308.8543701171875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.7085244655609131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007190622854977,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,292.71923828125,297.1499938964844,293.1499938964844,1.0,-14029.048828125,304.1333312988281,0.9990000128746032,1.0,0.8088479042053223,293.14654541015625,297.1499938964844,293.1499938964844,0.4265024662017822,-7642.4404296875,304.1641540527344,0.8029909729957581,0.4572689831256866,0.4396757185459137,293.0974426269531,297.1499938964844,293.1499938964844,0.4252358078956604,-5635.779296875,304.153564453125,0.8027605414390564,0.4574792087078094,0.3244708478450775,293.0691223144531,297.1499938964844,293.1499938964844,0.5069711804389954,-8748.3056640625,304.1507568359375,0.8386083841323853,0.5263468623161316,0.5037680268287659,293.2062683105469,297.1499938964844,293.1499938964844,0.0127228591591119,-3755.027587890625,301.68511962890625,0.3436281979084015,0.050000000745058,0.2612015008926391,289.7874755859375,291.1499938964844,259.24273681640625,258.94091796875,279.1593017578125,294.6802673339844,289.78857421875,1.0,0.6007713079452515,0.6753559708595276,0.6753559708595276,1.0,1.0,-2.806971788406372,1.2296781539916992,1.5772936344146729,0.5891299843788147,0.0,0.0,1.0,245.0938415527344,248.0,39.55103302001953,-30102.201171875,2430.05712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8192443847656,308.8918151855469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7139161229133606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007245340966619,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,292.729248046875,297.1499938964844,293.1499938964844,1.0,-14037.138671875,304.1262512207031,0.9990000128746032,1.0,0.8106288909912109,293.1545104980469,297.1499938964844,293.1499938964844,0.4243148565292358,-7611.0458984375,304.1655578613281,0.8015382885932922,0.4557483196258545,0.4383203089237213,293.1025695800781,297.1499938964844,293.1499938964844,0.4243868887424469,-5626.56640625,304.1544494628906,0.8019990921020508,0.4571395218372345,0.3242854475975036,293.0745544433594,297.1499938964844,293.1499938964844,0.5063610076904297,-8739.470703125,304.1517333984375,0.8380422592163086,0.5263024568557739,0.5037925839424133,293.2119445800781,297.1499938964844,293.1499938964844,0.0126585848629474,-3744.3359375,301.6602783203125,0.3432943820953369,0.050000000745058,0.2613615989685058,289.8033752441406,291.1499938964844,259.2338256835937,258.9338073730469,279.1571044921875,294.6861877441406,289.8050842285156,1.0,0.6013467311859131,0.675544798374176,0.675544798374176,1.0,1.0,-2.8074820041656494,1.230028748512268,1.5774532556533811,0.5893489122390747,0.0,0.0,1.0,245.9668731689453,236.0,43.77371597290039,-30175.2578125,2435.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946533203125,308.957763671875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7150284051895142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00072566291783,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,292.7462158203125,297.1499938964844,293.1499938964844,0.9927369952201844,-13924.4794921875,304.16015625,0.9990000128746032,1.0,0.8050574660301208,293.16961669921875,297.1499938964844,293.1499938964844,0.4189330339431762,-7533.392578125,304.1693725585937,0.8015180826187134,0.4525686204433441,0.435275673866272,293.1123046875,297.1499938964844,293.1499938964844,0.421718418598175,-5597.529296875,304.1574401855469,0.8033915758132935,0.4563660025596618,0.3236924707889557,293.0848999023437,297.1499938964844,293.1499938964844,0.5040416717529297,-8706.171875,304.1550598144531,0.8397300243377686,0.5261141657829285,0.5035426616668701,293.2229919433594,297.1499938964844,293.1499938964844,0.0124491630122065,-3705.977783203125,301.61187744140625,0.3443444371223449,0.050000000745058,0.2608624100685119,289.853759765625,291.1499938964844,259.21417236328125,258.91754150390625,279.1555480957031,294.6958312988281,289.8563537597656,1.0,0.5978079438209534,0.6760273575782776,0.6760273575782776,1.0,1.0,-2.795532464981079,1.2246488332748413,1.5708835124969482,0.5868086218833923,0.0,0.0,1.0,242.86769104003903,239.0,65.8922119140625,-30232.828125,2399.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411376953125,309.0966186523437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7168532609939575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007275149109773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,292.7462158203125,297.1499938964844,293.1499938964844,0.9927369952201844,-13924.4794921875,304.16015625,0.9990000128746032,1.0,0.8050574660301208,293.16961669921875,297.1499938964844,293.1499938964844,0.4189330339431762,-7533.392578125,304.1693725585937,0.8015180826187134,0.4525686204433441,0.435275673866272,293.1123046875,297.1499938964844,293.1499938964844,0.421718418598175,-5597.529296875,304.1574401855469,0.8033915758132935,0.4563660025596618,0.3236924707889557,293.0848999023437,297.1499938964844,293.1499938964844,0.5040416717529297,-8706.171875,304.1550598144531,0.8397300243377686,0.5261141657829285,0.5035426616668701,293.2229919433594,297.1499938964844,293.1499938964844,0.0124491630122065,-3705.977783203125,301.61187744140625,0.3443444371223449,0.050000000745058,0.2608624100685119,289.853759765625,291.1499938964844,259.21417236328125,258.91754150390625,279.1555480957031,294.6958312988281,289.8563537597656,1.0,0.5978079438209534,0.6760273575782776,0.6760273575782776,1.0,1.0,-2.795532464981079,1.2246488332748413,1.5708835124969482,0.5868086218833923,0.0,0.0,1.0,242.86769104003903,239.0,65.8922119140625,-30232.828125,2399.293212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0411376953125,309.0966186523437,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.7168532609939575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007275149109773,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,292.7591247558594,297.1499938964844,293.1499938964844,0.9859843254089355,-13846.2705078125,304.1676025390625,0.9990000128746032,1.0,0.8032625913619995,293.18426513671875,297.1499938964844,293.1499938964844,0.4131569862365722,-7450.3046875,304.1725158691406,0.8000983595848083,0.4491032361984253,0.4320645928382873,293.1217346191406,297.1499938964844,293.1499938964844,0.4187391996383667,-5565.4287109375,304.1598815917969,0.803451418876648,0.4554066359996795,0.3230411112308502,293.0950012207031,297.1499938964844,293.1499938964844,0.5013290047645569,-8667.892578125,304.1578369140625,0.8401370048522949,0.5257163047790527,0.5031934976577759,293.2337951660156,297.1499938964844,293.1499938964844,0.0122562078759074,-3669.975341796875,301.5613098144531,0.3446862399578094,0.050000000745058,0.2607028186321258,289.9096069335937,291.1499938964844,259.1925354003906,258.8990173339844,279.1520690917969,294.7020263671875,289.911865234375,1.0,0.5965833067893982,0.6760439872741699,0.6760439872741699,1.0,1.0,-2.78810977935791,1.221203088760376,1.5669068098068235,0.584833562374115,0.0,0.0,1.0,241.7315216064453,242.0,72.59222412109375,-30316.849609375,2380.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844177246094,309.2289733886719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.722923994064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007336759590543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,292.7591247558594,297.1499938964844,293.1499938964844,0.9859843254089355,-13846.2705078125,304.1676025390625,0.9990000128746032,1.0,0.8032625913619995,293.18426513671875,297.1499938964844,293.1499938964844,0.4131569862365722,-7450.3046875,304.1725158691406,0.8000983595848083,0.4491032361984253,0.4320645928382873,293.1217346191406,297.1499938964844,293.1499938964844,0.4187391996383667,-5565.4287109375,304.1598815917969,0.803451418876648,0.4554066359996795,0.3230411112308502,293.0950012207031,297.1499938964844,293.1499938964844,0.5013290047645569,-8667.892578125,304.1578369140625,0.8401370048522949,0.5257163047790527,0.5031934976577759,293.2337951660156,297.1499938964844,293.1499938964844,0.0122562078759074,-3669.975341796875,301.5613098144531,0.3446862399578094,0.050000000745058,0.2607028186321258,289.9096069335937,291.1499938964844,259.1925354003906,258.8990173339844,279.1520690917969,294.7020263671875,289.911865234375,1.0,0.5965833067893982,0.6760439872741699,0.6760439872741699,1.0,1.0,-2.78810977935791,1.221203088760376,1.5669068098068235,0.584833562374115,0.0,0.0,1.0,241.7315216064453,242.0,72.59222412109375,-30316.849609375,2380.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1844177246094,309.2289733886719,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.722923994064331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007336759590543,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,292.77593994140625,297.1499938964844,293.1499938964844,0.9824689030647278,-13810.6259765625,304.1675109863281,0.9990000128746032,1.0,0.8046302795410156,293.1983642578125,297.1499938964844,293.1499938964844,0.4069836735725403,-7361.46044921875,304.17529296875,0.7974606156349182,0.4453781545162201,0.4286536574363708,293.1309814453125,297.1499938964844,293.1499938964844,0.4154196977615356,-5529.77880859375,304.1621398925781,0.8023478984832764,0.4542506337165832,0.3222946524620056,293.1048278808594,297.1499938964844,293.1499938964844,0.4982086718082428,-8624.1708984375,304.1604309082031,0.8394311666488647,0.5251173377037048,0.5027065873146057,293.2445068359375,297.1499938964844,293.1499938964844,0.0120763937011361,-3635.693359375,301.5082092285156,0.3444261848926544,0.050000000745058,0.2608251869678497,289.9700927734375,291.1499938964844,259.1695556640625,258.8788452148437,279.1502990722656,294.7133178710937,289.9727783203125,1.0,0.5965105295181274,0.6759723424911499,0.6759723424911499,1.0,1.0,-2.7843167781829834,1.219390034675598,1.5649267435073853,0.5838004350662231,0.0,0.0,1.0,242.2418212890625,245.0,82.08768463134766,-30467.70703125,2376.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.378662109375,309.40362548828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7249273657798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00073570915265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,292.77593994140625,297.1499938964844,293.1499938964844,0.9824689030647278,-13810.6259765625,304.1675109863281,0.9990000128746032,1.0,0.8046302795410156,293.1983642578125,297.1499938964844,293.1499938964844,0.4069836735725403,-7361.46044921875,304.17529296875,0.7974606156349182,0.4453781545162201,0.4286536574363708,293.1309814453125,297.1499938964844,293.1499938964844,0.4154196977615356,-5529.77880859375,304.1621398925781,0.8023478984832764,0.4542506337165832,0.3222946524620056,293.1048278808594,297.1499938964844,293.1499938964844,0.4982086718082428,-8624.1708984375,304.1604309082031,0.8394311666488647,0.5251173377037048,0.5027065873146057,293.2445068359375,297.1499938964844,293.1499938964844,0.0120763937011361,-3635.693359375,301.5082092285156,0.3444261848926544,0.050000000745058,0.2608251869678497,289.9700927734375,291.1499938964844,259.1695556640625,258.8788452148437,279.1502990722656,294.7133178710937,289.9727783203125,1.0,0.5965105295181274,0.6759723424911499,0.6759723424911499,1.0,1.0,-2.7843167781829834,1.219390034675598,1.5649267435073853,0.5838004350662231,0.0,0.0,1.0,242.2418212890625,245.0,82.08768463134766,-30467.70703125,2376.756591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.378662109375,309.40362548828125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7249273657798767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00073570915265,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375780,292.795654296875,297.1499938964844,293.1499938964844,0.9814085960388184,-13805.44140625,304.1633605957031,0.9990000128746032,1.0,0.8078427910804749,293.2118530273437,297.1499938964844,293.1499938964844,0.4006887078285217,-7270.9892578125,304.1773376464844,0.7940655946731567,0.441415399312973,0.4250487685203552,293.1400756835937,297.1499938964844,293.1499938964844,0.4119953513145447,-5493.22216796875,304.16375732421875,0.8005175590515137,0.4528896808624267,0.3214317858219147,293.1144104003906,297.1499938964844,293.1499938964844,0.4949773848056793,-8579.3388671875,304.1623229980469,0.8380444049835205,0.5243182182312012,0.5020653009414673,293.2552795410156,297.1499938964844,293.1499938964844,0.0119055686518549,-3603.2216796875,301.450927734375,0.3438186347484588,0.050000000745058,0.2611129283905029,290.0277709960937,291.1499938964844,259.145751953125,258.8575134277344,279.1498107910156,294.7291259765625,290.0301513671875,1.0,0.5971770286560059,0.6759224534034729,0.6759224534034729,1.0,1.0,-2.782382011413574,1.2184592485427856,1.5639227628707886,0.5832510590553284,0.0,0.0,1.0,243.70455932617188,248.0,79.60713958740234,-30600.349609375,2380.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5414123535156,309.5490417480469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7265246510505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007373301777988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,292.795654296875,297.1499938964844,293.1499938964844,0.9814085960388184,-13805.44140625,304.1633605957031,0.9990000128746032,1.0,0.8078427910804749,293.2118530273437,297.1499938964844,293.1499938964844,0.4006887078285217,-7270.9892578125,304.1773376464844,0.7940655946731567,0.441415399312973,0.4250487685203552,293.1400756835937,297.1499938964844,293.1499938964844,0.4119953513145447,-5493.22216796875,304.16375732421875,0.8005175590515137,0.4528896808624267,0.3214317858219147,293.1144104003906,297.1499938964844,293.1499938964844,0.4949773848056793,-8579.3388671875,304.1623229980469,0.8380444049835205,0.5243182182312012,0.5020653009414673,293.2552795410156,297.1499938964844,293.1499938964844,0.0119055686518549,-3603.2216796875,301.450927734375,0.3438186347484588,0.050000000745058,0.2611129283905029,290.0277709960937,291.1499938964844,259.145751953125,258.8575134277344,279.1498107910156,294.7291259765625,290.0301513671875,1.0,0.5971770286560059,0.6759224534034729,0.6759224534034729,1.0,1.0,-2.782382011413574,1.2184592485427856,1.5639227628707886,0.5832510590553284,0.0,0.0,1.0,243.70455932617188,248.0,79.60713958740234,-30600.349609375,2380.334228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5414123535156,309.5490417480469,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.7265246510505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007373301777988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,292.8062744140625,297.1499938964844,293.1499938964844,0.9817319512367249,-13812.896484375,304.1603698730469,0.9990000128746032,1.0,0.8099237084388733,293.2183532714844,297.1499938964844,293.1499938964844,0.3975651860237121,-7226.1494140625,304.17803955078125,0.7921625971794128,0.4393507838249206,0.4231753349304199,293.14453125,297.1499938964844,293.1499938964844,0.4103092849254608,-5475.306640625,304.1643371582031,0.7994043827056885,0.4521346688270569,0.3209545314311981,293.1190795898437,297.1499938964844,293.1499938964844,0.4934009611606598,-8557.6259765625,304.1629333496094,0.8371697068214417,0.5238467454910278,0.5016851425170898,293.2606506347656,297.1499938964844,293.1499938964844,0.0118236951529979,-3587.885009765625,301.4203186035156,0.3434277772903442,0.050000000745058,0.2612998783588409,290.05352783203125,291.1499938964844,259.1337585449219,258.8466186523437,279.1499328613281,294.73834228515625,290.05572509765625,1.0,0.5976923704147339,0.675926685333252,0.675926685333252,1.0,1.0,-2.781825065612793,1.2182021141052246,1.5636229515075684,0.5830972194671631,0.0,0.0,1.0,244.68125915527344,248.0,75.64331817626953,-30658.697265625,2383.998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112365722656,309.6112365722656,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7320061922073364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007428932585753,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,292.8172607421875,297.1499938964844,293.1499938964844,0.9822166562080384,-13821.8837890625,304.1576232910156,0.9990000128746032,1.0,0.8122231960296631,293.2247009277344,297.1499938964844,293.1499938964844,0.394329160451889,-7179.5458984375,304.1788330078125,0.7901602983474731,0.4372361004352569,0.4212586283683777,293.1489562988281,297.1499938964844,293.1499938964844,0.4085061848163605,-5456.08251953125,304.1650085449219,0.798195481300354,0.4513342082500458,0.3204488456249237,293.12371826171875,297.1499938964844,293.1499938964844,0.4916911125183105,-8533.9853515625,304.1636962890625,0.8362089991569519,0.5233312845230103,0.5012680292129517,293.2660522460937,297.1499938964844,293.1499938964844,0.0117410523816943,-3572.076416015625,301.3892822265625,0.3429982960224151,0.050000000745058,0.2615070044994354,290.081298828125,291.1499938964844,259.12176513671875,258.8356628417969,279.15020751953125,294.748291015625,290.08404541015625,1.0,0.5982878804206848,0.6759567856788635,0.6759567856788635,1.0,1.0,-2.781424760818481,1.2180323600769043,1.5633922815322876,0.5829978585243225,0.0,0.0,1.0,245.7716217041016,236.0,78.30577087402344,-30744.892578125,2388.472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7107849121094,309.6996154785156,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7331886291503906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007440932677127,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,292.8336181640625,297.1499938964844,293.1499938964844,0.9710496068000792,-13686.1640625,304.1742248535156,0.9990000128746032,1.0,0.8074290156364441,293.2366027832031,297.1499938964844,293.1499938964844,0.3870786428451538,-7074.3349609375,304.1813049316406,0.7891096472740173,0.4329302906990051,0.4171509444713592,293.1571350097656,297.1499938964844,293.1499938964844,0.4041049480438232,-5408.7802734375,304.1673583984375,0.7987958192825317,0.4497024118900299,0.3192562460899353,293.1322937011719,297.1499938964844,293.1499938964844,0.4873533248901367,-8473.4560546875,304.1663818359375,0.8371934294700623,0.5222583413124084,0.5001851320266724,293.2762145996094,297.1499938964844,293.1499938964844,0.0115076964721083,-3524.818359375,301.329833984375,0.3438974022865295,0.050000000745058,0.2610765993595123,290.15313720703125,291.1499938964844,259.09814453125,258.81378173828125,279.1519470214844,294.76287841796875,290.1566467285156,1.0,0.5946884155273438,0.6762580871582031,0.6762580871582031,1.0,1.0,-2.7674927711486816,1.2116130590438845,1.555879831314087,0.5798554420471191,0.0,0.0,1.0,242.9709930419922,239.0,96.76302337646484,-30820.7421875,2351.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89910888671875,309.8778686523437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7350845336914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007460173801518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,292.8336181640625,297.1499938964844,293.1499938964844,0.9710496068000792,-13686.1640625,304.1742248535156,0.9990000128746032,1.0,0.8074290156364441,293.2366027832031,297.1499938964844,293.1499938964844,0.3870786428451538,-7074.3349609375,304.1813049316406,0.7891096472740173,0.4329302906990051,0.4171509444713592,293.1571350097656,297.1499938964844,293.1499938964844,0.4041049480438232,-5408.7802734375,304.1673583984375,0.7987958192825317,0.4497024118900299,0.3192562460899353,293.1322937011719,297.1499938964844,293.1499938964844,0.4873533248901367,-8473.4560546875,304.1663818359375,0.8371934294700623,0.5222583413124084,0.5001851320266724,293.2762145996094,297.1499938964844,293.1499938964844,0.0115076964721083,-3524.818359375,301.329833984375,0.3438974022865295,0.050000000745058,0.2610765993595123,290.15313720703125,291.1499938964844,259.09814453125,258.81378173828125,279.1519470214844,294.76287841796875,290.1566467285156,1.0,0.5946884155273438,0.6762580871582031,0.6762580871582031,1.0,1.0,-2.7674927711486816,1.2116130590438845,1.555879831314087,0.5798554420471191,0.0,0.0,1.0,242.9709930419922,239.0,96.76302337646484,-30820.7421875,2351.06005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.89910888671875,309.8778686523437,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.7350845336914062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007460173801518,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,292.8459167480469,297.1499938964844,293.1499938964844,0.9629838466644288,-13596.390625,304.17919921875,0.9990000128746032,1.0,0.8061559200286865,293.24810791015625,297.1499938964844,293.1499938964844,0.3796614706516266,-6966.54052734375,304.1831970214844,0.7867950797080994,0.4284076988697052,0.4129396677017212,293.1648254394531,297.1499938964844,293.1499938964844,0.3995897173881531,-5360.392578125,304.1690673828125,0.7981981635093689,0.4479614794254303,0.3180581927299499,293.1404724121094,297.1499938964844,293.1499938964844,0.4828276932239532,-8410.638671875,304.1684265136719,0.837020218372345,0.5210459232330322,0.4990667998790741,293.28582763671875,297.1499938964844,293.1499938964844,0.0112934503704309,-3480.501220703125,301.26953125,0.3441384136676788,0.050000000745058,0.2609633505344391,290.2279968261719,291.1499938964844,259.0754699707031,258.7924499511719,279.1510925292969,294.7731018066406,290.2310485839844,1.0,0.5933247804641724,0.6763125658035278,0.6763125658035278,1.0,1.0,-2.757970094680786,1.207194447517395,1.5507756471633911,0.5773777961730957,0.0,0.0,1.0,242.00860595703125,242.0,99.96045684814452,-30917.447265625,2330.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0774230957031,310.04364013671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7411407828330994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000752163643483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,292.8459167480469,297.1499938964844,293.1499938964844,0.9629838466644288,-13596.390625,304.17919921875,0.9990000128746032,1.0,0.8061559200286865,293.24810791015625,297.1499938964844,293.1499938964844,0.3796614706516266,-6966.54052734375,304.1831970214844,0.7867950797080994,0.4284076988697052,0.4129396677017212,293.1648254394531,297.1499938964844,293.1499938964844,0.3995897173881531,-5360.392578125,304.1690673828125,0.7981981635093689,0.4479614794254303,0.3180581927299499,293.1404724121094,297.1499938964844,293.1499938964844,0.4828276932239532,-8410.638671875,304.1684265136719,0.837020218372345,0.5210459232330322,0.4990667998790741,293.28582763671875,297.1499938964844,293.1499938964844,0.0112934503704309,-3480.501220703125,301.26953125,0.3441384136676788,0.050000000745058,0.2609633505344391,290.2279968261719,291.1499938964844,259.0754699707031,258.7924499511719,279.1510925292969,294.7731018066406,290.2310485839844,1.0,0.5933247804641724,0.6763125658035278,0.6763125658035278,1.0,1.0,-2.757970094680786,1.207194447517395,1.5507756471633911,0.5773777961730957,0.0,0.0,1.0,242.00860595703125,242.0,99.96045684814452,-30917.447265625,2330.167724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0774230957031,310.04364013671875,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.7411407828330994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000752163643483,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,292.86199951171875,297.1499938964844,293.1499938964844,0.958163321018219,-13548.375,304.1773986816406,0.9990000128746032,1.0,0.8078824877738953,293.2591247558594,297.1499938964844,293.1499938964844,0.372063934803009,-6855.7197265625,304.1847839355469,0.7833704352378845,0.4236855804920196,0.4085835218429565,293.1722717285156,297.1499938964844,293.1499938964844,0.3949117362499237,-5310.21484375,304.1705017089844,0.7965296506881714,0.4460743069648742,0.3168016672134399,293.1483764648437,297.1499938964844,293.1499938964844,0.4780904054641723,-8344.9140625,304.1701965332031,0.8358263969421387,0.5196838974952698,0.4978601634502411,293.2952575683594,297.1499938964844,293.1499938964844,0.0110949072986841,-3438.52587890625,301.2074279785156,0.3438127934932709,0.050000000745058,0.2611185014247894,290.304931640625,291.1499938964844,259.05438232421875,258.7722473144531,279.1515197753906,294.7879638671875,290.308349609375,1.0,0.5930694937705994,0.6764764785766602,0.6764764785766602,1.0,1.0,-2.7520339488983154,1.2044979333877563,1.547536015510559,0.5759423971176147,0.0,0.0,1.0,242.6175231933593,245.0,105.99036407470705,-31075.5703125,2322.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3002624511719,310.24591064453125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.743065357208252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007541168597526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,292.86199951171875,297.1499938964844,293.1499938964844,0.958163321018219,-13548.375,304.1773986816406,0.9990000128746032,1.0,0.8078824877738953,293.2591247558594,297.1499938964844,293.1499938964844,0.372063934803009,-6855.7197265625,304.1847839355469,0.7833704352378845,0.4236855804920196,0.4085835218429565,293.1722717285156,297.1499938964844,293.1499938964844,0.3949117362499237,-5310.21484375,304.1705017089844,0.7965296506881714,0.4460743069648742,0.3168016672134399,293.1483764648437,297.1499938964844,293.1499938964844,0.4780904054641723,-8344.9140625,304.1701965332031,0.8358263969421387,0.5196838974952698,0.4978601634502411,293.2952575683594,297.1499938964844,293.1499938964844,0.0110949072986841,-3438.52587890625,301.2074279785156,0.3438127934932709,0.050000000745058,0.2611185014247894,290.304931640625,291.1499938964844,259.05438232421875,258.7722473144531,279.1515197753906,294.7879638671875,290.308349609375,1.0,0.5930694937705994,0.6764764785766602,0.6764764785766602,1.0,1.0,-2.7520339488983154,1.2044979333877563,1.547536015510559,0.5759423971176147,0.0,0.0,1.0,242.6175231933593,245.0,105.99036407470705,-31075.5703125,2322.870849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3002624511719,310.24591064453125,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.743065357208252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007541168597526,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
