time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
376380,292.8807678222656,297.1499938964844,293.1499938964844,0.9558157324790956,-13530.4853515625,304.172119140625,0.9990000128746032,1.0,0.8113394975662231,293.2696533203125,297.1499938964844,293.1499938964844,0.364522248506546,-6745.50732421875,304.1857604980469,0.7792803049087524,0.4187816381454468,0.4040853977203369,293.1796264648437,297.1499938964844,293.1499938964844,0.3902714550495147,-5260.5263671875,304.17138671875,0.7942023873329163,0.444022536277771,0.3154567182064056,293.15606689453125,297.1499938964844,293.1499938964844,0.4734039306640625,-8280.142578125,304.1712341308594,0.8340200185775757,0.5181633830070496,0.4965384602546692,293.3046875,297.1499938964844,293.1499938964844,0.0109077701345086,-3398.881103515625,301.14166259765625,0.34316486120224,0.050000000745058,0.2614295780658722,290.37713623046875,291.1499938964844,259.035400390625,258.7536926269531,279.1529846191406,294.8068542480469,290.380126953125,1.0,0.5935268402099609,0.6768416166305542,0.6768416166305542,1.0,1.0,-2.747950553894043,1.2027783393859863,1.5451722145080566,0.5750894546508789,0.0,0.0,1.0,244.12779235839844,233.0,100.61756896972656,-31211.87109375,2322.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,310.41461181640625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.744529128074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007556024356745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376440,292.8807678222656,297.1499938964844,293.1499938964844,0.9558157324790956,-13530.4853515625,304.172119140625,0.9990000128746032,1.0,0.8113394975662231,293.2696533203125,297.1499938964844,293.1499938964844,0.364522248506546,-6745.50732421875,304.1857604980469,0.7792803049087524,0.4187816381454468,0.4040853977203369,293.1796264648437,297.1499938964844,293.1499938964844,0.3902714550495147,-5260.5263671875,304.17138671875,0.7942023873329163,0.444022536277771,0.3154567182064056,293.15606689453125,297.1499938964844,293.1499938964844,0.4734039306640625,-8280.142578125,304.1712341308594,0.8340200185775757,0.5181633830070496,0.4965384602546692,293.3046875,297.1499938964844,293.1499938964844,0.0109077701345086,-3398.881103515625,301.14166259765625,0.34316486120224,0.050000000745058,0.2614295780658722,290.37713623046875,291.1499938964844,259.035400390625,258.7536926269531,279.1529846191406,294.8068542480469,290.380126953125,1.0,0.5935268402099609,0.6768416166305542,0.6768416166305542,1.0,1.0,-2.747950553894043,1.2027783393859863,1.5451722145080566,0.5750894546508789,0.0,0.0,1.0,244.12779235839844,233.0,100.61756896972656,-31211.87109375,2322.97607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4867858886719,310.41461181640625,278.1499938964844,0.0,18000.0,315.2300109863281,32437.71875,36000.0,0.0,0.0,0.744529128074646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007556024356745,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376500,292.88922119140625,297.1499938964844,293.1499938964844,0.9509584307670592,-13473.5263671875,304.17706298828125,0.9990000128746032,1.0,0.8097224235534668,293.27459716796875,297.1499938964844,293.1499938964844,0.3606701791286468,-6688.98388671875,304.1862487792969,0.7782560586929321,0.416296124458313,0.4017247259616852,293.1830444335937,297.1499938964844,293.1499938964844,0.3878569900989532,-5234.59716796875,304.1719055175781,0.7940966486930847,0.442972332239151,0.31470587849617,293.15966796875,297.1499938964844,293.1499938964844,0.4709629416465759,-8246.3115234375,304.1718139648437,0.8341380953788757,0.5173794031143188,0.4957737624645233,293.3092346191406,297.1499938964844,293.1499938964844,0.0107974782586097,-3375.2265625,301.10821533203125,0.343467652797699,0.050000000745058,0.2612843215465545,290.4126281738281,291.1499938964844,259.02691650390625,258.7452087402344,279.1547546386719,294.8157043457031,290.4160461425781,1.0,0.5918774008750916,0.677214503288269,0.677214503288269,1.0,1.0,-2.741187572479248,1.1997697353363037,1.541417956352234,0.5737273693084717,0.0,0.0,1.0,243.1138916015625,233.0,101.40431213378906,-31238.677734375,2306.698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5697937011719,310.4940490722656,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7499020099639893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007610552129335,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376560,292.89471435546875,297.1499938964844,293.1499938964844,0.9429341554641724,-13377.5673828125,304.186767578125,0.9990000128746032,1.0,0.805990993976593,293.2793273925781,297.1499938964844,293.1499938964844,0.3565270602703094,-6627.76171875,304.18719482421875,0.7778838276863098,0.4137884378433227,0.3993113338947296,293.1862487792969,297.1499938964844,293.1499938964844,0.3851338326931,-5205.11962890625,304.1728820800781,0.7946808338165283,0.4419236779212951,0.3139273822307586,293.1630859375,297.1499938964844,293.1499938964844,0.4681495726108551,-8206.953125,304.1729736328125,0.8349173665046692,0.5165891051292419,0.4949677288532257,293.31353759765625,297.1499938964844,293.1499938964844,0.0106716006994247,-3347.133056640625,301.07672119140625,0.3441710472106933,0.050000000745058,0.2609501779079437,290.4566650390625,291.1499938964844,259.0191650390625,258.73736572265625,279.156005859375,294.8214416503906,290.4610900878906,1.0,0.5894431471824646,0.6776098608970642,0.6776098608970642,1.0,1.0,-2.731501817703247,1.195417404174805,1.5360844135284424,0.5715651512145996,0.0,0.0,1.0,240.9806671142578,236.0,114.2352294921875,-31278.31640625,2280.341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6886291503906,310.60772705078125,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.750876247882843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007620439864695,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376620,292.9051513671875,297.1499938964844,293.1499938964844,0.9326702952384948,-13264.013671875,304.19122314453125,0.9990000128746032,1.0,0.8043789863586426,293.28875732421875,297.1499938964844,293.1499938964844,0.3481393456459045,-6503.43701171875,304.1887512207031,0.7751914858818054,0.4086007475852966,0.3944631218910217,293.1925354003906,297.1499938964844,293.1499938964844,0.379603236913681,-5145.23876953125,304.1744384765625,0.7939058542251587,0.4397329688072204,0.3124103248119354,293.1697998046875,297.1499938964844,293.1499938964844,0.4623653590679168,-8126.10888671875,304.1749267578125,0.8346049189567566,0.5148923397064209,0.4933859705924988,293.32196044921875,297.1499938964844,293.1499938964844,0.0104472711682319,-3295.86572265625,301.0140075683594,0.3444774448871612,0.050000000745058,0.2608070075511932,290.55029296875,291.1499938964844,259.0062255859375,258.7238464355469,279.156494140625,294.8321228027344,290.55419921875,1.0,0.5877071022987366,0.6782721281051636,0.6782721281051636,1.0,1.0,-2.7198305130004883,1.19030499458313,1.5295255184173584,0.5688819289207458,0.0,0.0,1.0,239.7862701416016,239.0,123.2244110107422,-31397.1953125,2255.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91375732421875,310.8174133300781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7522494792938232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000763437594287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376680,292.9051513671875,297.1499938964844,293.1499938964844,0.9326702952384948,-13264.013671875,304.19122314453125,0.9990000128746032,1.0,0.8043789863586426,293.28875732421875,297.1499938964844,293.1499938964844,0.3481393456459045,-6503.43701171875,304.1887512207031,0.7751914858818054,0.4086007475852966,0.3944631218910217,293.1925354003906,297.1499938964844,293.1499938964844,0.379603236913681,-5145.23876953125,304.1744384765625,0.7939058542251587,0.4397329688072204,0.3124103248119354,293.1697998046875,297.1499938964844,293.1499938964844,0.4623653590679168,-8126.10888671875,304.1749267578125,0.8346049189567566,0.5148923397064209,0.4933859705924988,293.32196044921875,297.1499938964844,293.1499938964844,0.0104472711682319,-3295.86572265625,301.0140075683594,0.3444774448871612,0.050000000745058,0.2608070075511932,290.55029296875,291.1499938964844,259.0062255859375,258.7238464355469,279.156494140625,294.8321228027344,290.55419921875,1.0,0.5877071022987366,0.6782721281051636,0.6782721281051636,1.0,1.0,-2.7198305130004883,1.19030499458313,1.5295255184173584,0.5688819289207458,0.0,0.0,1.0,239.7862701416016,239.0,123.2244110107422,-31397.1953125,2255.187744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.91375732421875,310.8174133300781,278.1499938964844,0.0,18000.0,315.7099914550781,32437.71875,36000.0,0.0,0.0,0.7522494792938232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000763437594287,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376740,292.9197082519531,297.1499938964844,293.1499938964844,0.9267414808273317,-13205.439453125,304.1872253417969,0.9990000128746032,1.0,0.8059116005897522,293.2979431152344,297.1499938964844,293.1499938964844,0.340028703212738,-6383.009765625,304.1893310546875,0.7713759541511536,0.4032219350337982,0.389485090970993,293.1986694335937,297.1499938964844,293.1499938964844,0.3743799030780792,-5088.84423828125,304.1749572753906,0.7920210361480713,0.4374098181724548,0.310845673084259,293.1763610839844,297.1499938964844,293.1499938964844,0.4569304883480072,-8050.53857421875,304.1756286621094,0.8332369327545166,0.5130629539489746,0.4917325675487518,293.3302917480469,297.1499938964844,293.1499938964844,0.0102480659261345,-3250.369384765625,300.9468994140625,0.3441871404647827,0.050000000745058,0.2609445750713348,290.6324768066406,291.1499938964844,258.9971923828125,258.7136535644531,279.1582946777344,294.8475646972656,290.63592529296875,1.0,0.5871543288230896,0.6791834235191345,0.6791834235191345,1.0,1.0,-2.7119855880737305,1.1870969533920288,1.5248886346817017,0.5673726797103882,0.0,0.0,1.0,240.23648071289065,242.0,115.28622436523438,-31509.302734375,2244.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.104248046875,310.9932556152344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7579336166381836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007692062645219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376800,292.9197082519531,297.1499938964844,293.1499938964844,0.9267414808273317,-13205.439453125,304.1872253417969,0.9990000128746032,1.0,0.8059116005897522,293.2979431152344,297.1499938964844,293.1499938964844,0.340028703212738,-6383.009765625,304.1893310546875,0.7713759541511536,0.4032219350337982,0.389485090970993,293.1986694335937,297.1499938964844,293.1499938964844,0.3743799030780792,-5088.84423828125,304.1749572753906,0.7920210361480713,0.4374098181724548,0.310845673084259,293.1763610839844,297.1499938964844,293.1499938964844,0.4569304883480072,-8050.53857421875,304.1756286621094,0.8332369327545166,0.5130629539489746,0.4917325675487518,293.3302917480469,297.1499938964844,293.1499938964844,0.0102480659261345,-3250.369384765625,300.9468994140625,0.3441871404647827,0.050000000745058,0.2609445750713348,290.6324768066406,291.1499938964844,258.9971923828125,258.7136535644531,279.1582946777344,294.8475646972656,290.63592529296875,1.0,0.5871543288230896,0.6791834235191345,0.6791834235191345,1.0,1.0,-2.7119855880737305,1.1870969533920288,1.5248886346817017,0.5673726797103882,0.0,0.0,1.0,240.23648071289065,242.0,115.28622436523438,-31509.302734375,2244.1669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.104248046875,310.9932556152344,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7579336166381836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007692062645219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376860,292.9378662109375,297.1499938964844,293.1499938964844,0.923047661781311,-13173.40234375,304.18096923828125,0.9990000128746032,1.0,0.809287965297699,293.3075866699219,297.1499938964844,293.1499938964844,0.331766664981842,-6259.5537109375,304.19000244140625,0.766829788684845,0.3975255489349365,0.3842858970165252,293.204833984375,297.1499938964844,293.1499938964844,0.3690532147884369,-5031.10888671875,304.175537109375,0.7894477844238281,0.4349265396595001,0.3092015385627746,293.1828308105469,297.1499938964844,293.1499938964844,0.4513802826404571,-7973.103515625,304.1763610839844,0.8312292695045471,0.5110843181610107,0.4899804890155792,293.3388061523437,297.1499938964844,293.1499938964844,0.0100571690127253,-3205.9541015625,300.8775939941406,0.3435510396957397,0.050000000745058,0.2612477242946625,290.71533203125,291.1499938964844,258.9926452636719,258.7073669433594,279.1609191894531,294.8661499023437,290.7190246582031,1.0,0.5873586535453796,0.6804018020629883,0.6804018020629883,1.0,1.0,-2.7060770988464355,1.1849515438079834,1.5211254358291626,0.5665183663368225,0.0,0.0,1.0,241.642318725586,245.0,116.0558090209961,-31665.431640625,2240.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3308410644531,311.19952392578125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7595463991165161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708430639468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376920,292.9378662109375,297.1499938964844,293.1499938964844,0.923047661781311,-13173.40234375,304.18096923828125,0.9990000128746032,1.0,0.809287965297699,293.3075866699219,297.1499938964844,293.1499938964844,0.331766664981842,-6259.5537109375,304.19000244140625,0.766829788684845,0.3975255489349365,0.3842858970165252,293.204833984375,297.1499938964844,293.1499938964844,0.3690532147884369,-5031.10888671875,304.175537109375,0.7894477844238281,0.4349265396595001,0.3092015385627746,293.1828308105469,297.1499938964844,293.1499938964844,0.4513802826404571,-7973.103515625,304.1763610839844,0.8312292695045471,0.5110843181610107,0.4899804890155792,293.3388061523437,297.1499938964844,293.1499938964844,0.0100571690127253,-3205.9541015625,300.8775939941406,0.3435510396957397,0.050000000745058,0.2612477242946625,290.71533203125,291.1499938964844,258.9926452636719,258.7073669433594,279.1609191894531,294.8661499023437,290.7190246582031,1.0,0.5873586535453796,0.6804018020629883,0.6804018020629883,1.0,1.0,-2.7060770988464355,1.1849515438079834,1.5211254358291626,0.5665183663368225,0.0,0.0,1.0,241.642318725586,245.0,116.0558090209961,-31665.431640625,2240.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3308410644531,311.19952392578125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7595463991165161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007708430639468,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376980,292.95849609375,297.1499938964844,293.1499938964844,0.9214109778404236,-13164.998046875,304.1733703613281,0.9990000128746032,1.0,0.8138799071311951,293.31744384765625,297.1499938964844,293.1499938964844,0.3234813511371612,-6135.169921875,304.1904602050781,0.7617416381835938,0.3915314674377441,0.3787991106510162,293.21112060546875,297.1499938964844,293.1499938964844,0.3638019263744354,-4974.1328125,304.1757507324219,0.7863864898681641,0.4322655797004699,0.3074516057968139,293.1893005371094,297.1499938964844,293.1499938964844,0.4459415078163147,-7897.240234375,304.1766052246094,0.8287769556045532,0.5089417695999146,0.4880979061126709,293.3475952148437,297.1499938964844,293.1499938964844,0.0098739061504602,-3163.24072265625,300.80401611328125,0.3426947295665741,0.050000000745058,0.2616618573665619,290.7923889160156,291.1499938964844,258.9931640625,258.7055358886719,279.1643981933594,294.8875732421875,290.795654296875,1.0,0.5880257487297058,0.682011604309082,0.682011604309082,1.0,1.0,-2.7011334896087646,1.1834502220153809,1.5176832675933838,0.5661088228225708,0.0,0.0,1.0,243.6764373779297,233.0,108.32894134521484,-31792.134765625,2241.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.518310546875,311.37042236328125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7607164978981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007720305002294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377040,292.95849609375,297.1499938964844,293.1499938964844,0.9214109778404236,-13164.998046875,304.1733703613281,0.9990000128746032,1.0,0.8138799071311951,293.31744384765625,297.1499938964844,293.1499938964844,0.3234813511371612,-6135.169921875,304.1904602050781,0.7617416381835938,0.3915314674377441,0.3787991106510162,293.21112060546875,297.1499938964844,293.1499938964844,0.3638019263744354,-4974.1328125,304.1757507324219,0.7863864898681641,0.4322655797004699,0.3074516057968139,293.1893005371094,297.1499938964844,293.1499938964844,0.4459415078163147,-7897.240234375,304.1766052246094,0.8287769556045532,0.5089417695999146,0.4880979061126709,293.3475952148437,297.1499938964844,293.1499938964844,0.0098739061504602,-3163.24072265625,300.80401611328125,0.3426947295665741,0.050000000745058,0.2616618573665619,290.7923889160156,291.1499938964844,258.9931640625,258.7055358886719,279.1643981933594,294.8875732421875,290.795654296875,1.0,0.5880257487297058,0.682011604309082,0.682011604309082,1.0,1.0,-2.7011334896087646,1.1834502220153809,1.5176832675933838,0.5661088228225708,0.0,0.0,1.0,243.6764373779297,233.0,108.32894134521484,-31792.134765625,2241.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.518310546875,311.37042236328125,278.1499938964844,0.0,18000.0,316.19000244140625,32437.71875,36000.0,0.0,0.0,0.7607164978981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007720305002294,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377100,292.9677429199219,297.1499938964844,293.1499938964844,0.9169306755065918,-13112.54296875,304.1773681640625,0.9990000128746032,1.0,0.8127040863037109,293.3221130371094,297.1499938964844,293.1499938964844,0.3192566335201263,-6071.4111328125,304.1907958984375,0.7601941227912903,0.3884921967983246,0.3759260177612304,293.2140808105469,297.1499938964844,293.1499938964844,0.3610890805721283,-4944.57275390625,304.176025390625,0.7859360575675964,0.430908590555191,0.3064942359924316,293.1923217773437,297.1499938964844,293.1499938964844,0.4431354105472564,-7857.92138671875,304.1768798828125,0.8285955190658569,0.5078461170196533,0.4870492219924927,293.35186767578125,297.1499938964844,293.1499938964844,0.0097674271091818,-3138.157958984375,300.7666320800781,0.3429134488105774,0.050000000745058,0.2615559995174408,290.83038330078125,291.1499938964844,258.9954833984375,258.7064514160156,279.16729736328125,294.8975830078125,290.8340759277344,1.0,0.5864150524139404,0.6830939054489136,0.6830939054489136,1.0,1.0,-2.693743228912353,1.1804864406585691,1.5132567882537842,0.564944326877594,0.0,0.0,1.0,242.85528564453125,233.0,108.8594741821289,-31811.388671875,2225.914306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6016845703125,311.4512023925781,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7659422159194946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007773339748382,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377160,292.9739685058594,297.1499938964844,293.1499938964844,0.9093070030212402,-13020.916015625,304.1863098144531,0.9990000128746032,1.0,0.8093492984771729,293.3265991210937,297.1499938964844,293.1499938964844,0.3147649466991424,-6003.13623046875,304.1915588378906,0.7592746019363403,0.38543301820755,0.3729984164237976,293.2168273925781,297.1499938964844,293.1499938964844,0.3580763638019562,-4911.47265625,304.1767578125,0.7861822247505188,0.4295547902584076,0.3055082857608795,293.1951904296875,297.1499938964844,293.1499938964844,0.4399643838405609,-7813.04931640625,304.1777648925781,0.8290831446647644,0.5067457556724548,0.4859583377838135,293.3559875488281,297.1499938964844,293.1499938964844,0.0096472259610891,-3108.76416015625,300.7315673828125,0.3435407280921936,0.050000000745058,0.2612545192241668,290.8771667480469,291.1499938964844,258.99932861328125,258.70867919921875,279.169677734375,294.9045104980469,290.8819274902344,1.0,0.583986222743988,0.6842607259750366,0.6842607259750366,1.0,1.0,-2.683340311050415,1.176157832145691,1.5071823596954346,0.5629804730415344,0.0,0.0,1.0,240.87779235839844,236.0,121.9477081298828,-31841.759765625,2199.697509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7210693359375,311.5666198730469,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7667668461799622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007781708845868,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377220,292.9856872558594,297.1499938964844,293.1499938964844,0.8993882536888123,-12910.11328125,304.1903686523437,0.9990000128746032,1.0,0.8082916140556335,293.3354797363281,297.1499938964844,293.1499938964844,0.305713027715683,-5864.92041015625,304.1927490234375,0.7556728720664978,0.3791588246822357,0.3671310245990753,293.2222595214844,297.1499938964844,293.1499938964844,0.3519704341888428,-4844.25927734375,304.177978515625,0.7848303318023682,0.426762044429779,0.3035791516304016,293.2009582519531,297.1499938964844,293.1499938964844,0.4334677159786224,-7721.01025390625,304.1792907714844,0.8282796740531921,0.5044373273849487,0.4838106036186218,293.3640441894531,297.1499938964844,293.1499938964844,0.0094296298921108,-3054.1796875,300.662353515625,0.343740165233612,0.050000000745058,0.2611605525016784,290.9771423339844,291.1499938964844,259.01171875,258.7174072265625,279.1724853515625,294.9175109863281,290.9814453125,1.0,0.5821890234947205,0.6866350173950195,0.6866350173950195,1.0,1.0,-2.669995307922364,1.1710562705993652,1.498939037322998,0.5607172846794128,0.0,0.0,1.0,239.8965606689453,239.0,131.87319946289062,-31943.732421875,2173.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9486389160156,311.7809753417969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7678218483924866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007792415563017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377280,292.9856872558594,297.1499938964844,293.1499938964844,0.8993882536888123,-12910.11328125,304.1903686523437,0.9990000128746032,1.0,0.8082916140556335,293.3354797363281,297.1499938964844,293.1499938964844,0.305713027715683,-5864.92041015625,304.1927490234375,0.7556728720664978,0.3791588246822357,0.3671310245990753,293.2222595214844,297.1499938964844,293.1499938964844,0.3519704341888428,-4844.25927734375,304.177978515625,0.7848303318023682,0.426762044429779,0.3035791516304016,293.2009582519531,297.1499938964844,293.1499938964844,0.4334677159786224,-7721.01025390625,304.1792907714844,0.8282796740531921,0.5044373273849487,0.4838106036186218,293.3640441894531,297.1499938964844,293.1499938964844,0.0094296298921108,-3054.1796875,300.662353515625,0.343740165233612,0.050000000745058,0.2611605525016784,290.9771423339844,291.1499938964844,259.01171875,258.7174072265625,279.1724853515625,294.9175109863281,290.9814453125,1.0,0.5821890234947205,0.6866350173950195,0.6866350173950195,1.0,1.0,-2.669995307922364,1.1710562705993652,1.498939037322998,0.5607172846794128,0.0,0.0,1.0,239.8965606689453,239.0,131.87319946289062,-31943.732421875,2173.4072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9486389160156,311.7809753417969,278.1499938964844,0.0,18000.0,316.6700134277344,32437.71875,36000.0,0.0,0.0,0.7678218483924866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007792415563017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377340,293.0011901855469,297.1499938964844,293.1499938964844,0.8934419751167297,-12849.98828125,304.18670654296875,0.9990000128746032,1.0,0.8102113008499146,293.3440246582031,297.1499938964844,293.1499938964844,0.2969575226306915,-5730.72412109375,304.1930847167969,0.7510971426963806,0.3727236688137054,0.3611540198326111,293.2276306152344,297.1499938964844,293.1499938964844,0.3461699783802032,-4780.4541015625,304.1783142089844,0.7824480533599854,0.4238462746143341,0.3016067147254944,293.2065734863281,297.1499938964844,293.1499938964844,0.4273208379745483,-7634.1484375,304.17974853515625,0.8264920711517334,0.502006471157074,0.481597751379013,293.3720397949219,297.1499938964844,293.1499938964844,0.0092328991740942,-3004.68115234375,300.5889587402344,0.3433803617954254,0.050000000745058,0.261333703994751,291.0662841796875,291.1499938964844,259.03094482421875,258.7322692871094,279.1766662597656,294.93524169921875,291.07012939453125,1.0,0.5815144181251526,0.6895043253898621,0.6895043253898621,1.0,1.0,-2.6602962017059326,1.1678565740585327,1.4924396276474,0.5596655607223511,0.0,0.0,1.0,240.47854614257807,227.0,124.7334213256836,-32039.77734375,2160.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.14276123046875,311.9625549316406,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7731636762619019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007846628432162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377400,293.0011901855469,297.1499938964844,293.1499938964844,0.8934419751167297,-12849.98828125,304.18670654296875,0.9990000128746032,1.0,0.8102113008499146,293.3440246582031,297.1499938964844,293.1499938964844,0.2969575226306915,-5730.72412109375,304.1930847167969,0.7510971426963806,0.3727236688137054,0.3611540198326111,293.2276306152344,297.1499938964844,293.1499938964844,0.3461699783802032,-4780.4541015625,304.1783142089844,0.7824480533599854,0.4238462746143341,0.3016067147254944,293.2065734863281,297.1499938964844,293.1499938964844,0.4273208379745483,-7634.1484375,304.17974853515625,0.8264920711517334,0.502006471157074,0.481597751379013,293.3720397949219,297.1499938964844,293.1499938964844,0.0092328991740942,-3004.68115234375,300.5889587402344,0.3433803617954254,0.050000000745058,0.261333703994751,291.0662841796875,291.1499938964844,259.03094482421875,258.7322692871094,279.1766662597656,294.93524169921875,291.07012939453125,1.0,0.5815144181251526,0.6895043253898621,0.6895043253898621,1.0,1.0,-2.6602962017059326,1.1678565740585327,1.4924396276474,0.5596655607223511,0.0,0.0,1.0,240.47854614257807,227.0,124.7334213256836,-32039.77734375,2160.296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.14276123046875,311.9625549316406,278.1499938964844,0.0,18000.0,317.1499938964844,32437.71875,36000.0,0.0,0.0,0.7731636762619019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0007846628432162,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377460,293.0128173828125,297.1499938964844,293.1499938964844,0.8776963949203491,-12663.341796875,304.2012023925781,0.9990000128746032,1.0,0.8039622902870178,293.35186767578125,297.1499938964844,293.1499938964844,0.2877139747142792,-5587.5400390625,304.19415283203125,0.7487848997116089,0.3662218749523163,0.3549346625804901,293.232421875,297.1499938964844,293.1499938964844,0.3397587537765503,-4709.22216796875,304.1795959472656,0.7826231122016907,0.4209047257900238,0.2994765043258667,293.2116394042969,297.1499938964844,293.1499938964844,0.4204453825950622,-7535.923828125,304.1813659667969,0.8271837830543518,0.4995431900024414,0.4791721105575561,293.3795471191406,297.1499938964844,293.1499938964844,0.0089995907619595,-2943.786376953125,300.51959228515625,0.3445609211921692,0.050000000745058,0.2607748508453369,291.1703186035156,291.1499938964844,259.0575866699219,258.7537536621094,279.18328857421875,294.9497375488281,291.1756591796875,1.0,0.5765703320503235,0.6931737661361694,0.6931737661361694,1.0,1.0,-2.6391842365264893,1.1595467329025269,1.4796375036239624,0.5562646389007568,0.0,0.0,0.9957835674285888,236.76486206054688,230.0,144.62538146972656,-32094.3515625,2109.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3868103027344,312.19903564453125,278.1499938964844,0.0,18000.0,317.1499938964844,32480.5078125,36000.0,0.0,0.0,0.7742634415626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316818475723269,1.8317095041275024,-2.77190083579626e-05,0.0,0.0007857789751142,0.0,0.0,683.4776611328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377520,293.0128173828125,297.1499938964844,293.1499938964844,0.8776963949203491,-12663.341796875,304.2012023925781,0.9990000128746032,1.0,0.8039622902870178,293.35186767578125,297.1499938964844,293.1499938964844,0.2877139747142792,-5587.5400390625,304.19415283203125,0.7487848997116089,0.3662218749523163,0.3549346625804901,293.232421875,297.1499938964844,293.1499938964844,0.3397587537765503,-4709.22216796875,304.1795959472656,0.7826231122016907,0.4209047257900238,0.2994765043258667,293.2116394042969,297.1499938964844,293.1499938964844,0.4204453825950622,-7535.923828125,304.1813659667969,0.8271837830543518,0.4995431900024414,0.4791721105575561,293.3795471191406,297.1499938964844,293.1499938964844,0.0089995907619595,-2943.786376953125,300.51959228515625,0.3445609211921692,0.050000000745058,0.2607748508453369,291.1703186035156,291.1499938964844,259.0575866699219,258.7537536621094,279.18328857421875,294.9497375488281,291.1756591796875,1.0,0.5765703320503235,0.6931737661361694,0.6931737661361694,1.0,1.0,-2.6391842365264893,1.1595467329025269,1.4796375036239624,0.5562646389007568,0.0,0.0,0.9957835674285888,236.76486206054688,230.0,144.62538146972656,-32094.3515625,2109.57275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3868103027344,312.19903564453125,278.1499938964844,0.0,18000.0,317.1499938964844,32480.5078125,36000.0,0.0,0.0,0.7742634415626526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8316818475723269,1.8317095041275024,-2.77190083579626e-05,0.0,0.0007857789751142,0.0,0.0,683.4776611328125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377580,293.0215148925781,297.1499938964844,293.1499938964844,0.8655403852462769,-12527.673828125,304.2039794921875,0.9990000128746032,1.0,0.8017982244491577,293.3594970703125,297.1499938964844,293.1499938964844,0.2785065472126007,-5443.9814453125,304.1947631835937,0.7452026605606079,0.3595583438873291,0.3486749529838562,293.2369689941406,297.1499938964844,293.1499938964844,0.3333581984043121,-4637.92919921875,304.18035888671875,0.7814671397209167,0.4178978204727173,0.2973804175853729,293.216552734375,297.1499938964844,293.1499938964844,0.4135145843029022,-7436.7744140625,304.1824035644531,0.8265824317932129,0.4969848394393921,0.4767645895481109,293.3867492675781,297.1499938964844,293.1499938964844,0.0087831486016511,-2885.855224609375,300.4511413574219,0.3449747264385223,0.050000000745058,0.2605831027030945,291.2779541015625,291.1499938964844,259.0922241210937,258.7824401855469,279.1875915527344,294.96099853515625,291.28253173828125,1.0,0.5741571187973022,0.6971353888511658,0.6971353888511658,1.0,1.0,-2.623408317565918,1.1538814306259155,1.4695268869400024,0.5539987087249756,0.0,0.0,0.9713172316551208,235.1859893798828,233.0,145.01608276367188,-32160.130859375,2077.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61688232421875,312.4134826660156,278.1499938964844,0.0,18000.0,317.1499938964844,33307.67578125,36000.0,0.0,0.0,0.7745459675788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8285514116287231,1.8285791873931885,-2.7836493245558813e-05,0.0,0.0007860657060518,0.0,0.0,683.4957885742188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377640,293.0215148925781,297.1499938964844,293.1499938964844,0.8655403852462769,-12527.673828125,304.2039794921875,0.9990000128746032,1.0,0.8017982244491577,293.3594970703125,297.1499938964844,293.1499938964844,0.2785065472126007,-5443.9814453125,304.1947631835937,0.7452026605606079,0.3595583438873291,0.3486749529838562,293.2369689941406,297.1499938964844,293.1499938964844,0.3333581984043121,-4637.92919921875,304.18035888671875,0.7814671397209167,0.4178978204727173,0.2973804175853729,293.216552734375,297.1499938964844,293.1499938964844,0.4135145843029022,-7436.7744140625,304.1824035644531,0.8265824317932129,0.4969848394393921,0.4767645895481109,293.3867492675781,297.1499938964844,293.1499938964844,0.0087831486016511,-2885.855224609375,300.4511413574219,0.3449747264385223,0.050000000745058,0.2605831027030945,291.2779541015625,291.1499938964844,259.0922241210937,258.7824401855469,279.1875915527344,294.96099853515625,291.28253173828125,1.0,0.5741571187973022,0.6971353888511658,0.6971353888511658,1.0,1.0,-2.623408317565918,1.1538814306259155,1.4695268869400024,0.5539987087249756,0.0,0.0,0.9713172316551208,235.1859893798828,233.0,145.01608276367188,-32160.130859375,2077.473876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61688232421875,312.4134826660156,278.1499938964844,0.0,18000.0,317.1499938964844,33307.67578125,36000.0,0.0,0.0,0.7745459675788879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8285514116287231,1.8285791873931885,-2.7836493245558813e-05,0.0,0.0007860657060518,0.0,0.0,683.4957885742188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377700,293.0276184082031,297.1499938964844,293.1499938964844,0.8613780736923218,-12484.2529296875,304.20172119140625,0.9990000128746032,1.0,0.8021002411842346,293.3632507324219,297.1499938964844,293.1499938964844,0.2740789353847503,-5374.74609375,304.1946716308594,0.7429760694503784,0.3561675548553467,0.3455099165439605,293.2392272949219,297.1499938964844,293.1499938964844,0.3303499817848205,-4604.4580078125,304.1802978515625,0.7804180383682251,0.4163524806499481,0.2963232696056366,293.218994140625,297.1499938964844,293.1499938964844,0.410273939371109,-7390.53662109375,304.1824035644531,0.8258287906646729,0.4956644773483276,0.4755459129810333,293.3903503417969,297.1499938964844,293.1499938964844,0.0086857769638299,-2859.780517578125,300.4147644042969,0.3449172675609588,0.050000000745058,0.2606104016304016,291.325439453125,291.1499938964844,259.1127319335937,258.7996520996094,279.1904296875,294.9686584472656,291.3296813964844,1.0,0.5734735131263733,0.6993694305419922,0.6993694305419922,1.0,1.0,-2.617264747619629,1.1519447565078735,1.4653199911117554,0.5534321069717407,0.0,0.0,0.9548355937004088,235.1189117431641,233.0,138.26744079589844,-32189.609375,2067.498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7206726074219,312.50732421875,278.1499938964844,0.0,18000.0,317.6300048828125,34005.74609375,36000.0,0.0,0.0,0.7792683839797974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.825900673866272,1.8259285688400269,-2.7935537218581885e-05,0.0,0.0007908583502285,0.0,0.0,683.501708984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377760,293.0346374511719,297.1499938964844,293.1499938964844,0.8579232692718506,-12449.4287109375,304.1986083984375,0.9990000128746032,1.0,0.803010880947113,293.366943359375,297.1499938964844,293.1499938964844,0.2696690261363983,-5305.51416015625,304.1945495605469,0.7405579090118408,0.3527407050132751,0.3423214852809906,293.2414855957031,297.1499938964844,293.1499938964844,0.3273438513278961,-4570.92041015625,304.1802673339844,0.7791553735733032,0.4147745668888092,0.2952533066272735,293.2214050292969,297.1499938964844,293.1499938964844,0.4070357382297516,-7344.21826171875,304.1824035644531,0.8248712420463562,0.4943144917488098,0.4743121266365051,293.3939514160156,297.1499938964844,293.1499938964844,0.0085910642519593,-2834.17724609375,300.37799072265625,0.3447436392307281,0.050000000745058,0.2606919109821319,291.37261962890625,291.1499938964844,259.1354675292969,258.8188781738281,279.1937255859375,294.9775390625,291.377197265625,1.0,0.573054313659668,0.7018009424209595,0.7018009424209595,1.0,1.0,-2.611856460571289,1.1504169702529907,1.4614394903182983,0.5531188249588013,0.0,0.0,0.9353041052818298,235.3675537109375,236.0,136.48974609375,-32243.826171875,2060.114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.85235595703125,312.6237487792969,278.1499938964844,0.0,18000.0,317.6300048828125,34941.5234375,36000.0,0.0,0.0,0.7796381115913391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8223342895507808,1.8223623037338257,-2.80681524600368e-05,0.0,0.0007912335568107,0.0,0.0,683.4959716796875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
377820,293.0509338378906,297.1499938964844,293.1499938964844,0.8542386889457703,-12419.2314453125,304.188232421875,0.9990000128746032,1.0,0.8062114119529724,293.3741760253906,297.1499938964844,293.1499938964844,0.2614217400550842,-5175.97314453125,304.193359375,0.7352827191352844,0.3457805812358856,0.3358679413795471,293.24615478515625,297.1499938964844,293.1499938964844,0.3219605386257171,-4511.18798828125,304.17901611328125,0.7761324644088745,0.4115132093429565,0.2930594384670257,293.2262878417969,297.1499938964844,293.1499938964844,0.4013396799564361,-7263.4033203125,304.1809387207031,0.8224784135818481,0.4915185868740082,0.4717802107334137,293.4013366699219,297.1499938964844,293.1499938964844,0.0084152808412909,-2788.0712890625,300.2969055175781,0.3441360890865326,0.050000000745058,0.2609784305095672,291.4456787109375,291.1499938964844,259.1878662109375,258.86358642578125,279.2015991210937,294.9985656738281,291.4465637207031,1.0,0.5728059411048889,0.707344651222229,0.707344651222229,1.0,1.0,-2.602612018585205,1.1483066082000732,1.4543055295944214,0.5531077980995178,0.0,0.0,0.8900498151779175,236.5807037353516,239.0,95.08265686035156,-32188.791015625,2051.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.10430908203125,312.7877197265625,278.1499938964844,0.0,18000.0,317.6300048828125,36636.17578125,36000.0,0.0,0.0,0.7797289490699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781681776046753,1.7817094326019287,-2.7561705792322755e-05,0.0,0.0007913257577456,0.0,0.0,650.5863037109375,0.0,0.0,0.0,0.9814597964286804,4.0,0.0,1.0
377880,293.0509338378906,297.1499938964844,293.1499938964844,0.8542386889457703,-12419.2314453125,304.188232421875,0.9990000128746032,1.0,0.8062114119529724,293.3741760253906,297.1499938964844,293.1499938964844,0.2614217400550842,-5175.97314453125,304.193359375,0.7352827191352844,0.3457805812358856,0.3358679413795471,293.24615478515625,297.1499938964844,293.1499938964844,0.3219605386257171,-4511.18798828125,304.17901611328125,0.7761324644088745,0.4115132093429565,0.2930594384670257,293.2262878417969,297.1499938964844,293.1499938964844,0.4013396799564361,-7263.4033203125,304.1809387207031,0.8224784135818481,0.4915185868740082,0.4717802107334137,293.4013366699219,297.1499938964844,293.1499938964844,0.0084152808412909,-2788.0712890625,300.2969055175781,0.3441360890865326,0.050000000745058,0.2609784305095672,291.4456787109375,291.1499938964844,259.1878662109375,258.86358642578125,279.2015991210937,294.9985656738281,291.4465637207031,1.0,0.5728059411048889,0.707344651222229,0.707344651222229,1.0,1.0,-2.602612018585205,1.1483066082000732,1.4543055295944214,0.5531077980995178,0.0,0.0,0.8900498151779175,236.5807037353516,239.0,95.08265686035156,-32188.791015625,2051.037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.10430908203125,312.7877197265625,278.1499938964844,0.0,18000.0,317.6300048828125,36636.17578125,36000.0,0.0,0.0,0.7797289490699768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781681776046753,1.7817094326019287,-2.7561705792322755e-05,0.0,0.0007913257577456,0.0,0.0,650.5863037109375,0.0,0.0,0.0,0.9814597964286804,4.0,0.0,1.0
377940,293.0685729980469,297.1499938964844,293.1499938964844,0.8576924800872803,-12475.17578125,304.169677734375,0.9990000128746032,1.0,0.8106716871261597,293.3810729980469,297.1499938964844,293.1499938964844,0.2549655735492706,-5075.7998046875,304.1896667480469,0.7295893430709839,0.3387029469013214,0.3293209075927734,293.250732421875,297.1499938964844,293.1499938964844,0.3187381029129028,-4476.89404296875,304.1747131347656,0.7726619243621826,0.4081492125988006,0.290804386138916,293.23095703125,297.1499938964844,293.1499938964844,0.3983426690101623,-7223.486328125,304.17559814453125,0.819642961025238,0.4886373877525329,0.4691812098026275,293.4086608886719,297.1499938964844,293.1499938964844,0.0082851685583591,-2759.763916015625,300.1903381347656,0.3432975709438324,0.050000000745058,0.2613793015480041,291.4410705566406,291.1499938964844,259.25,258.9171142578125,279.2108154296875,295.0220031738281,291.4399719238281,1.0,0.5730944275856018,0.713876485824585,0.713876485824585,1.0,1.0,-2.5947530269622803,1.1471117734909058,1.4476412534713743,0.553726077079773,0.0,0.0,0.8511067032814026,238.45413208007807,227.0,17.559925079345703,-31950.71875,2047.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4117431640625,312.91192626953125,278.1499938964844,0.0,18000.0,317.1499938964844,36974.15625,36000.0,0.0,0.0,0.773361086845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6963229179382324,1.696348786354065,-2.583534842415247e-05,0.0,0.000784863193985,0.0,0.0,574.5768432617188,0.0,0.0,0.0,0.9412979483604432,4.0,0.0,1.0
378000,293.0685729980469,297.1499938964844,293.1499938964844,0.8576924800872803,-12475.17578125,304.169677734375,0.9990000128746032,1.0,0.8106716871261597,293.3810729980469,297.1499938964844,293.1499938964844,0.2549655735492706,-5075.7998046875,304.1896667480469,0.7295893430709839,0.3387029469013214,0.3293209075927734,293.250732421875,297.1499938964844,293.1499938964844,0.3187381029129028,-4476.89404296875,304.1747131347656,0.7726619243621826,0.4081492125988006,0.290804386138916,293.23095703125,297.1499938964844,293.1499938964844,0.3983426690101623,-7223.486328125,304.17559814453125,0.819642961025238,0.4886373877525329,0.4691812098026275,293.4086608886719,297.1499938964844,293.1499938964844,0.0082851685583591,-2759.763916015625,300.1903381347656,0.3432975709438324,0.050000000745058,0.2613793015480041,291.4410705566406,291.1499938964844,259.25,258.9171142578125,279.2108154296875,295.0220031738281,291.4399719238281,1.0,0.5730944275856018,0.713876485824585,0.713876485824585,1.0,1.0,-2.5947530269622803,1.1471117734909058,1.4476412534713743,0.553726077079773,0.0,0.0,0.8511067032814026,238.45413208007807,227.0,17.559925079345703,-31950.71875,2047.0718994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4117431640625,312.91192626953125,278.1499938964844,0.0,18000.0,317.1499938964844,36974.15625,36000.0,0.0,0.0,0.773361086845398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6963229179382324,1.696348786354065,-2.583534842415247e-05,0.0,0.000784863193985,0.0,0.0,574.5768432617188,0.0,0.0,0.0,0.9412979483604432,4.0,0.0,1.0
378060,293.07989501953125,297.1499938964844,293.1499938964844,0.8539230823516846,-12431.732421875,304.169921875,0.9990000128746032,1.0,0.8060229420661926,293.3865051269531,297.1499938964844,293.1499938964844,0.2489718049764633,-4982.5322265625,304.1864624023437,0.7262732982635498,0.3317448496818542,0.3226327300071716,293.2538146972656,297.1499938964844,293.1499938964844,0.316141813993454,-4449.56005859375,304.1708374023437,0.7720639705657959,0.4049650728702545,0.2884741723537445,293.23419189453125,297.1499938964844,293.1499938964844,0.3961679637432098,-7195.208984375,304.1707458496094,0.819639265537262,0.4859288930892944,0.4664839208126068,293.4144287109375,297.1499938964844,293.1499938964844,0.0081412335857748,-2728.98388671875,300.0778503417969,0.3441731333732605,0.050000000745058,0.26096311211586,291.4127502441406,291.1499938964844,259.3175354003906,258.9750366210937,279.22100830078125,295.03875732421875,291.4114074707031,1.0,0.5687226057052612,0.7215258479118347,0.7215258479118347,1.0,1.0,-2.574606418609619,1.1402806043624878,1.4343256950378418,0.5516456961631775,0.0,0.0,0.8179306983947754,235.5560607910156,230.0,-22.43727302551269,-31563.56640625,2003.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7165832519531,313.02313232421875,278.1499938964844,0.0,18000.0,317.1499938964844,36999.0078125,36000.0,0.0,0.0,0.7686796188354492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6066360473632812,1.6066601276397705,-2.40421013586456e-05,0.0,0.0007801121100783,0.0,0.0,500.7921447753906,0.0,0.0,0.0,0.8993700742721558,4.0,0.0,1.0
378120,293.07989501953125,297.1499938964844,293.1499938964844,0.8539230823516846,-12431.732421875,304.169921875,0.9990000128746032,1.0,0.8060229420661926,293.3865051269531,297.1499938964844,293.1499938964844,0.2489718049764633,-4982.5322265625,304.1864624023437,0.7262732982635498,0.3317448496818542,0.3226327300071716,293.2538146972656,297.1499938964844,293.1499938964844,0.316141813993454,-4449.56005859375,304.1708374023437,0.7720639705657959,0.4049650728702545,0.2884741723537445,293.23419189453125,297.1499938964844,293.1499938964844,0.3961679637432098,-7195.208984375,304.1707458496094,0.819639265537262,0.4859288930892944,0.4664839208126068,293.4144287109375,297.1499938964844,293.1499938964844,0.0081412335857748,-2728.98388671875,300.0778503417969,0.3441731333732605,0.050000000745058,0.26096311211586,291.4127502441406,291.1499938964844,259.3175354003906,258.9750366210937,279.22100830078125,295.03875732421875,291.4114074707031,1.0,0.5687226057052612,0.7215258479118347,0.7215258479118347,1.0,1.0,-2.574606418609619,1.1402806043624878,1.4343256950378418,0.5516456961631775,0.0,0.0,0.8179306983947754,235.5560607910156,230.0,-22.43727302551269,-31563.56640625,2003.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7165832519531,313.02313232421875,278.1499938964844,0.0,18000.0,317.1499938964844,36999.0078125,36000.0,0.0,0.0,0.7686796188354492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6066360473632812,1.6066601276397705,-2.40421013586456e-05,0.0,0.0007801121100783,0.0,0.0,500.7921447753906,0.0,0.0,0.0,0.8993700742721558,4.0,0.0,1.0
