time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
378180,293.08612060546875,297.1499938964844,293.1499938964844,0.8540802597999573,-12439.59765625,304.1627502441406,0.9990000128746032,1.0,0.8047228455543518,293.3909606933594,297.1499938964844,293.1499938964844,0.243352860212326,-4894.68896484375,304.1836853027344,0.7220495939254761,0.3248457908630371,0.3161213099956512,293.2555236816406,297.1499938964844,293.1499938964844,0.3141008019447326,-4428.32763671875,304.16729736328125,0.7705795764923096,0.4019864499568939,0.2863680124282837,293.2362060546875,297.1499938964844,293.1499938964844,0.394611656665802,-7175.53515625,304.1664123535156,0.818710446357727,0.4833859801292419,0.464054137468338,293.4183349609375,297.1499938964844,293.1499938964844,0.0080178771167993,-2703.58056640625,299.965576171875,0.3444204032421112,0.050000000745058,0.2608479559421539,291.3769836425781,291.1499938964844,259.3857116699219,259.0326232910156,279.2258605957031,295.0477600097656,291.3749389648437,1.0,0.5666665434837341,0.729357898235321,0.729357898235321,1.0,1.0,-2.559620857238769,1.1358282566070557,1.4237924814224243,0.550474226474762,0.0,0.0,0.7898428440093994,234.4293670654297,233.0,-44.57310485839844,-31241.482421875,1975.3250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0742492675781,313.1657409667969,278.1499938964844,0.0,18000.0,317.1499938964844,36931.3046875,36000.0,0.0,0.0,0.7621281743049622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5205202102661133,1.5205426216125488,-2.239148489024956e-05,0.0,0.0007734632235951,0.0,0.0,436.3239135742188,0.0,0.0,0.0,0.8595854640007019,4.0,0.0,1.0
378240,293.08612060546875,297.1499938964844,293.1499938964844,0.8540802597999573,-12439.59765625,304.1627502441406,0.9990000128746032,1.0,0.8047228455543518,293.3909606933594,297.1499938964844,293.1499938964844,0.243352860212326,-4894.68896484375,304.1836853027344,0.7220495939254761,0.3248457908630371,0.3161213099956512,293.2555236816406,297.1499938964844,293.1499938964844,0.3141008019447326,-4428.32763671875,304.16729736328125,0.7705795764923096,0.4019864499568939,0.2863680124282837,293.2362060546875,297.1499938964844,293.1499938964844,0.394611656665802,-7175.53515625,304.1664123535156,0.818710446357727,0.4833859801292419,0.464054137468338,293.4183349609375,297.1499938964844,293.1499938964844,0.0080178771167993,-2703.58056640625,299.965576171875,0.3444204032421112,0.050000000745058,0.2608479559421539,291.3769836425781,291.1499938964844,259.3857116699219,259.0326232910156,279.2258605957031,295.0477600097656,291.3749389648437,1.0,0.5666665434837341,0.729357898235321,0.729357898235321,1.0,1.0,-2.559620857238769,1.1358282566070557,1.4237924814224243,0.550474226474762,0.0,0.0,0.7898428440093994,234.4293670654297,233.0,-44.57310485839844,-31241.482421875,1975.3250732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.0742492675781,313.1657409667969,278.1499938964844,0.0,18000.0,317.1499938964844,36931.3046875,36000.0,0.0,0.0,0.7621281743049622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5205202102661133,1.5205426216125488,-2.239148489024956e-05,0.0,0.0007734632235951,0.0,0.0,436.3239135742188,0.0,0.0,0.0,0.8595854640007019,4.0,0.0,1.0
378300,293.0905456542969,297.1499938964844,293.1499938964844,0.8557693362236023,-12463.205078125,304.1573486328125,0.9990000128746032,1.0,0.8052844405174255,293.39306640625,297.1499938964844,293.1499938964844,0.2406254857778549,-4851.86279296875,304.1825256347656,0.7195534110069275,0.321381002664566,0.3128770589828491,293.2561950683594,297.1499938964844,293.1499938964844,0.3132275640964508,-4419.2958984375,304.1657409667969,0.7694828510284424,0.4005220532417297,0.2853558957576751,293.23699951171875,297.1499938964844,293.1499938964844,0.3940059840679168,-7168.04052734375,304.16455078125,0.8178811073303223,0.4821343123912811,0.4628868401050567,293.4199523925781,297.1499938964844,293.1499938964844,0.0079629542306065,-2692.694580078125,299.90875244140625,0.3443141281604767,0.050000000745058,0.2608985006809234,291.35626220703125,291.1499938964844,259.4200134277344,259.061279296875,279.228271484375,295.052978515625,291.3542175292969,1.0,0.5661126375198364,0.7334510684013367,0.7334510684013367,1.0,1.0,-2.55383825302124,1.1343899965286257,1.4194482564926147,0.5503500699996948,0.0,0.0,0.7781704068183899,234.50509643554688,233.0,-50.622657775878906,-31105.927734375,1966.8798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2545471191406,313.2404479980469,278.1499938964844,0.0,18000.0,316.6700134277344,36858.203125,36000.0,0.0,0.0,0.7534950375556946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4820457696914673,1.482067346572876,-2.167344428016804e-05,0.0,0.0007647016900591,0.0,0.0,409.4173889160156,0.0,0.0,0.0,0.8419548869132996,4.0,0.0,1.0
378360,293.0957336425781,297.1499938964844,293.1499938964844,0.8583866953849792,-12497.8720703125,304.1512451171875,0.9990000128746032,1.0,0.8063799738883972,293.3951110839844,297.1499938964844,293.1499938964844,0.2379744201898574,-4810.1865234375,304.1814270019531,0.7168518304824829,0.3179005682468414,0.3096294403076172,293.2567749023437,297.1499938964844,293.1499938964844,0.31247678399086,-4411.64892578125,304.16424560546875,0.7682273387908936,0.3990599513053894,0.2843561172485351,293.2377624511719,297.1499938964844,293.1499938964844,0.3935529887676239,-7162.74365234375,304.1627197265625,0.8168858885765076,0.4808842241764068,0.461734801530838,293.4214172363281,297.1499938964844,293.1499938964844,0.0079113356769084,-2682.901611328125,299.8507385253906,0.344106912612915,0.050000000745058,0.2609968483448028,291.3322448730469,291.1499938964844,259.4544677734375,259.0898742675781,279.2308044433594,295.05877685546875,291.3295593261719,1.0,0.5658032298088074,0.7376811504364014,0.7376811504364014,1.0,1.0,-2.548784017562866,1.1332906484603882,1.415493369102478,0.5504087805747986,0.0,0.0,0.7683779001235962,234.86122131347656,236.0,-60.1638069152832,-30956.01171875,1960.7802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.3929138183594,313.2828674316406,278.1499938964844,0.0,18000.0,316.6700134277344,36770.2265625,36000.0,0.0,0.0,0.7488011121749878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4472967386245728,1.4473177194595337,-2.1035419194959104e-05,0.0,0.0007599379168823,0.0,0.0,386.0956115722656,0.0,0.0,0.0,0.8261572122573853,4.0,0.0,1.0
378420,293.10791015625,297.1499938964844,293.1499938964844,0.8653334379196167,-12586.1142578125,304.1393127441406,0.9990000128746032,1.0,0.8097782135009766,293.3990783691406,297.1499938964844,293.1499938964844,0.2326532006263733,-4725.98193359375,304.1798400878906,0.7108442187309265,0.3108852505683899,0.3031077980995178,293.2579345703125,297.1499938964844,293.1499938964844,0.3110116720199585,-4396.51123046875,304.1619873046875,0.7653535604476929,0.3961198925971985,0.2823681533336639,293.2391967773437,297.1499938964844,293.1499938964844,0.3927045166492462,-7152.5126953125,304.1599426269531,0.8145034909248352,0.4783687591552734,0.4594463109970093,293.4241943359375,297.1499938964844,293.1499938964844,0.0078132860362529,-2664.34423828125,299.7336120605469,0.3434675633907318,0.050000000745058,0.2613022923469543,291.2837219238281,291.1499938964844,259.5238037109375,259.1468200683594,279.23651123046875,295.0722351074219,291.2816467285156,1.0,0.5657313466072083,0.7466108798980713,0.7466108798980713,1.0,1.0,-2.5402586460113525,1.1318304538726809,1.408428192138672,0.5509256720542908,0.0,0.0,0.7539383172988892,236.20895385742188,239.0,-63.10666275024414,-30721.751953125,1953.7601318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6293640136719,313.3625183105469,278.1499938964844,0.0,18000.0,316.6700134277344,36550.27734375,36000.0,0.0,0.0,0.739050030708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3937218189239502,1.3937419652938845,-2.00614013010636e-05,0.0,0.0007500418578274,0.0,0.0,351.7917175292969,0.0,0.0,0.0,0.8019066452980042,4.0,0.0,1.0
378480,293.10791015625,297.1499938964844,293.1499938964844,0.8653334379196167,-12586.1142578125,304.1393127441406,0.9990000128746032,1.0,0.8097782135009766,293.3990783691406,297.1499938964844,293.1499938964844,0.2326532006263733,-4725.98193359375,304.1798400878906,0.7108442187309265,0.3108852505683899,0.3031077980995178,293.2579345703125,297.1499938964844,293.1499938964844,0.3110116720199585,-4396.51123046875,304.1619873046875,0.7653535604476929,0.3961198925971985,0.2823681533336639,293.2391967773437,297.1499938964844,293.1499938964844,0.3927045166492462,-7152.5126953125,304.1599426269531,0.8145034909248352,0.4783687591552734,0.4594463109970093,293.4241943359375,297.1499938964844,293.1499938964844,0.0078132860362529,-2664.34423828125,299.7336120605469,0.3434675633907318,0.050000000745058,0.2613022923469543,291.2837219238281,291.1499938964844,259.5238037109375,259.1468200683594,279.23651123046875,295.0722351074219,291.2816467285156,1.0,0.5657313466072083,0.7466108798980713,0.7466108798980713,1.0,1.0,-2.5402586460113525,1.1318304538726809,1.408428192138672,0.5509256720542908,0.0,0.0,0.7539383172988892,236.20895385742188,239.0,-63.10666275024414,-30721.751953125,1953.7601318359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6293640136719,313.3625183105469,278.1499938964844,0.0,18000.0,316.6700134277344,36550.27734375,36000.0,0.0,0.0,0.739050030708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3937218189239502,1.3937419652938845,-2.00614013010636e-05,0.0,0.0007500418578274,0.0,0.0,351.7917175292969,0.0,0.0,0.0,0.8019066452980042,4.0,0.0,1.0
378540,293.1222229003906,297.1499938964844,293.1499938964844,0.8733988404273987,-12685.080078125,304.1294860839844,0.9990000128746032,1.0,0.8143051862716675,293.4029541015625,297.1499938964844,293.1499938964844,0.2271019667387008,-4637.1728515625,304.1791687011719,0.7040492296218872,0.3037908375263214,0.2965335845947265,293.2591857910156,297.1499938964844,293.1499938964844,0.3092990815639496,-4378.15625,304.1608581542969,0.7621382474899292,0.3931313157081604,0.2803671360015869,293.2406921386719,297.1499938964844,293.1499938964844,0.3915657699108124,-7137.3427734375,304.1585388183594,0.8117215037345886,0.4758054912090301,0.4571408033370971,293.4269714355469,297.1499938964844,293.1499938964844,0.0077141826041042,-2644.312744140625,299.6181335449219,0.3426243960857391,0.050000000745058,0.2617108821868896,291.24468994140625,291.1499938964844,259.5936889648437,259.2035217285156,279.24334716796875,295.0882873535156,291.2429504394531,1.0,0.566162109375,0.7562800645828247,0.7562800645828247,1.0,1.0,-2.5331146717071533,1.1310176849365234,1.40209698677063,0.5517958998680115,0.0,0.0,0.7439985871315002,238.15538024902344,227.0,-55.77212905883789,-30531.447265625,1951.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7925109863281,313.4118957519531,278.1499938964844,0.0,18000.0,316.19000244140625,36382.88671875,36000.0,0.0,0.0,0.7244287729263306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3559165000915527,1.3559359312057495,-1.939230423886329e-05,0.0,0.0007352031534537,0.0,0.0,328.905029296875,0.0,0.0,0.0,0.7849035859107971,4.0,0.0,1.0
378600,293.1222229003906,297.1499938964844,293.1499938964844,0.8733988404273987,-12685.080078125,304.1294860839844,0.9990000128746032,1.0,0.8143051862716675,293.4029541015625,297.1499938964844,293.1499938964844,0.2271019667387008,-4637.1728515625,304.1791687011719,0.7040492296218872,0.3037908375263214,0.2965335845947265,293.2591857910156,297.1499938964844,293.1499938964844,0.3092990815639496,-4378.15625,304.1608581542969,0.7621382474899292,0.3931313157081604,0.2803671360015869,293.2406921386719,297.1499938964844,293.1499938964844,0.3915657699108124,-7137.3427734375,304.1585388183594,0.8117215037345886,0.4758054912090301,0.4571408033370971,293.4269714355469,297.1499938964844,293.1499938964844,0.0077141826041042,-2644.312744140625,299.6181335449219,0.3426243960857391,0.050000000745058,0.2617108821868896,291.24468994140625,291.1499938964844,259.5936889648437,259.2035217285156,279.24334716796875,295.0882873535156,291.2429504394531,1.0,0.566162109375,0.7562800645828247,0.7562800645828247,1.0,1.0,-2.5331146717071533,1.1310176849365234,1.40209698677063,0.5517958998680115,0.0,0.0,0.7439985871315002,238.15538024902344,227.0,-55.77212905883789,-30531.447265625,1951.421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7925109863281,313.4118957519531,278.1499938964844,0.0,18000.0,316.19000244140625,36382.88671875,36000.0,0.0,0.0,0.7244287729263306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3559165000915527,1.3559359312057495,-1.939230423886329e-05,0.0,0.0007352031534537,0.0,0.0,328.905029296875,0.0,0.0,0.0,0.7849035859107971,4.0,0.0,1.0
378660,293.1317443847656,297.1499938964844,293.1499938964844,0.8714278340339661,-12652.091796875,304.14013671875,0.9990000128746032,1.0,0.8097663521766663,293.4063720703125,297.1499938964844,293.1499938964844,0.2211584746837616,-4541.01806640625,304.17938232421875,0.6997010707855225,0.2966869175434112,0.289760023355484,293.2599792480469,297.1499938964844,293.1499938964844,0.3071467578411102,-4354.41064453125,304.1608581542969,0.7616373896598816,0.3902018964290619,0.2782503068447113,293.2417907714844,297.1499938964844,293.1499938964844,0.3899102509021759,-7113.9755859375,304.15850830078125,0.8117672204971313,0.4732855558395386,0.4546715021133423,293.4293518066406,297.1499938964844,293.1499938964844,0.0075832270085811,-2613.91357421875,299.5062255859375,0.3434710502624511,0.050000000745058,0.261302649974823,291.2165832519531,291.1499938964844,259.6640930175781,259.2599792480469,279.2529602050781,295.099365234375,291.2156677246094,1.0,0.5619020462036133,0.7670695185661316,0.7670695185661316,1.0,1.0,-2.5135388374328613,1.1242462396621704,1.3892924785614014,0.5496701598167419,0.0,0.0,0.73721843957901,235.3362579345703,230.0,-40.47114562988281,-30229.51171875,1910.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8135070800781,313.38385009765625,278.1499938964844,0.0,18000.0,316.19000244140625,36259.44921875,36000.0,0.0,0.0,0.7137479186058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3305686712265017,1.33058762550354,-1.8950873709400184e-05,0.0,0.0007243634318001,0.0,0.0,314.14068603515625,0.0,0.0,0.0,0.7735223770141602,4.0,0.0,1.0
378720,293.1317443847656,297.1499938964844,293.1499938964844,0.8714278340339661,-12652.091796875,304.14013671875,0.9990000128746032,1.0,0.8097663521766663,293.4063720703125,297.1499938964844,293.1499938964844,0.2211584746837616,-4541.01806640625,304.17938232421875,0.6997010707855225,0.2966869175434112,0.289760023355484,293.2599792480469,297.1499938964844,293.1499938964844,0.3071467578411102,-4354.41064453125,304.1608581542969,0.7616373896598816,0.3902018964290619,0.2782503068447113,293.2417907714844,297.1499938964844,293.1499938964844,0.3899102509021759,-7113.9755859375,304.15850830078125,0.8117672204971313,0.4732855558395386,0.4546715021133423,293.4293518066406,297.1499938964844,293.1499938964844,0.0075832270085811,-2613.91357421875,299.5062255859375,0.3434710502624511,0.050000000745058,0.261302649974823,291.2165832519531,291.1499938964844,259.6640930175781,259.2599792480469,279.2529602050781,295.099365234375,291.2156677246094,1.0,0.5619020462036133,0.7670695185661316,0.7670695185661316,1.0,1.0,-2.5135388374328613,1.1242462396621704,1.3892924785614014,0.5496701598167419,0.0,0.0,0.73721843957901,235.3362579345703,230.0,-40.47114562988281,-30229.51171875,1910.077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.8135070800781,313.38385009765625,278.1499938964844,0.0,18000.0,316.19000244140625,36259.44921875,36000.0,0.0,0.0,0.7137479186058044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3305686712265017,1.33058762550354,-1.8950873709400184e-05,0.0,0.0007243634318001,0.0,0.0,314.14068603515625,0.0,0.0,0.0,0.7735223770141602,4.0,0.0,1.0
378780,293.1383056640625,297.1499938964844,293.1499938964844,0.8722198009490967,-12659.0947265625,304.1417541503906,0.9990000128746032,1.0,0.8086581826210022,293.4109191894531,297.1499938964844,293.1499938964844,0.2150193750858307,-4440.94677734375,304.1798095703125,0.6940677762031555,0.2892728447914123,0.282853752374649,293.2605895996094,297.1499938964844,293.1499938964844,0.3049832582473755,-4330.47705078125,304.16082763671875,0.7601456642150879,0.3872925639152527,0.2762219309806824,293.2428283691406,297.1499938964844,293.1499938964844,0.3881827294826507,-7089.4921875,304.1585388183594,0.8107380867004395,0.4707512855529785,0.452287495136261,293.4314880371094,297.1499938964844,293.1499938964844,0.0074611357413232,-2585.11865234375,299.3954467773437,0.343679815530777,0.050000000745058,0.2612041234970093,291.1932678222656,291.1499938964844,259.7350158691406,259.3162536621094,279.258544921875,295.1034545898437,291.1920166015625,1.0,0.5599064230918884,0.7781992554664612,0.7781992554664612,1.0,1.0,-2.4984796047210693,1.1195207834243774,1.3789587020874023,0.5482707619667053,0.0,0.0,0.7328702211380005,234.3099060058593,233.0,-36.22840881347656,-29972.642578125,1883.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.78497314453125,313.3262939453125,278.1499938964844,0.0,18000.0,316.19000244140625,36171.45703125,36000.0,0.0,0.0,0.7035775780677795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3123064041137695,1.3123250007629397,-1.863788565970026e-05,0.0,0.0007140418165363,0.0,0.0,303.8049621582031,0.0,0.0,0.0,0.7654346227645874,4.0,0.0,1.0
378840,293.1383056640625,297.1499938964844,293.1499938964844,0.8722198009490967,-12659.0947265625,304.1417541503906,0.9990000128746032,1.0,0.8086581826210022,293.4109191894531,297.1499938964844,293.1499938964844,0.2150193750858307,-4440.94677734375,304.1798095703125,0.6940677762031555,0.2892728447914123,0.282853752374649,293.2605895996094,297.1499938964844,293.1499938964844,0.3049832582473755,-4330.47705078125,304.16082763671875,0.7601456642150879,0.3872925639152527,0.2762219309806824,293.2428283691406,297.1499938964844,293.1499938964844,0.3881827294826507,-7089.4921875,304.1585388183594,0.8107380867004395,0.4707512855529785,0.452287495136261,293.4314880371094,297.1499938964844,293.1499938964844,0.0074611357413232,-2585.11865234375,299.3954467773437,0.343679815530777,0.050000000745058,0.2612041234970093,291.1932678222656,291.1499938964844,259.7350158691406,259.3162536621094,279.258544921875,295.1034545898437,291.1920166015625,1.0,0.5599064230918884,0.7781992554664612,0.7781992554664612,1.0,1.0,-2.4984796047210693,1.1195207834243774,1.3789587020874023,0.5482707619667053,0.0,0.0,0.7328702211380005,234.3099060058593,233.0,-36.22840881347656,-29972.642578125,1883.506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.78497314453125,313.3262939453125,278.1499938964844,0.0,18000.0,316.19000244140625,36171.45703125,36000.0,0.0,0.0,0.7035775780677795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3123064041137695,1.3123250007629397,-1.863788565970026e-05,0.0,0.0007140418165363,0.0,0.0,303.8049621582031,0.0,0.0,0.0,0.7654346227645874,4.0,0.0,1.0
378900,293.14324951171875,297.1499938964844,293.1499938964844,0.873920202255249,-12679.419921875,304.1401672363281,0.9990000128746032,0.9996486902236938,0.8093351721763611,293.4135131835937,297.1499938964844,293.1499938964844,0.2118635028600692,-4389.22119140625,304.1801452636719,0.6907469630241394,0.285462886095047,0.2793038189411163,293.260986328125,297.1499938964844,293.1499938964844,0.3039034008979797,-4318.509765625,304.16082763671875,0.7590236663818359,0.3858174979686737,0.2752133309841156,293.2433776855469,297.1499938964844,293.1499938964844,0.3873171210289001,-7077.20263671875,304.1585388183594,0.8098157644271851,0.4694649279117584,0.4511004090309143,293.4326171875,297.1499938964844,293.1499938964844,0.0074044000357389,-2571.729248046875,299.3394470214844,0.3435529768466949,0.050000000745058,0.2612653076648712,291.181640625,291.1499938964844,259.7706604003906,259.34429931640625,279.26190185546875,295.1065979003906,291.18048095703125,1.0,0.5593660473823547,0.7840442657470703,0.7840442657470703,1.0,1.0,-2.492462158203125,1.1178383827209473,1.3746237754821775,0.5479654669761658,0.0,0.0,0.7319391965866089,234.4398498535156,233.0,-34.15556335449219,-29866.271484375,1875.2486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7474975585937,313.2873840332031,278.1499938964844,0.0,18000.0,315.7099914550781,36116.72265625,36000.0,0.0,0.0,0.6939982771873474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3073521852493286,1.3073707818984983,-1.8546697901911106e-05,0.0,0.0007043200312182,0.0,0.0,300.96099853515625,0.0,0.0,0.0,0.7632235288619995,4.0,0.0,1.0
378960,293.1490173339844,297.1499938964844,293.1499938964844,0.8764093518257141,-12709.615234375,304.13739013671875,0.9990000128746032,0.9986060857772828,0.8105328679084778,293.41607666015625,297.1499938964844,293.1499938964844,0.2087317705154419,-4337.806640625,304.1803283691406,0.6872141361236572,0.2816188633441925,0.2757213711738586,293.26141357421875,297.1499938964844,293.1499938964844,0.3028902411460876,-4307.35400390625,304.16070556640625,0.7577398419380188,0.3843241930007934,0.2742001116275787,293.2439880371094,297.1499938964844,293.1499938964844,0.3865393698215484,-7066.29296875,304.1584167480469,0.808711588382721,0.4681635200977325,0.4499095976352691,293.433837890625,297.1499938964844,293.1499938964844,0.007349447812885,-2559.00341796875,299.2820129394531,0.3433288335800171,0.050000000745058,0.2613733410835266,291.1674499511719,291.1499938964844,259.8064270019531,259.3723449707031,279.2657775878906,295.1108093261719,291.1656799316406,1.0,0.5590558052062988,0.7901242971420288,0.7901242971420288,1.0,1.0,-2.4870779514312744,1.1164424419403076,1.3706353902816772,0.5478100180625916,0.0,0.0,0.7321513891220093,234.8414459228516,221.0,-38.59823226928711,-29741.453125,1869.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.658203125,313.2099304199219,278.1499938964844,0.0,18000.0,315.7099914550781,36059.703125,36000.0,0.0,0.0,0.6889014840126038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.304810643196106,1.3048291206359863,-1.849348700488917e-05,0.0,0.0006991474074311,0.0,0.0,299.4318542480469,0.0,0.0,0.0,0.7621333003044128,4.0,0.0,1.0
379020,293.156005859375,297.1499938964844,293.1499938964844,0.8713142275810242,-12639.505859375,304.1506042480469,0.9990000128746032,0.9971910715103148,0.8042950630187988,293.420654296875,297.1499938964844,293.1499938964844,0.2020681649446487,-4227.3896484375,304.1813659667969,0.6825079917907715,0.2739488184452057,0.2683711349964142,293.2619323730469,297.1499938964844,293.1499938964844,0.3003676235675812,-4278.9990234375,304.161376953125,0.7577172517776489,0.3813982009887695,0.2720650434494018,293.24481201171875,297.1499938964844,293.1499938964844,0.3843903243541717,-7035.19580078125,304.15924072265625,0.8092725872993469,0.4656125903129577,0.4473814964294433,293.4359741210937,297.1499938964844,293.1499938964844,0.0072126402519643,-2524.09619140625,299.1717834472656,0.3445063233375549,0.050000000745058,0.2608153223991394,291.1516418457031,291.1499938964844,259.8782653808594,259.4283142089844,279.2771911621094,295.11529541015625,291.1513366699219,1.0,0.5539316534996033,0.8034148812294006,0.8034148812294006,1.0,1.0,-2.4644949436187744,1.1079219579696655,1.3565731048583984,0.5445911288261414,0.0,0.0,0.7333918809890747,231.1362152099609,224.0,-21.428028106689453,-29445.322265625,1820.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4440002441406,313.06121826171875,278.1499938964844,0.0,18000.0,315.7099914550781,35977.26953125,36000.0,0.0,0.0,0.6796707510948181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3076388835906982,1.3076574802398682,-1.85197131941095e-05,0.0,0.000689779408276,0.0,0.0,300.7427673339844,0.0,0.0,0.0,0.7632886171340942,4.0,0.0,1.0
379080,293.156005859375,297.1499938964844,293.1499938964844,0.8713142275810242,-12639.505859375,304.1506042480469,0.9990000128746032,0.9971910715103148,0.8042950630187988,293.420654296875,297.1499938964844,293.1499938964844,0.2020681649446487,-4227.3896484375,304.1813659667969,0.6825079917907715,0.2739488184452057,0.2683711349964142,293.2619323730469,297.1499938964844,293.1499938964844,0.3003676235675812,-4278.9990234375,304.161376953125,0.7577172517776489,0.3813982009887695,0.2720650434494018,293.24481201171875,297.1499938964844,293.1499938964844,0.3843903243541717,-7035.19580078125,304.15924072265625,0.8092725872993469,0.4656125903129577,0.4473814964294433,293.4359741210937,297.1499938964844,293.1499938964844,0.0072126402519643,-2524.09619140625,299.1717834472656,0.3445063233375549,0.050000000745058,0.2608153223991394,291.1516418457031,291.1499938964844,259.8782653808594,259.4283142089844,279.2771911621094,295.11529541015625,291.1513366699219,1.0,0.5539316534996033,0.8034148812294006,0.8034148812294006,1.0,1.0,-2.4644949436187744,1.1079219579696655,1.3565731048583984,0.5445911288261414,0.0,0.0,0.7333918809890747,231.1362152099609,224.0,-21.428028106689453,-29445.322265625,1820.8240966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.4440002441406,313.06121826171875,278.1499938964844,0.0,18000.0,315.7099914550781,35977.26953125,36000.0,0.0,0.0,0.6796707510948181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3076388835906982,1.3076574802398682,-1.85197131941095e-05,0.0,0.000689779408276,0.0,0.0,300.7427673339844,0.0,0.0,0.0,0.7632886171340942,4.0,0.0,1.0
379140,293.1600646972656,297.1499938964844,293.1499938964844,0.8696106672286987,-12618.2138671875,304.1528625488281,0.9990000128746032,0.9962273240089417,0.8020406365394592,293.4249572753906,297.1499938964844,293.1499938964844,0.1954202950000763,-4116.51123046875,304.1819763183594,0.6765308380126953,0.2662236392498016,0.2610696256160736,293.2622375488281,297.1499938964844,293.1499938964844,0.2978814244270324,-4251.09326171875,304.1617126464844,0.7565498352050781,0.3784992098808288,0.2700245380401611,293.2455749511719,297.1499938964844,293.1499938964844,0.3822237253189087,-7003.97216796875,304.15972900390625,0.8085638284683228,0.4630569815635681,0.4449512362480163,293.4378662109375,297.1499938964844,293.1499938964844,0.0070859566330909,-2491.38525390625,299.0625915527344,0.3449370563030243,0.050000000745058,0.2606154382228851,291.1393127441406,291.1499938964844,259.9505615234375,259.48419189453125,279.2861633300781,295.1169128417969,291.1385192871094,1.0,0.5513575673103333,0.8174612522125244,0.8174612522125244,1.0,1.0,-2.447392225265503,1.1019408702850342,1.3454513549804688,0.5423848628997803,0.0,0.0,0.7354861497879028,229.51271057128903,227.0,-20.130653381347656,-29181.154296875,1789.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2131652832031,312.8941650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35941.03125,36000.0,0.0,0.0,0.666698157787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3114558458328247,1.3114744424819946,-1.857222378021106e-05,0.0,0.0006766138831153,0.0,0.0,302.7211303710937,0.0,0.0,0.0,0.7650595903396606,4.0,0.0,1.0
379200,293.1600646972656,297.1499938964844,293.1499938964844,0.8696106672286987,-12618.2138671875,304.1528625488281,0.9990000128746032,0.9962273240089417,0.8020406365394592,293.4249572753906,297.1499938964844,293.1499938964844,0.1954202950000763,-4116.51123046875,304.1819763183594,0.6765308380126953,0.2662236392498016,0.2610696256160736,293.2622375488281,297.1499938964844,293.1499938964844,0.2978814244270324,-4251.09326171875,304.1617126464844,0.7565498352050781,0.3784992098808288,0.2700245380401611,293.2455749511719,297.1499938964844,293.1499938964844,0.3822237253189087,-7003.97216796875,304.15972900390625,0.8085638284683228,0.4630569815635681,0.4449512362480163,293.4378662109375,297.1499938964844,293.1499938964844,0.0070859566330909,-2491.38525390625,299.0625915527344,0.3449370563030243,0.050000000745058,0.2606154382228851,291.1393127441406,291.1499938964844,259.9505615234375,259.48419189453125,279.2861633300781,295.1169128417969,291.1385192871094,1.0,0.5513575673103333,0.8174612522125244,0.8174612522125244,1.0,1.0,-2.447392225265503,1.1019408702850342,1.3454513549804688,0.5423848628997803,0.0,0.0,0.7354861497879028,229.51271057128903,227.0,-20.130653381347656,-29181.154296875,1789.69287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2131652832031,312.8941650390625,278.1499938964844,0.0,18000.0,315.2300109863281,35941.03125,36000.0,0.0,0.0,0.666698157787323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3114558458328247,1.3114744424819946,-1.857222378021106e-05,0.0,0.0006766138831153,0.0,0.0,302.7211303710937,0.0,0.0,0.0,0.7650595903396606,4.0,0.0,1.0
379260,293.1682434082031,297.1499938964844,293.1499938964844,0.8721065521240234,-12650.6455078125,304.14764404296875,0.9990000128746032,0.9943190813064576,0.8031125664710999,293.42889404296875,297.1499938964844,293.1499938964844,0.1889518052339553,-4008.089111328125,304.1820983886719,0.6694969534873962,0.258455216884613,0.2537771165370941,293.2626953125,297.1499938964844,293.1499938964844,0.2956491708755493,-4226.2333984375,304.1615295410156,0.7543834447860718,0.3755667805671692,0.2680111825466156,293.24639892578125,297.1499938964844,293.1499938964844,0.3803648650646209,-6977.5458984375,304.1595764160156,0.8067389726638794,0.4604717791080475,0.4425541460514068,293.4397277832031,297.1499938964844,293.1499938964844,0.0069741820916533,-2463.23095703125,298.9489440917969,0.3447329401969909,0.050000000745058,0.2607117295265198,291.117919921875,291.1499938964844,260.02325439453125,259.5399780273437,279.3070678710937,295.1238708496094,291.1173095703125,1.0,0.5501292943954468,0.8269839286804199,0.8269839286804199,1.0,1.0,-2.4347331523895264,1.097273826599121,1.3374593257904053,0.5406114459037781,0.0,0.0,0.7411414980888367,229.6222076416016,230.0,-25.188764572143555,-28926.09375,1772.3065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8846740722656,312.6637878417969,278.1499938964844,0.0,18000.0,315.2300109863281,35835.453125,36000.0,0.0,0.0,0.6586968898773193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3245609998703003,1.3245797157287598,-1.8758122678264044e-05,0.0,0.0006684935651719,0.0,0.0,309.64044189453125,0.0,0.0,0.0,0.7709470391273499,4.0,0.0,1.0
379320,293.1682434082031,297.1499938964844,293.1499938964844,0.8721065521240234,-12650.6455078125,304.14764404296875,0.9990000128746032,0.9943190813064576,0.8031125664710999,293.42889404296875,297.1499938964844,293.1499938964844,0.1889518052339553,-4008.089111328125,304.1820983886719,0.6694969534873962,0.258455216884613,0.2537771165370941,293.2626953125,297.1499938964844,293.1499938964844,0.2956491708755493,-4226.2333984375,304.1615295410156,0.7543834447860718,0.3755667805671692,0.2680111825466156,293.24639892578125,297.1499938964844,293.1499938964844,0.3803648650646209,-6977.5458984375,304.1595764160156,0.8067389726638794,0.4604717791080475,0.4425541460514068,293.4397277832031,297.1499938964844,293.1499938964844,0.0069741820916533,-2463.23095703125,298.9489440917969,0.3447329401969909,0.050000000745058,0.2607117295265198,291.117919921875,291.1499938964844,260.02325439453125,259.5399780273437,279.3070678710937,295.1238708496094,291.1173095703125,1.0,0.5501292943954468,0.8269839286804199,0.8269839286804199,1.0,1.0,-2.4347331523895264,1.097273826599121,1.3374593257904053,0.5406114459037781,0.0,0.0,0.7411414980888367,229.6222076416016,230.0,-25.188764572143555,-28926.09375,1772.3065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.8846740722656,312.6637878417969,278.1499938964844,0.0,18000.0,315.2300109863281,35835.453125,36000.0,0.0,0.0,0.6586968898773193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3245609998703003,1.3245797157287598,-1.8758122678264044e-05,0.0,0.0006684935651719,0.0,0.0,309.64044189453125,0.0,0.0,0.0,0.7709470391273499,4.0,0.0,1.0
379380,293.1795959472656,297.1499938964844,293.1499938964844,0.8759473562240601,-12698.857421875,304.1419982910156,0.9990000128746032,0.9915631413459778,0.8061491250991821,293.4324951171875,297.1499938964844,293.1499938964844,0.1822748035192489,-3894.947998046875,304.1825256347656,0.6618859171867371,0.250658243894577,0.2464911937713623,293.26336669921875,297.1499938964844,293.1499938964844,0.2930173575878143,-4196.4443359375,304.1620483398437,0.7516223788261414,0.372574120759964,0.2659874558448791,293.2473449707031,297.1499938964844,293.1499938964844,0.378005713224411,-6943.28076171875,304.1603088378906,0.8042076826095581,0.4578355550765991,0.4401517808437347,293.4418334960937,297.1499938964844,293.1499938964844,0.006862489040941,-2433.394775390625,298.8399353027344,0.3441565632820129,0.050000000745058,0.2609836161136627,291.1117248535156,291.1499938964844,260.0963134765625,259.59576416015625,279.3554382324219,295.13580322265625,291.111328125,1.0,0.549795389175415,0.8250985145568848,0.8250985145568848,1.0,1.0,-2.424635887145996,1.0921109914779663,1.3325247764587402,0.5377904772758484,0.0,0.0,0.7466582655906677,230.75376892089844,218.0,-13.710909843444824,-28683.603515625,1762.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5414123535156,312.431640625,278.1499938964844,0.0,18000.0,315.2300109863281,35816.0234375,36000.0,0.0,0.0,0.6521987318992615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3419992923736572,1.3420182466506958,-1.903610063891392e-05,0.0,0.0006618987536057,0.0,0.0,319.365478515625,0.0,0.0,0.0,0.7786848545074463,4.0,0.0,1.0
379440,293.1795959472656,297.1499938964844,293.1499938964844,0.8759473562240601,-12698.857421875,304.1419982910156,0.9990000128746032,0.9915631413459778,0.8061491250991821,293.4324951171875,297.1499938964844,293.1499938964844,0.1822748035192489,-3894.947998046875,304.1825256347656,0.6618859171867371,0.250658243894577,0.2464911937713623,293.26336669921875,297.1499938964844,293.1499938964844,0.2930173575878143,-4196.4443359375,304.1620483398437,0.7516223788261414,0.372574120759964,0.2659874558448791,293.2473449707031,297.1499938964844,293.1499938964844,0.378005713224411,-6943.28076171875,304.1603088378906,0.8042076826095581,0.4578355550765991,0.4401517808437347,293.4418334960937,297.1499938964844,293.1499938964844,0.006862489040941,-2433.394775390625,298.8399353027344,0.3441565632820129,0.050000000745058,0.2609836161136627,291.1117248535156,291.1499938964844,260.0963134765625,259.59576416015625,279.3554382324219,295.13580322265625,291.111328125,1.0,0.549795389175415,0.8250985145568848,0.8250985145568848,1.0,1.0,-2.424635887145996,1.0921109914779663,1.3325247764587402,0.5377904772758484,0.0,0.0,0.7466582655906677,230.75376892089844,218.0,-13.710909843444824,-28683.603515625,1762.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5414123535156,312.431640625,278.1499938964844,0.0,18000.0,315.2300109863281,35816.0234375,36000.0,0.0,0.0,0.6521987318992615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3419992923736572,1.3420182466506958,-1.903610063891392e-05,0.0,0.0006618987536057,0.0,0.0,319.365478515625,0.0,0.0,0.0,0.7786848545074463,4.0,0.0,1.0
379500,293.1846008300781,297.1499938964844,293.1499938964844,0.8742956519126892,-12675.861328125,304.1465759277344,0.9990000128746032,0.9902024865150452,0.804440975189209,293.4340209960937,297.1499938964844,293.1499938964844,0.1788432598114013,-3836.344482421875,304.1828308105469,0.6589395999908447,0.2467795759439468,0.2427899539470672,293.2636108398437,297.1499938964844,293.1499938964844,0.2915390431880951,-4179.57666015625,304.1625671386719,0.7511661052703857,0.3710874021053314,0.2649230659008026,293.24774169921875,297.1499938964844,293.1499938964844,0.3766347169876098,-6923.1884765625,304.16094970703125,0.8039963245391846,0.4565270543098449,0.4388817548751831,293.4428100585937,297.1499938964844,293.1499938964844,0.0067977202124893,-2415.267822265625,298.7867126464844,0.3444809317588806,0.050000000745058,0.2608313262462616,291.1120300292969,291.1499938964844,260.13299560546875,259.6236877441406,279.3819885253906,295.1416931152344,291.112548828125,1.0,0.5477844476699829,0.8241557478904724,0.8241557478904724,1.0,1.0,-2.415160894393921,1.087363600730896,1.3277974128723145,0.535338282585144,0.0,0.0,0.7492126822471619,229.6464233398437,218.0,-3.99835467338562,-28534.056640625,1745.08154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.3739929199219,312.3239440917969,278.1499938964844,0.0,18000.0,314.75,35814.16015625,36000.0,0.0,0.0,0.6446192264556885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3508208990097046,1.3508400917053225,-1.9179933588020504e-05,0.0,0.0006542065530084,0.0,0.0,324.3917541503906,0.0,0.0,0.0,0.782611608505249,4.0,0.0,1.0
379560,293.18682861328125,297.1499938964844,293.1499938964844,0.870006263256073,-12619.9462890625,304.1549987792969,0.9990000128746032,0.9893242716789246,0.800650954246521,293.43536376953125,297.1499938964844,293.1499938964844,0.1753503978252411,-3776.373779296875,304.1832275390625,0.6565415859222412,0.2429183423519134,0.2390710413455963,293.2637023925781,297.1499938964844,293.1499938964844,0.2899504601955414,-4161.3828125,304.1631774902344,0.7513262033462524,0.3696337938308716,0.2638498246669769,293.2479858398437,297.1499938964844,293.1499938964844,0.3751172423362732,-6900.873046875,304.1617126464844,0.8044872879981995,0.4552414119243622,0.4375942647457123,293.4436340332031,297.1499938964844,293.1499938964844,0.006725909654051,-2394.563232421875,298.73553466796875,0.3452054262161255,0.050000000745058,0.2604942917823791,291.11669921875,291.1499938964844,260.16973876953125,259.6515808105469,279.408203125,295.1448059082031,291.1168212890625,1.0,0.5449954867362976,0.8232266902923584,0.8232266902923584,1.0,1.0,-2.402902841567993,1.081291437149048,1.321611404418945,0.5320850610733032,0.0,0.0,0.7509391903877258,227.46145629882807,221.0,2.0656120777130127,-28334.189453125,1719.1846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.1820678710937,312.1928405761719,278.1499938964844,0.0,18000.0,314.75,35847.92578125,36000.0,0.0,0.0,0.6414834260940552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.35770845413208,1.3577277660369873,-1.930085272761061e-05,0.0,0.0006510241655632,0.0,0.0,328.4540100097656,0.0,0.0,0.0,0.7856718301773071,4.0,0.0,1.0
379620,293.1905822753906,297.1499938964844,293.1499938964844,0.8677935600280762,-12593.7412109375,304.1566772460937,0.9990000128746032,0.9876417517662048,0.7988345623016357,293.43798828125,297.1499938964844,293.1499938964844,0.1686410903930664,-3660.743896484375,304.1833190917969,0.6502037048339844,0.2351560443639755,0.2317312657833099,293.26373291015625,297.1499938964844,293.1499938964844,0.2871633172035217,-4129.73193359375,304.16339111328125,0.7500112056732178,0.3667456805706024,0.261817991733551,293.2484436035156,297.1499938964844,293.1499938964844,0.3725119829177856,-6863.03662109375,304.1621398925781,0.8035695552825928,0.4526659548282623,0.4351473748683929,293.4450988769531,297.1499938964844,293.1499938964844,0.0066023464314639,-2359.647705078125,298.6289978027344,0.3455557227134704,0.050000000745058,0.2603341042995453,291.1157531738281,291.1499938964844,260.2435302734375,259.7074584960937,279.4562072753906,295.1498718261719,291.1156311035156,1.0,0.542625904083252,0.8213685750961304,0.8213685750961304,1.0,1.0,-2.386319875717163,1.0730196237564087,1.3133002519607544,0.527479350566864,0.0,0.0,0.7554796934127808,226.08108520507807,224.0,-0.9904834628105164,-28014.076171875,1690.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8369140625,311.9515380859375,278.1499938964844,0.0,18000.0,314.75,35849.390625,36000.0,0.0,0.0,0.6359119415283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3708592653274536,1.37087881565094,-1.9519082343322225e-05,0.0,0.0006453697569668,0.0,0.0,336.1342163085937,0.0,0.0,0.0,0.7916598916053772,4.0,0.0,1.0
379680,293.1905822753906,297.1499938964844,293.1499938964844,0.8677935600280762,-12593.7412109375,304.1566772460937,0.9990000128746032,0.9876417517662048,0.7988345623016357,293.43798828125,297.1499938964844,293.1499938964844,0.1686410903930664,-3660.743896484375,304.1833190917969,0.6502037048339844,0.2351560443639755,0.2317312657833099,293.26373291015625,297.1499938964844,293.1499938964844,0.2871633172035217,-4129.73193359375,304.16339111328125,0.7500112056732178,0.3667456805706024,0.261817991733551,293.2484436035156,297.1499938964844,293.1499938964844,0.3725119829177856,-6863.03662109375,304.1621398925781,0.8035695552825928,0.4526659548282623,0.4351473748683929,293.4450988769531,297.1499938964844,293.1499938964844,0.0066023464314639,-2359.647705078125,298.6289978027344,0.3455557227134704,0.050000000745058,0.2603341042995453,291.1157531738281,291.1499938964844,260.2435302734375,259.7074584960937,279.4562072753906,295.1498718261719,291.1156311035156,1.0,0.542625904083252,0.8213685750961304,0.8213685750961304,1.0,1.0,-2.386319875717163,1.0730196237564087,1.3133002519607544,0.527479350566864,0.0,0.0,0.7554796934127808,226.08108520507807,224.0,-0.9904834628105164,-28014.076171875,1690.91064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.8369140625,311.9515380859375,278.1499938964844,0.0,18000.0,314.75,35849.390625,36000.0,0.0,0.0,0.6359119415283203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3708592653274536,1.37087881565094,-1.9519082343322225e-05,0.0,0.0006453697569668,0.0,0.0,336.1342163085937,0.0,0.0,0.0,0.7916598916053772,4.0,0.0,1.0
379740,293.1982421875,297.1499938964844,293.1499938964844,0.868951678276062,-12610.7255859375,304.1524353027344,0.9990000128746032,0.9850658178329468,0.8001691102981567,293.4404296875,297.1499938964844,293.1499938964844,0.161992534995079,-3545.15869140625,304.18328857421875,0.6430532932281494,0.2273646891117096,0.22441366314888,293.2638854980469,297.1499938964844,293.1499938964844,0.2844024300575256,-4098.3232421875,304.1635437011719,0.7477824687957764,0.3638366162776947,0.2598224580287933,293.2489318847656,297.1499938964844,293.1499938964844,0.3699167966842651,-6825.33154296875,304.16241455078125,0.8015891313552856,0.4500719606876373,0.4327446520328522,293.4465026855469,297.1499938964844,293.1499938964844,0.0064890007488429,-2327.274658203125,298.5223693847656,0.3452993631362915,0.050000000745058,0.260453313589096,291.1156005859375,291.1499938964844,260.3175964355469,259.763427734375,279.5050964355469,295.1595458984375,291.1156005859375,1.0,0.5415326952934265,0.8195105195045471,0.8195105195045471,1.0,1.0,-2.3739893436431885,1.0667814016342163,1.3072080612182615,0.5240626931190491,0.0,0.0,0.7600990533828735,226.3338623046875,212.0,-0.0312802493572235,-27754.755859375,1675.2545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5296936035156,311.7401123046875,278.1499938964844,0.0,18000.0,314.2699890136719,35845.2578125,36000.0,0.0,0.0,0.6264621019363403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385291576385498,1.3853113651275637,-1.9759696442633867e-05,0.0,0.000635779404547,0.0,0.0,344.6962585449219,0.0,0.0,0.0,0.7981572151184082,4.0,0.0,1.0
379800,293.1982421875,297.1499938964844,293.1499938964844,0.868951678276062,-12610.7255859375,304.1524353027344,0.9990000128746032,0.9850658178329468,0.8001691102981567,293.4404296875,297.1499938964844,293.1499938964844,0.161992534995079,-3545.15869140625,304.18328857421875,0.6430532932281494,0.2273646891117096,0.22441366314888,293.2638854980469,297.1499938964844,293.1499938964844,0.2844024300575256,-4098.3232421875,304.1635437011719,0.7477824687957764,0.3638366162776947,0.2598224580287933,293.2489318847656,297.1499938964844,293.1499938964844,0.3699167966842651,-6825.33154296875,304.16241455078125,0.8015891313552856,0.4500719606876373,0.4327446520328522,293.4465026855469,297.1499938964844,293.1499938964844,0.0064890007488429,-2327.274658203125,298.5223693847656,0.3452993631362915,0.050000000745058,0.260453313589096,291.1156005859375,291.1499938964844,260.3175964355469,259.763427734375,279.5050964355469,295.1595458984375,291.1156005859375,1.0,0.5415326952934265,0.8195105195045471,0.8195105195045471,1.0,1.0,-2.3739893436431885,1.0667814016342163,1.3072080612182615,0.5240626931190491,0.0,0.0,0.7600990533828735,226.3338623046875,212.0,-0.0312802493572235,-27754.755859375,1675.2545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5296936035156,311.7401123046875,278.1499938964844,0.0,18000.0,314.2699890136719,35845.2578125,36000.0,0.0,0.0,0.6264621019363403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385291576385498,1.3853113651275637,-1.9759696442633867e-05,0.0,0.000635779404547,0.0,0.0,344.6962585449219,0.0,0.0,0.0,0.7981572151184082,4.0,0.0,1.0
379860,293.2024230957031,297.1499938964844,293.1499938964844,0.8612987995147705,-12513.2412109375,304.1648254394531,0.9990000128746032,0.9829754829406738,0.793546736240387,293.4422912597656,297.1499938964844,293.1499938964844,0.1552261561155319,-3426.29638671875,304.1834716796875,0.6378422379493713,0.2196337580680847,0.2169762849807739,293.2636413574219,297.1499938964844,293.1499938964844,0.2813982367515564,-4063.90185546875,304.1640625,0.7478424906730652,0.3609969019889831,0.2577370703220367,293.2490539550781,297.1499938964844,293.1499938964844,0.3670296669006347,-6783.06005859375,304.1631164550781,0.8022648692131042,0.4475386142730713,0.4302200973033905,293.4476318359375,297.1499938964844,293.1499938964844,0.0063566891476511,-2288.01220703125,298.41845703125,0.3465842604637146,0.050000000745058,0.2598685920238495,291.1206359863281,291.1499938964844,260.3919677734375,259.8195495605469,279.5579528808594,295.1664123535156,291.12127685546875,1.0,0.5362356305122375,0.8177734613418579,0.8177734613418579,1.0,1.0,-2.3508732318878174,1.0553184747695925,1.2955546379089355,0.5180002450942993,0.0,0.0,0.7638475298881531,222.5043792724609,215.0,8.056930541992188,-27391.271484375,1628.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1948547363281,311.5127258300781,278.1499938964844,0.0,18000.0,314.2699890136719,35864.828125,36000.0,0.0,0.0,0.6214612722396851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3985729217529297,1.398592829704285,-1.9988641724921763e-05,0.0,0.0006307041621766,0.0,0.0,352.7819519042969,0.0,0.0,0.0,0.8041219115257263,4.0,0.0,1.0
