time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379920,293.2024230957031,297.1499938964844,293.1499938964844,0.8612987995147705,-12513.2412109375,304.1648254394531,0.9990000128746032,0.9829754829406738,0.793546736240387,293.4422912597656,297.1499938964844,293.1499938964844,0.1552261561155319,-3426.29638671875,304.1834716796875,0.6378422379493713,0.2196337580680847,0.2169762849807739,293.2636413574219,297.1499938964844,293.1499938964844,0.2813982367515564,-4063.90185546875,304.1640625,0.7478424906730652,0.3609969019889831,0.2577370703220367,293.2490539550781,297.1499938964844,293.1499938964844,0.3670296669006347,-6783.06005859375,304.1631164550781,0.8022648692131042,0.4475386142730713,0.4302200973033905,293.4476318359375,297.1499938964844,293.1499938964844,0.0063566891476511,-2288.01220703125,298.41845703125,0.3465842604637146,0.050000000745058,0.2598685920238495,291.1206359863281,291.1499938964844,260.3919677734375,259.8195495605469,279.5579528808594,295.1664123535156,291.12127685546875,1.0,0.5362356305122375,0.8177734613418579,0.8177734613418579,1.0,1.0,-2.3508732318878174,1.0553184747695925,1.2955546379089355,0.5180002450942993,0.0,0.0,0.7638475298881531,222.5043792724609,215.0,8.056930541992188,-27391.271484375,1628.957763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1948547363281,311.5127258300781,278.1499938964844,0.0,18000.0,314.2699890136719,35864.828125,36000.0,0.0,0.0,0.6214612722396851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3985729217529297,1.398592829704285,-1.9988641724921763e-05,0.0,0.0006307041621766,0.0,0.0,352.7819519042969,0.0,0.0,0.0,0.8041219115257263,4.0,0.0,1.0
379980,293.2037048339844,297.1499938964844,293.1499938964844,0.8571966886520386,-12466.1552734375,304.1663513183594,0.9990000128746032,0.981398582458496,0.7909631729125977,293.4439392089844,297.1499938964844,293.1499938964844,0.1485731154680252,-3308.329345703125,304.1833801269531,0.6316089630126953,0.2118924260139465,0.2096350789070129,293.26318359375,297.1499938964844,293.1499938964844,0.2784782648086548,-4030.4345703125,304.1642150878906,0.7467949390411377,0.3582138419151306,0.255767673254013,293.2490539550781,297.1499938964844,293.1499938964844,0.3641726970672607,-6741.2919921875,304.1634826660156,0.801624059677124,0.4450285732746124,0.4278203547000885,293.44842529296875,297.1499938964844,293.1499938964844,0.0062349019572138,-2251.337890625,298.31646728515625,0.3470919728279114,0.050000000745058,0.2596424520015716,291.1287536621094,291.1499938964844,260.46661376953125,259.8758850097656,279.60595703125,295.1698303222656,291.1289367675781,1.0,0.5335420370101929,0.8160364031791687,0.8160364031791687,1.0,1.0,-2.3334200382232666,1.0466468334197998,1.2867730855941772,0.513176679611206,0.0,0.0,0.7659838795661926,220.75753784179688,218.0,8.437331199645996,-27085.763671875,1599.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9258728027344,311.3222961425781,278.1499938964844,0.0,18000.0,314.2699890136719,35914.5390625,36000.0,0.0,0.0,0.6170081496238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064630270004272,1.406483173370361,-2.013428274949547e-05,0.0,0.0006261848611757,0.0,0.0,357.75982666015625,0.0,0.0,0.0,0.8077200055122375,4.0,0.0,1.0
380040,293.2037048339844,297.1499938964844,293.1499938964844,0.8571966886520386,-12466.1552734375,304.1663513183594,0.9990000128746032,0.981398582458496,0.7909631729125977,293.4439392089844,297.1499938964844,293.1499938964844,0.1485731154680252,-3308.329345703125,304.1833801269531,0.6316089630126953,0.2118924260139465,0.2096350789070129,293.26318359375,297.1499938964844,293.1499938964844,0.2784782648086548,-4030.4345703125,304.1642150878906,0.7467949390411377,0.3582138419151306,0.255767673254013,293.2490539550781,297.1499938964844,293.1499938964844,0.3641726970672607,-6741.2919921875,304.1634826660156,0.801624059677124,0.4450285732746124,0.4278203547000885,293.44842529296875,297.1499938964844,293.1499938964844,0.0062349019572138,-2251.337890625,298.31646728515625,0.3470919728279114,0.050000000745058,0.2596424520015716,291.1287536621094,291.1499938964844,260.46661376953125,259.8758850097656,279.60595703125,295.1698303222656,291.1289367675781,1.0,0.5335420370101929,0.8160364031791687,0.8160364031791687,1.0,1.0,-2.3334200382232666,1.0466468334197998,1.2867730855941772,0.513176679611206,0.0,0.0,0.7659838795661926,220.75753784179688,218.0,8.437331199645996,-27085.763671875,1599.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9258728027344,311.3222961425781,278.1499938964844,0.0,18000.0,314.2699890136719,35914.5390625,36000.0,0.0,0.0,0.6170081496238708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4064630270004272,1.406483173370361,-2.013428274949547e-05,0.0,0.0006261848611757,0.0,0.0,357.75982666015625,0.0,0.0,0.0,0.8077200055122375,4.0,0.0,1.0
380100,293.2060546875,297.1499938964844,293.1499938964844,0.8567395806312561,-12463.09765625,304.1641845703125,0.9990000128746032,0.9802572727203368,0.791064977645874,293.4447326660156,297.1499938964844,293.1499938964844,0.1453020572662353,-3249.939697265625,304.1832580566406,0.6281177401542664,0.208015039563179,0.2059797495603561,293.26300048828125,297.1499938964844,293.1499938964844,0.2770748436450958,-4014.359375,304.1641845703125,0.7458683848381042,0.356816291809082,0.2548009157180786,293.24908447265625,297.1499938964844,293.1499938964844,0.3628054857254028,-6721.3486328125,304.1635131835937,0.8008313775062561,0.4437682032585144,0.4266418516635895,293.4488220214844,297.1499938964844,293.1499938964844,0.0061785615980625,-2234.358154296875,298.2647705078125,0.3470722436904907,0.050000000745058,0.2596518099308014,291.13140869140625,291.1499938964844,260.5039978027344,259.90411376953125,279.6302490234375,295.1734619140625,291.13165283203125,1.0,0.5327515006065369,0.8151678442955017,0.8151678442955017,1.0,1.0,-2.3265841007232666,1.043213963508606,1.283370018005371,0.511295735836029,0.0,0.0,0.7669603228569031,220.59927368164065,218.0,8.16292953491211,-26956.111328125,1589.5186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8097839355469,311.2396850585937,278.1499938964844,0.0,18000.0,313.7900085449219,35923.1796875,36000.0,0.0,0.0,0.6101753115653992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.409961223602295,1.4099814891815186,-2.0196064724586904e-05,0.0,0.0006192504079081,0.0,0.0,359.94390869140625,0.0,0.0,0.0,0.8092987537384033,4.0,0.0,1.0
380160,293.2093200683594,297.1499938964844,293.1499938964844,0.8572322726249695,-12471.8974609375,304.1606750488281,0.9990000128746032,0.9789053797721864,0.7917892336845398,293.4454650878906,297.1499938964844,293.1499938964844,0.1420977413654327,-3192.541748046875,304.1830444335937,0.6244327425956726,0.2041362673044204,0.2023331671953201,293.26287841796875,297.1499938964844,293.1499938964844,0.2757587134838104,-3999.352294921875,304.1639709472656,0.7447593808174133,0.3554084300994873,0.2538366913795471,293.2491455078125,297.1499938964844,293.1499938964844,0.3615510463714599,-6703.1826171875,304.163330078125,0.7998249530792236,0.4425003826618194,0.4254689216613769,293.4492492675781,297.1499938964844,293.1499938964844,0.0061241826042532,-2218.179443359375,298.2115173339844,0.3469301462173462,0.050000000745058,0.2597157955169678,291.13092041015625,291.1499938964844,260.5414733886719,259.93243408203125,279.6547546386719,295.1783447265625,291.1304016113281,1.0,0.5322477221488953,0.8143461346626282,0.8143461346626282,1.0,1.0,-2.3205819129943848,1.040188908576965,1.2803930044174194,0.5096415281295776,0.0,0.0,0.7682309150695801,220.759033203125,221.0,1.36696457862854,-26808.880859375,1582.3616943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6664428710937,311.13140869140625,278.1499938964844,0.0,18000.0,313.7900085449219,35926.59375,36000.0,0.0,0.0,0.6077125072479248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.413128137588501,1.4131484031677246,-2.025112553383224e-05,0.0,0.0006167509127408,0.0,0.0,361.9166259765625,0.0,0.0,0.0,0.8107692003250122,4.0,0.0,1.0
380220,293.218017578125,297.1499938964844,293.1499938964844,0.8602631688117981,-12513.837890625,304.1520690917969,0.9990000128746032,0.9756448864936828,0.7946470975875854,293.4468078613281,297.1499938964844,293.1499938964844,0.1358030587434768,-3079.015625,304.1825256347656,0.6164366602897644,0.196380540728569,0.1950651407241821,293.2628173828125,297.1499938964844,293.1499938964844,0.2732222378253937,-3970.43115234375,304.16357421875,0.7421295046806335,0.3525582551956177,0.2519046068191528,293.2493896484375,297.1499938964844,293.1499938964844,0.3591749966144562,-6668.81494140625,304.1628723144531,0.7973259091377258,0.4399395585060119,0.4231268763542175,293.45025634765625,297.1499938964844,293.1499938964844,0.0060214414261281,-2187.70947265625,298.1022033691406,0.3463712632656097,0.050000000745058,0.2599680423736572,291.1253356933594,291.1499938964844,260.6165771484375,259.9892883300781,279.7046813964844,295.1913146972656,291.1252136230469,1.0,0.5318900942802429,0.8127025961875916,0.8127025961875916,1.0,1.0,-2.3104512691497803,1.0350406169891355,1.275410771369934,0.5068280696868896,0.0,0.0,0.7719815373420715,221.8009185791016,209.0,-3.4637093544006348,-26564.876953125,1573.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40338134765625,310.9413452148437,278.1499938964844,0.0,18000.0,313.7900085449219,35886.546875,36000.0,0.0,0.0,0.6033740043640137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231855869293213,1.4232059717178345,-2.041529478447046e-05,0.0,0.0006123479106463,0.0,0.0,368.0851440429688,0.0,0.0,0.0,0.8153511881828308,4.0,0.0,1.0
380280,293.218017578125,297.1499938964844,293.1499938964844,0.8602631688117981,-12513.837890625,304.1520690917969,0.9990000128746032,0.9756448864936828,0.7946470975875854,293.4468078613281,297.1499938964844,293.1499938964844,0.1358030587434768,-3079.015625,304.1825256347656,0.6164366602897644,0.196380540728569,0.1950651407241821,293.2628173828125,297.1499938964844,293.1499938964844,0.2732222378253937,-3970.43115234375,304.16357421875,0.7421295046806335,0.3525582551956177,0.2519046068191528,293.2493896484375,297.1499938964844,293.1499938964844,0.3591749966144562,-6668.81494140625,304.1628723144531,0.7973259091377258,0.4399395585060119,0.4231268763542175,293.45025634765625,297.1499938964844,293.1499938964844,0.0060214414261281,-2187.70947265625,298.1022033691406,0.3463712632656097,0.050000000745058,0.2599680423736572,291.1253356933594,291.1499938964844,260.6165771484375,259.9892883300781,279.7046813964844,295.1913146972656,291.1252136230469,1.0,0.5318900942802429,0.8127025961875916,0.8127025961875916,1.0,1.0,-2.3104512691497803,1.0350406169891355,1.275410771369934,0.5068280696868896,0.0,0.0,0.7719815373420715,221.8009185791016,209.0,-3.4637093544006348,-26564.876953125,1573.3787841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.40338134765625,310.9413452148437,278.1499938964844,0.0,18000.0,313.7900085449219,35886.546875,36000.0,0.0,0.0,0.6033740043640137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231855869293213,1.4232059717178345,-2.041529478447046e-05,0.0,0.0006123479106463,0.0,0.0,368.0851440429688,0.0,0.0,0.0,0.8153511881828308,4.0,0.0,1.0
380340,293.2227478027344,297.1499938964844,293.1499938964844,0.8531766533851624,-12423.4169921875,304.1637268066406,0.9990000128746032,0.9729390144348145,0.789002001285553,293.4475402832031,297.1499938964844,293.1499938964844,0.1292732506990432,-2959.58740234375,304.1825866699219,0.609837532043457,0.1887094974517822,0.187691792845726,293.2624816894531,297.1499938964844,293.1499938964844,0.2701252996921539,-3934.486328125,304.16424560546875,0.7419008016586304,0.3497698605060577,0.2498693019151687,293.2493591308594,297.1499938964844,293.1499938964844,0.3560988903045654,-6623.30224609375,304.16375732421875,0.7976670861244202,0.4374300241470337,0.4206451177597046,293.4510498046875,297.1499938964844,293.1499938964844,0.0058976705186069,-2148.52880859375,298.00177001953125,0.3474810719490051,0.050000000745058,0.2594728469848633,291.1381530761719,291.1499938964844,260.6918334960937,260.0464782714844,279.75927734375,295.2013244628906,291.13934326171875,1.0,0.5270655751228333,0.8110590577125549,0.8110590577125549,1.0,1.0,-2.288806438446045,1.0243092775344849,1.26449716091156,0.501155436038971,0.0,0.0,0.7730454206466675,218.514404296875,197.0,16.468229293823242,-26260.82421875,1532.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1835327148437,310.79644775390625,278.1499938964844,0.0,18000.0,313.3099975585937,35942.56640625,36000.0,0.0,0.0,0.594779908657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308921098709106,1.4309126138687134,-2.056152698060032e-05,0.0,0.0006036260165274,0.0,0.0,373.1183776855469,0.0,0.0,0.0,0.8187317848205566,4.0,0.0,1.0
380400,293.2227478027344,297.1499938964844,293.1499938964844,0.8531766533851624,-12423.4169921875,304.1637268066406,0.9990000128746032,0.9729390144348145,0.789002001285553,293.4475402832031,297.1499938964844,293.1499938964844,0.1292732506990432,-2959.58740234375,304.1825866699219,0.609837532043457,0.1887094974517822,0.187691792845726,293.2624816894531,297.1499938964844,293.1499938964844,0.2701252996921539,-3934.486328125,304.16424560546875,0.7419008016586304,0.3497698605060577,0.2498693019151687,293.2493591308594,297.1499938964844,293.1499938964844,0.3560988903045654,-6623.30224609375,304.16375732421875,0.7976670861244202,0.4374300241470337,0.4206451177597046,293.4510498046875,297.1499938964844,293.1499938964844,0.0058976705186069,-2148.52880859375,298.00177001953125,0.3474810719490051,0.050000000745058,0.2594728469848633,291.1381530761719,291.1499938964844,260.6918334960937,260.0464782714844,279.75927734375,295.2013244628906,291.13934326171875,1.0,0.5270655751228333,0.8110590577125549,0.8110590577125549,1.0,1.0,-2.288806438446045,1.0243092775344849,1.26449716091156,0.501155436038971,0.0,0.0,0.7730454206466675,218.514404296875,197.0,16.468229293823242,-26260.82421875,1532.8299560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1835327148437,310.79644775390625,278.1499938964844,0.0,18000.0,313.3099975585937,35942.56640625,36000.0,0.0,0.0,0.594779908657074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308921098709106,1.4309126138687134,-2.056152698060032e-05,0.0,0.0006036260165274,0.0,0.0,373.1183776855469,0.0,0.0,0.0,0.8187317848205566,4.0,0.0,1.0
380460,293.2178039550781,297.1499938964844,293.1499938964844,0.8383225798606873,-12237.876953125,304.1839904785156,0.9990000128746032,0.9720839858055116,0.7771530151367188,293.44775390625,297.1499938964844,293.1499938964844,0.1227463856339454,-2838.820068359375,304.1825866699219,0.6043716669082642,0.1811310350894928,0.1802985519170761,293.26129150390625,297.1499938964844,293.1499938964844,0.2669285833835602,-3897.26611328125,304.164794921875,0.7435476183891296,0.3471579849720001,0.2478606849908828,293.24871826171875,297.1499938964844,293.1499938964844,0.3528282344341278,-6574.80517578125,304.16461181640625,0.8001865148544312,0.4350414872169494,0.4181549549102783,293.4511108398437,297.1499938964844,293.1499938964844,0.0057610049843788,-2104.210693359375,297.9063720703125,0.3498632609844208,0.050000000745058,0.2584443092346191,291.15728759765625,291.1499938964844,260.7673034667969,260.10406494140625,279.8121337890625,295.200439453125,291.1584167480469,1.0,0.5195872187614441,0.8094130158424377,0.8094130158424377,1.0,1.0,-2.2590584754943848,1.0097030401229858,1.2493553161621094,0.493272602558136,0.0,0.0,0.7707456946372986,212.14166259765625,200.0,23.852458953857425,-25849.1328125,1470.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9653625488281,310.6376953125,278.1499938964844,0.0,18000.0,313.3099975585937,36045.2421875,36000.0,0.0,0.0,0.5899298787117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4277642965316772,1.4277849197387695,-2.0530453184619543e-05,0.0,0.0005987038020975,0.0,0.0,371.4368896484375,0.0,0.0,0.0,0.8173043727874756,4.0,0.0,1.0
380520,293.2178039550781,297.1499938964844,293.1499938964844,0.8383225798606873,-12237.876953125,304.1839904785156,0.9990000128746032,0.9720839858055116,0.7771530151367188,293.44775390625,297.1499938964844,293.1499938964844,0.1227463856339454,-2838.820068359375,304.1825866699219,0.6043716669082642,0.1811310350894928,0.1802985519170761,293.26129150390625,297.1499938964844,293.1499938964844,0.2669285833835602,-3897.26611328125,304.164794921875,0.7435476183891296,0.3471579849720001,0.2478606849908828,293.24871826171875,297.1499938964844,293.1499938964844,0.3528282344341278,-6574.80517578125,304.16461181640625,0.8001865148544312,0.4350414872169494,0.4181549549102783,293.4511108398437,297.1499938964844,293.1499938964844,0.0057610049843788,-2104.210693359375,297.9063720703125,0.3498632609844208,0.050000000745058,0.2584443092346191,291.15728759765625,291.1499938964844,260.7673034667969,260.10406494140625,279.8121337890625,295.200439453125,291.1584167480469,1.0,0.5195872187614441,0.8094130158424377,0.8094130158424377,1.0,1.0,-2.2590584754943848,1.0097030401229858,1.2493553161621094,0.493272602558136,0.0,0.0,0.7707456946372986,212.14166259765625,200.0,23.852458953857425,-25849.1328125,1470.9637451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9653625488281,310.6376953125,278.1499938964844,0.0,18000.0,313.3099975585937,36045.2421875,36000.0,0.0,0.0,0.5899298787117004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4277642965316772,1.4277849197387695,-2.0530453184619543e-05,0.0,0.0005987038020975,0.0,0.0,371.4368896484375,0.0,0.0,0.0,0.8173043727874756,4.0,0.0,1.0
380580,293.2116394042969,297.1499938964844,293.1499938964844,0.8292872309684753,-12133.439453125,304.187255859375,0.9990000128746032,0.9716257452964784,0.7712296843528748,293.4478759765625,297.1499938964844,293.1499938964844,0.1164674460887909,-2721.459228515625,304.18218994140625,0.596951425075531,0.1735636889934539,0.1730495393276214,293.259765625,297.1499938964844,293.1499938964844,0.2640589773654938,-3863.974609375,304.16461181640625,0.7436036467552185,0.3446471691131592,0.2460304498672485,293.24786376953125,297.1499938964844,293.1499938964844,0.3498672246932983,-6531.17626953125,304.1646423339844,0.800774872303009,0.4327128827571869,0.4158585667610168,293.4506530761719,297.1499938964844,293.1499938964844,0.0056415628641843,-2065.374755859375,297.8107604980469,0.3510820269584656,0.050000000745058,0.2579365372657776,291.17254638671875,291.1499938964844,260.8428955078125,260.162109375,279.859130859375,295.19677734375,291.1729736328125,1.0,0.5154339671134949,0.8077670335769653,0.8077670335769653,1.0,1.0,-2.2376575469970703,0.9991599917411804,1.2384974956512451,0.4874064028263092,0.0,0.0,0.7665279507637024,208.79771423339844,203.0,19.227813720703125,-25515.9375,1432.0208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8226623535156,310.5193786621094,278.1499938964844,0.0,18000.0,313.3099975585937,36120.11328125,36000.0,0.0,0.0,0.5850397348403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4172184467315674,1.4172388315200806,-2.03651925403392e-05,0.0,0.0005937409587204,0.0,0.0,365.0256042480469,0.0,0.0,0.0,0.8125220537185669,4.0,0.0,1.0
380640,293.2116394042969,297.1499938964844,293.1499938964844,0.8292872309684753,-12133.439453125,304.187255859375,0.9990000128746032,0.9716257452964784,0.7712296843528748,293.4478759765625,297.1499938964844,293.1499938964844,0.1164674460887909,-2721.459228515625,304.18218994140625,0.596951425075531,0.1735636889934539,0.1730495393276214,293.259765625,297.1499938964844,293.1499938964844,0.2640589773654938,-3863.974609375,304.16461181640625,0.7436036467552185,0.3446471691131592,0.2460304498672485,293.24786376953125,297.1499938964844,293.1499938964844,0.3498672246932983,-6531.17626953125,304.1646423339844,0.800774872303009,0.4327128827571869,0.4158585667610168,293.4506530761719,297.1499938964844,293.1499938964844,0.0056415628641843,-2065.374755859375,297.8107604980469,0.3510820269584656,0.050000000745058,0.2579365372657776,291.17254638671875,291.1499938964844,260.8428955078125,260.162109375,279.859130859375,295.19677734375,291.1729736328125,1.0,0.5154339671134949,0.8077670335769653,0.8077670335769653,1.0,1.0,-2.2376575469970703,0.9991599917411804,1.2384974956512451,0.4874064028263092,0.0,0.0,0.7665279507637024,208.79771423339844,203.0,19.227813720703125,-25515.9375,1432.0208740234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8226623535156,310.5193786621094,278.1499938964844,0.0,18000.0,313.3099975585937,36120.11328125,36000.0,0.0,0.0,0.5850397348403931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4172184467315674,1.4172388315200806,-2.03651925403392e-05,0.0,0.0005937409587204,0.0,0.0,365.0256042480469,0.0,0.0,0.0,0.8125220537185669,4.0,0.0,1.0
380700,293.2108459472656,297.1499938964844,293.1499938964844,0.8269622921943665,-12109.5625,304.1846923828125,0.9990000128746032,0.971001148223877,0.7701097726821899,293.4479064941406,297.1499938964844,293.1499938964844,0.1134185343980789,-2664.047119140625,304.181884765625,0.5925477147102356,0.1697824299335479,0.1694566756486892,293.25909423828125,297.1499938964844,293.1499938964844,0.2627431750297546,-3848.756591796875,304.16436767578125,0.7430998682975769,0.3433905839920044,0.2451444268226623,293.2474670410156,297.1499938964844,293.1499938964844,0.348527193069458,-6511.5380859375,304.1643981933594,0.8004392385482788,0.4315491914749145,0.4147471487522125,293.4504089355469,297.1499938964844,293.1499938964844,0.0055873151868581,-2047.8590087890625,297.76141357421875,0.3513147234916687,0.050000000745058,0.2578411996364593,291.1766967773437,291.1499938964844,260.8807373046875,260.1913146972656,279.8827514648437,295.19732666015625,291.1770324707031,1.0,0.5141246318817139,0.8069440126419067,0.8069440126419067,1.0,1.0,-2.2294809818267822,0.9950948357582092,1.234386324882507,0.4851692020893097,0.0,0.0,0.7643284201622009,208.0504150390625,203.0,15.60846710205078,-25374.35546875,1419.312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.76910400390625,310.4709167480469,278.1499938964844,0.0,18000.0,313.1499938964844,36133.21484375,35280.0,0.0,0.0,0.5810061097145081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4109946489334106,1.4110147953033447,-2.0261266399757005e-05,0.0,0.0005896473303437,0.0,0.0,361.1910400390625,0.0,0.0,0.0,0.7996960282325745,4.0,0.0,1.0
380760,293.21124267578125,297.1499938964844,293.1499938964844,0.8265290856361389,-12109.5166015625,304.1791381835937,0.9990000128746032,0.9701563715934752,0.7698293924331665,293.4479064941406,297.1499938964844,293.1499938964844,0.1105394214391708,-2609.797607421875,304.1813049316406,0.587777853012085,0.1660063117742538,0.1658821254968643,293.25848388671875,297.1499938964844,293.1499938964844,0.2617630958557129,-3837.734619140625,304.1635131835937,0.7423465251922607,0.3421261012554168,0.2442649602890014,293.24713134765625,297.1499938964844,293.1499938964844,0.3476288020610809,-6498.9150390625,304.1634216308594,0.799811065196991,0.4303819537162781,0.4136478304862976,293.4501953125,297.1499938964844,293.1499938964844,0.0055375606752932,-2032.799072265625,297.7051696777344,0.3513733148574829,0.050000000745058,0.2578176259994507,291.1669616699219,291.1499938964844,260.9186096191406,260.2206420898437,279.9064025878906,295.1993408203125,291.1661376953125,1.0,0.5132040977478027,0.8062154650688171,0.8062154650688171,1.0,1.0,-2.2224440574646,0.9915907979011536,1.2308533191680908,0.483246237039566,0.0,0.0,0.7640743851661682,207.7206573486328,206.0,-5.339550018310547,-25189.576171875,1409.6185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7191772460937,310.4014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,35510.40625,35280.0,0.0,0.0,0.5783183574676514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3944131135940552,1.3944329023361206,-1.983793845283799e-05,0.0,0.0005869196029379,0.0,0.0,349.2392883300781,0.0,0.0,0.0,0.8007867336273193,4.0,0.0,1.0
380820,293.21514892578125,297.1499938964844,293.1499938964844,0.826593279838562,-12119.1416015625,304.1693115234375,0.9990000128746032,0.9678211212158204,0.7712103724479675,293.4478454589844,297.1499938964844,293.1499938964844,0.1046524941921234,-2497.421142578125,304.1806945800781,0.5772978067398071,0.1584747731685638,0.1587852835655212,293.2575988769531,297.1499938964844,293.1499938964844,0.2592942118644714,-3809.12451171875,304.16314697265625,0.7402576208114624,0.3395579159259796,0.242509514093399,293.24664306640625,297.1499938964844,293.1499938964844,0.3451735973358154,-6462.88671875,304.1630554199219,0.797870397567749,0.4280191361904144,0.4114653170108795,293.45001220703125,297.1499938964844,293.1499938964844,0.0054401494562625,-2001.3740234375,297.60302734375,0.351087212562561,0.050000000745058,0.257936418056488,291.16961669921875,291.1499938964844,260.9944152832031,260.2797546386719,279.9548645019531,295.20782470703125,291.1697998046875,1.0,0.5122623443603516,0.8047583699226379,0.8047583699226379,1.0,1.0,-2.210988998413086,0.9858424067497252,1.2251466512680054,0.4800920486450195,0.0,0.0,0.7614343762397766,208.0251922607422,209.0,2.75313138961792,-24972.970703125,1397.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6271057128906,310.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,35385.796875,35280.0,0.0,0.0,0.573147714138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3865188360214231,1.3865385055541992,-1.9676446754601784e-05,0.0,0.0005816720658913,0.0,0.0,344.1266784667969,0.0,0.0,0.0,0.7969232797622681,4.0,0.0,1.0
380880,293.21514892578125,297.1499938964844,293.1499938964844,0.826593279838562,-12119.1416015625,304.1693115234375,0.9990000128746032,0.9678211212158204,0.7712103724479675,293.4478454589844,297.1499938964844,293.1499938964844,0.1046524941921234,-2497.421142578125,304.1806945800781,0.5772978067398071,0.1584747731685638,0.1587852835655212,293.2575988769531,297.1499938964844,293.1499938964844,0.2592942118644714,-3809.12451171875,304.16314697265625,0.7402576208114624,0.3395579159259796,0.242509514093399,293.24664306640625,297.1499938964844,293.1499938964844,0.3451735973358154,-6462.88671875,304.1630554199219,0.797870397567749,0.4280191361904144,0.4114653170108795,293.45001220703125,297.1499938964844,293.1499938964844,0.0054401494562625,-2001.3740234375,297.60302734375,0.351087212562561,0.050000000745058,0.257936418056488,291.16961669921875,291.1499938964844,260.9944152832031,260.2797546386719,279.9548645019531,295.20782470703125,291.1697998046875,1.0,0.5122623443603516,0.8047583699226379,0.8047583699226379,1.0,1.0,-2.210988998413086,0.9858424067497252,1.2251466512680054,0.4800920486450195,0.0,0.0,0.7614343762397766,208.0251922607422,209.0,2.75313138961792,-24972.970703125,1397.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6271057128906,310.3222351074219,278.1499938964844,0.0,18000.0,313.1499938964844,35385.796875,35280.0,0.0,0.0,0.573147714138031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3865188360214231,1.3865385055541992,-1.9676446754601784e-05,0.0,0.0005816720658913,0.0,0.0,344.1266784667969,0.0,0.0,0.0,0.7969232797622681,4.0,0.0,1.0
380940,293.2224426269531,297.1499938964844,293.1499938964844,0.8291090726852417,-12157.2587890625,304.15869140625,0.9990000128746032,0.964696168899536,0.7744370102882385,293.4476013183594,297.1499938964844,293.1499938964844,0.0988932028412818,-2386.16552734375,304.1800537109375,0.5658092498779297,0.1509780585765838,0.151752158999443,293.2571716308594,297.1499938964844,293.1499938964844,0.2568166553974151,-3780.326904296875,304.16290283203125,0.737606406211853,0.3369231224060058,0.24073326587677,293.2464904785156,297.1499938964844,293.1499938964844,0.3427218198776245,-6426.81982421875,304.16278076171875,0.7952643036842346,0.4256021678447723,0.409266710281372,293.45025634765625,297.1499938964844,293.1499938964844,0.0053447312675416,-1970.3638916015625,297.4999694824219,0.3504219353199005,0.050000000745058,0.2582137584686279,291.1724853515625,291.1499938964844,261.0703125,260.3394775390625,280.0050354003906,295.2216186523437,291.1725769042969,1.0,0.5121729373931885,0.8033012747764587,0.8033012747764587,1.0,1.0,-2.2019741535186768,0.9812652468681335,1.220708966255188,0.4775788784027099,0.0,0.0,0.7582271695137024,209.24868774414065,212.0,3.300327777862549,-24765.359375,1391.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5394897460937,310.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,35386.16796875,34200.0,0.0,0.0,0.5682942867279053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3767967224121094,1.3768161535263062,-1.951339072547853e-05,0.0,0.0005767464754171,0.0,0.0,338.3349914550781,0.0,0.0,0.0,0.7775182723999023,4.0,0.0,1.0
381000,293.2224426269531,297.1499938964844,293.1499938964844,0.8291090726852417,-12157.2587890625,304.15869140625,0.9990000128746032,0.964696168899536,0.7744370102882385,293.4476013183594,297.1499938964844,293.1499938964844,0.0988932028412818,-2386.16552734375,304.1800537109375,0.5658092498779297,0.1509780585765838,0.151752158999443,293.2571716308594,297.1499938964844,293.1499938964844,0.2568166553974151,-3780.326904296875,304.16290283203125,0.737606406211853,0.3369231224060058,0.24073326587677,293.2464904785156,297.1499938964844,293.1499938964844,0.3427218198776245,-6426.81982421875,304.16278076171875,0.7952643036842346,0.4256021678447723,0.409266710281372,293.45025634765625,297.1499938964844,293.1499938964844,0.0053447312675416,-1970.3638916015625,297.4999694824219,0.3504219353199005,0.050000000745058,0.2582137584686279,291.1724853515625,291.1499938964844,261.0703125,260.3394775390625,280.0050354003906,295.2216186523437,291.1725769042969,1.0,0.5121729373931885,0.8033012747764587,0.8033012747764587,1.0,1.0,-2.2019741535186768,0.9812652468681335,1.220708966255188,0.4775788784027099,0.0,0.0,0.7582271695137024,209.24868774414065,212.0,3.300327777862549,-24765.359375,1391.0089111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5394897460937,310.2402648925781,278.1499938964844,0.0,18000.0,313.1499938964844,35386.16796875,34200.0,0.0,0.0,0.5682942867279053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3767967224121094,1.3768161535263062,-1.951339072547853e-05,0.0,0.0005767464754171,0.0,0.0,338.3349914550781,0.0,0.0,0.0,0.7775182723999023,4.0,0.0,1.0
381060,293.2318420410156,297.1499938964844,293.1499938964844,0.8347977995872498,-12232.3330078125,304.14654541015625,0.9990000128746032,0.9609631299972534,0.778885543346405,293.44793701171875,297.1499938964844,293.1499938964844,0.0933364555239677,-2278.071044921875,304.1793518066406,0.5534515380859375,0.1433723121881485,0.1446887552738189,293.25701904296875,297.1499938964844,293.1499938964844,0.2547780573368072,-3756.97412109375,304.1620788574219,0.734592616558075,0.3342392146587372,0.2389358431100845,293.2465515136719,297.1499938964844,293.1499938964844,0.3408713042736053,-6400.19970703125,304.1617126464844,0.7922244668006897,0.4231477081775665,0.4070508182048797,293.4508056640625,297.1499938964844,293.1499938964844,0.0052572269923985,-1943.160400390625,297.38525390625,0.3495134711265564,0.050000000745058,0.2585977017879486,291.15460205078125,291.1499938964844,261.146240234375,260.3998718261719,280.052490234375,295.2314758300781,291.1551208496094,1.0,0.5126393437385559,0.8017361760139465,0.8017361760139465,1.0,1.0,-2.1944735050201416,0.9773970246315002,1.2170764207839966,0.4754457175731659,0.0,0.0,0.7593438625335693,211.08624267578125,200.0,-7.803028106689453,-24533.869140625,1389.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.477783203125,310.1549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,34276.4140625,34200.0,0.0,0.0,0.5634750127792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3565155267715454,1.3565343618392944,-1.892579166451469e-05,0.0,0.0005718554602935,0.0,0.0,323.3940124511719,0.0,0.0,0.0,0.7808387279510498,4.0,0.0,1.0
381120,293.2318420410156,297.1499938964844,293.1499938964844,0.8347977995872498,-12232.3330078125,304.14654541015625,0.9990000128746032,0.9609631299972534,0.778885543346405,293.44793701171875,297.1499938964844,293.1499938964844,0.0933364555239677,-2278.071044921875,304.1793518066406,0.5534515380859375,0.1433723121881485,0.1446887552738189,293.25701904296875,297.1499938964844,293.1499938964844,0.2547780573368072,-3756.97412109375,304.1620788574219,0.734592616558075,0.3342392146587372,0.2389358431100845,293.2465515136719,297.1499938964844,293.1499938964844,0.3408713042736053,-6400.19970703125,304.1617126464844,0.7922244668006897,0.4231477081775665,0.4070508182048797,293.4508056640625,297.1499938964844,293.1499938964844,0.0052572269923985,-1943.160400390625,297.38525390625,0.3495134711265564,0.050000000745058,0.2585977017879486,291.15460205078125,291.1499938964844,261.146240234375,260.3998718261719,280.052490234375,295.2314758300781,291.1551208496094,1.0,0.5126393437385559,0.8017361760139465,0.8017361760139465,1.0,1.0,-2.1944735050201416,0.9773970246315002,1.2170764207839966,0.4754457175731659,0.0,0.0,0.7593438625335693,211.08624267578125,200.0,-7.803028106689453,-24533.869140625,1389.0179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.477783203125,310.1549377441406,278.1499938964844,0.0,18000.0,313.1499938964844,34276.4140625,34200.0,0.0,0.0,0.5634750127792358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3565155267715454,1.3565343618392944,-1.892579166451469e-05,0.0,0.0005718554602935,0.0,0.0,323.3940124511719,0.0,0.0,0.0,0.7808387279510498,4.0,0.0,1.0
381180,293.23687744140625,297.1499938964844,293.1499938964844,0.8286715149879456,-12152.318359375,304.1584167480469,0.9990000128746032,0.9578455686569214,0.7742862105369568,293.4483947753906,297.1499938964844,293.1499938964844,0.087301455438137,-2159.551025390625,304.1796264648437,0.542985737323761,0.1357314884662628,0.1373733580112457,293.2566223144531,297.1499938964844,293.1499938964844,0.2517731189727783,-3721.36572265625,304.1630859375,0.734114944934845,0.3316055834293365,0.2370251715183258,293.24639892578125,297.1499938964844,293.1499938964844,0.3377740383148193,-6353.55615234375,304.1629943847656,0.792246401309967,0.4207310974597931,0.4046798646450043,293.4513244628906,297.1499938964844,293.1499938964844,0.0051451041363179,-1904.592529296875,297.29010009765625,0.3504540920257568,0.050000000745058,0.2582020759582519,291.1745300292969,291.1499938964844,261.2221984863281,260.46099853515625,280.1045227050781,295.23687744140625,291.176025390625,1.0,0.5083448886871338,0.8001711368560791,0.8001711368560791,1.0,1.0,-2.174558639526367,0.9675341844558716,1.2070245742797852,0.4702104926109314,0.0,0.0,0.7549786567687988,208.4161071777344,203.0,20.59514808654785,-24282.94140625,1355.7364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41583251953125,310.1111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,34319.890625,34200.0,0.0,0.0,0.558915913105011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3482577800750732,1.3482766151428225,-1.8799993995344263e-05,0.0,0.0005672285915352,0.0,0.0,318.7939758300781,0.0,0.0,0.0,0.7769029140472412,4.0,0.0,1.0
381240,293.23687744140625,297.1499938964844,293.1499938964844,0.8286715149879456,-12152.318359375,304.1584167480469,0.9990000128746032,0.9578455686569214,0.7742862105369568,293.4483947753906,297.1499938964844,293.1499938964844,0.087301455438137,-2159.551025390625,304.1796264648437,0.542985737323761,0.1357314884662628,0.1373733580112457,293.2566223144531,297.1499938964844,293.1499938964844,0.2517731189727783,-3721.36572265625,304.1630859375,0.734114944934845,0.3316055834293365,0.2370251715183258,293.24639892578125,297.1499938964844,293.1499938964844,0.3377740383148193,-6353.55615234375,304.1629943847656,0.792246401309967,0.4207310974597931,0.4046798646450043,293.4513244628906,297.1499938964844,293.1499938964844,0.0051451041363179,-1904.592529296875,297.29010009765625,0.3504540920257568,0.050000000745058,0.2582020759582519,291.1745300292969,291.1499938964844,261.2221984863281,260.46099853515625,280.1045227050781,295.23687744140625,291.176025390625,1.0,0.5083448886871338,0.8001711368560791,0.8001711368560791,1.0,1.0,-2.174558639526367,0.9675341844558716,1.2070245742797852,0.4702104926109314,0.0,0.0,0.7549786567687988,208.4161071777344,203.0,20.59514808654785,-24282.94140625,1355.7364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.41583251953125,310.1111145019531,278.1499938964844,0.0,18000.0,313.1499938964844,34319.890625,34200.0,0.0,0.0,0.558915913105011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3482577800750732,1.3482766151428225,-1.8799993995344263e-05,0.0,0.0005672285915352,0.0,0.0,318.7939758300781,0.0,0.0,0.0,0.7769029140472412,4.0,0.0,1.0
381300,293.2369689941406,297.1499938964844,293.1499938964844,0.8263900876045227,-12124.544921875,304.16094970703125,0.9990000128746032,0.9567252397537231,0.7730652093887329,293.4485778808594,297.1499938964844,293.1499938964844,0.0842973738908767,-2100.684326171875,304.1796875,0.5373680591583252,0.1319140344858169,0.1337470859289169,293.2563171386719,297.1499938964844,293.1499938964844,0.2502906918525696,-3703.79833984375,304.16339111328125,0.7335971593856812,0.3303169310092926,0.2361111491918563,293.24627685546875,297.1499938964844,293.1499938964844,0.3362182676792145,-6330.16552734375,304.1634521484375,0.7919057011604309,0.4195339381694793,0.4035356640815735,293.4515380859375,297.1499938964844,293.1499938964844,0.0050898725166916,-1885.3973388671875,297.2437438964844,0.3507058322429657,0.050000000745058,0.2580977082252502,291.1863708496094,291.1499938964844,261.2601928710937,260.49188232421875,280.1280517578125,295.2369384765625,291.18719482421875,1.0,0.5071576237678528,0.799388587474823,0.799388587474823,1.0,1.0,-2.166131496429444,0.963373601436615,1.2027579545974731,0.4678485989570617,0.0,0.0,0.7513331174850464,207.6181640625,203.0,23.76498985290528,-24153.154296875,1343.0299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3973388671875,310.0873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,34381.8984375,33120.0,0.0,0.0,0.5565887689590454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.339317798614502,1.339336395263672,-1.8668113625608385e-05,0.0,0.0005648668156936,0.0,0.0,313.9100036621094,0.0,0.0,0.0,0.7578712701797485,4.0,0.0,1.0
381360,293.2380065917969,297.1499938964844,293.1499938964844,0.826860785484314,-12132.30078125,304.1580505371094,0.9990000128746032,0.9554206728935242,0.7729499340057373,293.4487609863281,297.1499938964844,293.1499938964844,0.0814761668443679,-2046.0,304.1794128417969,0.5314140915870667,0.1280989795923233,0.1301362514495849,293.2559814453125,297.1499938964844,293.1499938964844,0.249362826347351,-3693.272216796875,304.1626281738281,0.7327710390090942,0.3290333747863769,0.2352152317762375,293.24615478515625,297.1499938964844,293.1499938964844,0.3353874087333679,-6318.4462890625,304.1625061035156,0.7911872267723083,0.418340265750885,0.4024098217487335,293.45166015625,297.1499938964844,293.1499938964844,0.0050414893776178,-1870.1563720703125,297.1846008300781,0.3507299125194549,0.050000000745058,0.2580882012844085,291.17401123046875,291.1499938964844,261.29815673828125,260.52294921875,280.1513061523437,295.2379150390625,291.17315673828125,1.0,0.5063111186027527,0.7986451983451843,0.7986451983451843,1.0,1.0,-2.159214973449707,0.9599297642707824,1.1992851495742798,0.4659455418586731,0.0,0.0,0.750829815864563,207.3730926513672,206.0,-4.292598724365234,-23961.681640625,1334.1619873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3977355957031,310.0405578613281,278.1499938964844,0.0,18000.0,313.1499938964844,33463.6171875,33120.0,0.0,0.0,0.5540921688079834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3143339157104492,1.3143519163131714,-1.805784813768696e-05,0.0,0.0005623330944217,0.0,0.0,297.6180725097656,0.0,0.0,0.0,0.7594521045684814,4.0,0.0,1.0
381420,293.2427062988281,297.1499938964844,293.1499938964844,0.8274722099304199,-12142.81640625,304.154296875,0.9990000128746032,0.9522472023963928,0.774552047252655,293.448974609375,297.1499938964844,293.1499938964844,0.0755526348948478,-1931.5072021484373,304.17950439453125,0.5190898180007935,0.1204884052276611,0.1229653730988502,293.2554626464844,297.1499938964844,293.1499938964844,0.2467380315065384,-3662.26220703125,304.1628112792969,0.7306055426597595,0.3264564871788025,0.2334501892328262,293.2459411621094,297.1499938964844,293.1499938964844,0.332691878080368,-6278.115234375,304.162841796875,0.7891303896903992,0.4159470200538635,0.4001959860324859,293.45196533203125,297.1499938964844,293.1499938964844,0.0049460604786872,-1837.29541015625,297.0854797363281,0.3504006564617157,0.050000000745058,0.2582264542579651,291.1851806640625,291.1499938964844,261.3741149902344,260.5857849121094,280.1978759765625,295.24249267578125,291.1857604980469,1.0,0.5054782629013062,0.797158420085907,0.797158420085907,1.0,1.0,-2.147911548614502,0.95425546169281,1.193656086921692,0.4628047347068786,0.0,0.0,0.7455971240997314,207.79576110839844,194.0,11.669790267944336,-23782.642578125,1322.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3978576660156,310.0265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,33307.9140625,33120.0,0.0,0.0,0.5490960478782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3002386093139648,1.300256371498108,-1.7798845874494873e-05,0.0,0.0005572626832872,0.0,0.0,289.6329345703125,0.0,0.0,0.0,0.7526509761810303,4.0,0.0,1.0
381480,293.2427062988281,297.1499938964844,293.1499938964844,0.8274722099304199,-12142.81640625,304.154296875,0.9990000128746032,0.9522472023963928,0.774552047252655,293.448974609375,297.1499938964844,293.1499938964844,0.0755526348948478,-1931.5072021484373,304.17950439453125,0.5190898180007935,0.1204884052276611,0.1229653730988502,293.2554626464844,297.1499938964844,293.1499938964844,0.2467380315065384,-3662.26220703125,304.1628112792969,0.7306055426597595,0.3264564871788025,0.2334501892328262,293.2459411621094,297.1499938964844,293.1499938964844,0.332691878080368,-6278.115234375,304.162841796875,0.7891303896903992,0.4159470200538635,0.4001959860324859,293.45196533203125,297.1499938964844,293.1499938964844,0.0049460604786872,-1837.29541015625,297.0854797363281,0.3504006564617157,0.050000000745058,0.2582264542579651,291.1851806640625,291.1499938964844,261.3741149902344,260.5857849121094,280.1978759765625,295.24249267578125,291.1857604980469,1.0,0.5054782629013062,0.797158420085907,0.797158420085907,1.0,1.0,-2.147911548614502,0.95425546169281,1.193656086921692,0.4628047347068786,0.0,0.0,0.7455971240997314,207.79576110839844,194.0,11.669790267944336,-23782.642578125,1322.76953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3978576660156,310.0265197753906,278.1499938964844,0.0,18000.0,313.1499938964844,33307.9140625,33120.0,0.0,0.0,0.5490960478782654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3002386093139648,1.300256371498108,-1.7798845874494873e-05,0.0,0.0005572626832872,0.0,0.0,289.6329345703125,0.0,0.0,0.0,0.7526509761810303,4.0,0.0,1.0
381540,293.2439270019531,297.1499938964844,293.1499938964844,0.8189203143119812,-12033.9716796875,304.1675720214844,0.9990000128746032,0.9496299624443054,0.7680263519287109,293.4486694335937,297.1499938964844,293.1499938964844,0.069417305290699,-1814.7374267578125,304.1799011230469,0.5088094472885132,0.1129736676812172,0.1157106161117553,293.254638671875,297.1499938964844,293.1499938964844,0.2438281923532486,-3627.612548828125,304.1634216308594,0.730716347694397,0.3239486217498779,0.2315972745418548,293.2454528808594,297.1499938964844,293.1499938964844,0.3296352922916412,-6232.00439453125,304.1636962890625,0.7898367047309875,0.4136111736297607,0.397860586643219,293.4520568847656,297.1499938964844,293.1499938964844,0.0048349946737289,-1798.1448974609375,296.991943359375,0.351753294467926,0.050000000745058,0.2576687037944793,291.2052307128906,291.1499938964844,261.45001220703125,260.6495361328125,280.2491149902344,295.2440490722656,291.20672607421875,1.0,0.5003279447555542,0.7956716418266296,0.7956716418266296,1.0,1.0,-2.125673055648804,0.9433075189590454,1.1823655366897583,0.4569520950317383,0.0,0.0,0.7371271252632141,204.2083740234375,197.0,26.66201400756836,-23498.802734375,1284.5728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40533447265625,310.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,33372.01953125,32040.0,0.0,0.0,0.5440248250961304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2790229320526123,1.2790403366088867,-1.748105205479078e-05,0.0,0.0005521160201169,0.0,0.0,278.6800231933594,0.0,0.0,0.0,0.7280601263046265,4.0,0.0,1.0
381600,293.2439270019531,297.1499938964844,293.1499938964844,0.8189203143119812,-12033.9716796875,304.1675720214844,0.9990000128746032,0.9496299624443054,0.7680263519287109,293.4486694335937,297.1499938964844,293.1499938964844,0.069417305290699,-1814.7374267578125,304.1799011230469,0.5088094472885132,0.1129736676812172,0.1157106161117553,293.254638671875,297.1499938964844,293.1499938964844,0.2438281923532486,-3627.612548828125,304.1634216308594,0.730716347694397,0.3239486217498779,0.2315972745418548,293.2454528808594,297.1499938964844,293.1499938964844,0.3296352922916412,-6232.00439453125,304.1636962890625,0.7898367047309875,0.4136111736297607,0.397860586643219,293.4520568847656,297.1499938964844,293.1499938964844,0.0048349946737289,-1798.1448974609375,296.991943359375,0.351753294467926,0.050000000745058,0.2576687037944793,291.2052307128906,291.1499938964844,261.45001220703125,260.6495361328125,280.2491149902344,295.2440490722656,291.20672607421875,1.0,0.5003279447555542,0.7956716418266296,0.7956716418266296,1.0,1.0,-2.125673055648804,0.9433075189590454,1.1823655366897583,0.4569520950317383,0.0,0.0,0.7371271252632141,204.2083740234375,197.0,26.66201400756836,-23498.802734375,1284.5728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40533447265625,310.0145874023437,278.1499938964844,0.0,18000.0,313.1499938964844,33372.01953125,32040.0,0.0,0.0,0.5440248250961304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2790229320526123,1.2790403366088867,-1.748105205479078e-05,0.0,0.0005521160201169,0.0,0.0,278.6800231933594,0.0,0.0,0.0,0.7280601263046265,4.0,0.0,1.0
