time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381660,293.2416687011719,297.1499938964844,293.1499938964844,0.8155299425125122,-11995.8857421875,304.16717529296875,0.9990000128746032,0.9477135539054872,0.7653600573539734,293.4481506347656,297.1499938964844,293.1499938964844,0.0634431689977645,-1703.843017578125,304.1799011230469,0.4978290498256683,0.1055131629109382,0.1086014732718467,293.2535095214844,297.1499938964844,293.1499938964844,0.2416085302829742,-3601.65380859375,304.1626892089844,0.729816198348999,0.3215284645557403,0.2298717647790908,293.24481201171875,297.1499938964844,293.1499938964844,0.3274182975292206,-6199.37548828125,304.1628723144531,0.7892780900001526,0.4113270044326782,0.3956625163555145,293.4517517089844,297.1499938964844,293.1499938964844,0.0047369175590574,-1764.881591796875,296.8860168457031,0.352312833070755,0.050000000745058,0.2574427425861358,291.2008972167969,291.1499938964844,261.5260314941406,260.71392822265625,280.29473876953125,295.2416687011719,291.2018737792969,1.0,0.4977348148822784,0.7942618727684021,0.7942618727684021,1.0,1.0,-2.1089389324188232,0.9350680708885192,1.1738709211349487,0.4523277580738067,0.0,0.0,0.7309176325798035,202.5393218994141,200.0,9.1034574508667,-23183.033203125,1259.9603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4661865234375,309.9932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32332.017578125,32040.0,0.0,0.0,0.5382771492004395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23860764503479,1.2386242151260376,-1.662797512835823e-05,0.0,0.0005462828557938,0.0,0.0,255.7178955078125,0.0,0.0,0.0,0.7223944664001465,4.0,0.0,1.0
381720,293.2416687011719,297.1499938964844,293.1499938964844,0.8155299425125122,-11995.8857421875,304.16717529296875,0.9990000128746032,0.9477135539054872,0.7653600573539734,293.4481506347656,297.1499938964844,293.1499938964844,0.0634431689977645,-1703.843017578125,304.1799011230469,0.4978290498256683,0.1055131629109382,0.1086014732718467,293.2535095214844,297.1499938964844,293.1499938964844,0.2416085302829742,-3601.65380859375,304.1626892089844,0.729816198348999,0.3215284645557403,0.2298717647790908,293.24481201171875,297.1499938964844,293.1499938964844,0.3274182975292206,-6199.37548828125,304.1628723144531,0.7892780900001526,0.4113270044326782,0.3956625163555145,293.4517517089844,297.1499938964844,293.1499938964844,0.0047369175590574,-1764.881591796875,296.8860168457031,0.352312833070755,0.050000000745058,0.2574427425861358,291.2008972167969,291.1499938964844,261.5260314941406,260.71392822265625,280.29473876953125,295.2416687011719,291.2018737792969,1.0,0.4977348148822784,0.7942618727684021,0.7942618727684021,1.0,1.0,-2.1089389324188232,0.9350680708885192,1.1738709211349487,0.4523277580738067,0.0,0.0,0.7309176325798035,202.5393218994141,200.0,9.1034574508667,-23183.033203125,1259.9603271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4661865234375,309.9932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,32332.017578125,32040.0,0.0,0.0,0.5382771492004395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.23860764503479,1.2386242151260376,-1.662797512835823e-05,0.0,0.0005462828557938,0.0,0.0,255.7178955078125,0.0,0.0,0.0,0.7223944664001465,4.0,0.0,1.0
381780,293.2438659667969,297.1499938964844,293.1499938964844,0.8149062991142273,-11993.302734375,304.162353515625,0.9990000128746032,0.9449545741081238,0.7660703659057617,293.4475402832031,297.1499938964844,293.1499938964844,0.0573090724647045,-1592.5128173828125,304.1801452636719,0.4859266281127929,0.0980818793177604,0.1015810742974281,293.2525634765625,297.1499938964844,293.1499938964844,0.2391617149114608,-3572.6376953125,304.1625061035156,0.7279655933380127,0.3190991878509521,0.2281976044178009,293.2442626953125,297.1499938964844,293.1499938964844,0.3248660862445831,-6161.16796875,304.1628112792969,0.7875645756721497,0.4090350270271301,0.39352747797966,293.45147705078125,297.1499938964844,293.1499938964844,0.0046418085694313,-1731.4854736328125,296.7884216308594,0.3521641194820404,0.050000000745058,0.2575037777423858,291.2111511230469,291.1499938964844,261.6024169921875,260.7785949707031,280.34051513671875,295.2437438964844,291.2113342285156,1.0,0.4965497553348541,0.7928521633148193,0.7928521633148193,1.0,1.0,-2.0968563556671143,0.929042398929596,1.1678138971328735,0.4489803612232208,0.0,0.0,0.7219046354293823,202.53640747070312,188.0,9.74952220916748,-22963.88671875,1246.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5193176269531,309.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,32325.498046875,32040.0,0.0,0.0,0.5323709845542908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2121542692184448,1.2121704816818235,-1.6232816051342525e-05,0.0,0.0005402888637036,0.0,0.0,243.05972290039065,0.0,0.0,0.0,0.7105835676193237,4.0,0.0,1.0
381840,293.2438659667969,297.1499938964844,293.1499938964844,0.8149062991142273,-11993.302734375,304.162353515625,0.9990000128746032,0.9449545741081238,0.7660703659057617,293.4475402832031,297.1499938964844,293.1499938964844,0.0573090724647045,-1592.5128173828125,304.1801452636719,0.4859266281127929,0.0980818793177604,0.1015810742974281,293.2525634765625,297.1499938964844,293.1499938964844,0.2391617149114608,-3572.6376953125,304.1625061035156,0.7279655933380127,0.3190991878509521,0.2281976044178009,293.2442626953125,297.1499938964844,293.1499938964844,0.3248660862445831,-6161.16796875,304.1628112792969,0.7875645756721497,0.4090350270271301,0.39352747797966,293.45147705078125,297.1499938964844,293.1499938964844,0.0046418085694313,-1731.4854736328125,296.7884216308594,0.3521641194820404,0.050000000745058,0.2575037777423858,291.2111511230469,291.1499938964844,261.6024169921875,260.7785949707031,280.34051513671875,295.2437438964844,291.2113342285156,1.0,0.4965497553348541,0.7928521633148193,0.7928521633148193,1.0,1.0,-2.0968563556671143,0.929042398929596,1.1678138971328735,0.4489803612232208,0.0,0.0,0.7219046354293823,202.53640747070312,188.0,9.74952220916748,-22963.88671875,1246.6650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5193176269531,309.9921875,278.1499938964844,0.0,18000.0,313.1499938964844,32325.498046875,32040.0,0.0,0.0,0.5323709845542908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2121542692184448,1.2121704816818235,-1.6232816051342525e-05,0.0,0.0005402888637036,0.0,0.0,243.05972290039065,0.0,0.0,0.0,0.7105835676193237,4.0,0.0,1.0
381900,293.2446594238281,297.1499938964844,293.1499938964844,0.8116378784179688,-11952.6083984375,304.1661376953125,0.9990000128746032,0.9436057806015016,0.7634874582290649,293.4471130371094,297.1499938964844,293.1499938964844,0.054158940911293,-1536.4228515625,304.1803894042969,0.4800673425197601,0.0943970158696174,0.0980335175991058,293.2520446777344,297.1499938964844,293.1499938964844,0.2379098236560821,-3557.748291015625,304.1625061035156,0.7278600335121155,0.3179012537002563,0.2273212820291519,293.2439270019531,297.1499938964844,293.1499938964844,0.3235668241977691,-6141.6611328125,304.162841796875,0.7877083420753479,0.4079065918922424,0.3924095332622528,293.4512939453125,297.1499938964844,293.1499938964844,0.004591257777065,-1713.666748046875,296.7391662597656,0.3527085483074188,0.050000000745058,0.2572848796844482,291.2151184082031,291.1499938964844,261.6407165527344,260.8110046386719,280.3658752441406,295.24468994140625,291.2159729003906,1.0,0.4942272007465362,0.7921472787857056,0.7921472787857056,1.0,1.0,-2.0868449211120605,0.9241060018539428,1.1627389192581177,0.4463721513748169,0.0,0.0,0.7172018885612488,201.1016387939453,188.0,12.83651065826416,-22825.169921875,1230.630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5438842773437,309.9936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,32326.3671875,30960.0,0.0,0.0,0.5293623208999634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1987580060958862,1.1987740993499756,-1.6036889064707793e-05,0.0,0.000537235464435,0.0,0.0,236.8380584716797,0.0,0.0,0.0,0.6896489858627319,4.0,0.0,1.0
381960,293.24273681640625,297.1499938964844,293.1499938964844,0.8070730566978455,-11895.662109375,304.1715087890625,0.9990000128746032,0.9427849650382996,0.7589133977890015,293.446533203125,297.1499938964844,293.1499938964844,0.0510536953806877,-1481.9984130859375,304.1805114746094,0.47396120429039,0.0907475277781486,0.0944829434156417,293.2513427734375,297.1499938964844,293.1499938964844,0.2369589358568191,-3546.73583984375,304.1619567871094,0.7283395528793335,0.3167458474636078,0.2264424562454223,293.2434387207031,297.1499938964844,293.1499938964844,0.3226692080497741,-6128.68701171875,304.1621398925781,0.7885550260543823,0.4068101644515991,0.3912827372550964,293.4509582519531,297.1499938964844,293.1499938964844,0.004539000801742,-1696.10595703125,296.6823425292969,0.3536812961101532,0.050000000745058,0.25689896941185,291.2051696777344,291.1499938964844,261.6791076660156,260.8434753417969,280.3910827636719,295.2429504394531,291.2046813964844,1.0,0.4911626279354095,0.7914661765098572,0.7914661765098572,1.0,1.0,-2.074217796325684,0.9179397225379944,1.1562782526016235,0.4430245757102966,0.0,0.0,0.7143867611885071,198.7032470703125,191.0,-6.547263145446777,-22589.1640625,1208.5048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58660888671875,309.9705505371094,278.1499938964844,0.0,18000.0,313.1499938964844,31408.837890625,30960.0,0.0,0.0,0.5261076092720032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1694576740264893,1.1694730520248413,-1.540802259114571e-05,0.0,0.0005339322960935,0.0,0.0,221.4348602294922,0.0,0.0,0.0,0.6892312169075012,4.0,0.0,1.0
382020,293.2386474609375,297.1499938964844,293.1499938964844,0.8018395900726318,-11835.2880859375,304.1727294921875,0.9990000128746032,0.9412756562232972,0.7557854056358337,293.4452819824219,297.1499938964844,293.1499938964844,0.0447020195424556,-1371.879150390625,304.1809387207031,0.4561909139156341,0.0834892764687538,0.0875504240393638,293.2498474121094,297.1499938964844,293.1499938964844,0.2345296144485473,-3517.70068359375,304.1620178222656,0.7276531457901001,0.3144800662994385,0.2248208373785019,293.2425231933594,297.1499938964844,293.1499938964844,0.3200798630714416,-6089.60009765625,304.1623840332031,0.7882168292999268,0.4046345353126526,0.3891828060150146,293.4501647949219,297.1499938964844,293.1499938964844,0.004442611709237,-1661.5313720703125,296.5882568359375,0.3543534278869629,0.050000000745058,0.2566369473934173,291.2181701660156,291.1499938964844,261.75604248046875,260.9085998535156,280.4362487792969,295.2387084960937,291.21844482421875,1.0,0.4884198904037475,0.7901039123535156,0.7901039123535156,1.0,1.0,-2.0573415756225586,0.9096553325653076,1.1476863622665403,0.4383629560470581,0.0,0.0,0.7044355273246765,196.8505706787109,194.0,9.548455238342283,-22348.03125,1184.0189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67205810546875,309.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,31282.736328125,30960.0,0.0,0.0,0.5193297863006592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1417473554611206,1.141762375831604,-1.4990596355346495e-05,0.0,0.0005270537221804,0.0,0.0,209.21145629882807,0.0,0.0,0.0,0.6766591668128967,4.0,0.0,1.0
382080,293.2386474609375,297.1499938964844,293.1499938964844,0.8018395900726318,-11835.2880859375,304.1727294921875,0.9990000128746032,0.9412756562232972,0.7557854056358337,293.4452819824219,297.1499938964844,293.1499938964844,0.0447020195424556,-1371.879150390625,304.1809387207031,0.4561909139156341,0.0834892764687538,0.0875504240393638,293.2498474121094,297.1499938964844,293.1499938964844,0.2345296144485473,-3517.70068359375,304.1620178222656,0.7276531457901001,0.3144800662994385,0.2248208373785019,293.2425231933594,297.1499938964844,293.1499938964844,0.3200798630714416,-6089.60009765625,304.1623840332031,0.7882168292999268,0.4046345353126526,0.3891828060150146,293.4501647949219,297.1499938964844,293.1499938964844,0.004442611709237,-1661.5313720703125,296.5882568359375,0.3543534278869629,0.050000000745058,0.2566369473934173,291.2181701660156,291.1499938964844,261.75604248046875,260.9085998535156,280.4362487792969,295.2387084960937,291.21844482421875,1.0,0.4884198904037475,0.7901039123535156,0.7901039123535156,1.0,1.0,-2.0573415756225586,0.9096553325653076,1.1476863622665403,0.4383629560470581,0.0,0.0,0.7044355273246765,196.8505706787109,194.0,9.548455238342283,-22348.03125,1184.0189208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67205810546875,309.9949035644531,278.1499938964844,0.0,18000.0,313.1499938964844,31282.736328125,30960.0,0.0,0.0,0.5193297863006592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1417473554611206,1.141762375831604,-1.4990596355346495e-05,0.0,0.0005270537221804,0.0,0.0,209.21145629882807,0.0,0.0,0.0,0.6766591668128967,4.0,0.0,1.0
382140,293.2392272949219,297.1499938964844,293.1499938964844,0.8012630343437195,-11834.62890625,304.166015625,0.9990000128746032,0.9389208555221558,0.7561741471290588,293.4439697265625,297.1499938964844,293.1499938964844,0.0384503565728664,-1264.8458251953125,304.1810302734375,0.4360761642456054,0.0762755125761032,0.0807231441140174,293.2486267089844,297.1499938964844,293.1499938964844,0.2324244081974029,-3492.74462890625,304.1614990234375,0.7259590029716492,0.3121998310089111,0.2232452780008316,293.2417297363281,297.1499938964844,293.1499938964844,0.3179006576538086,-6057.09765625,304.1618957519531,0.7866573333740234,0.4024481177330017,0.3871394693851471,293.44940185546875,297.1499938964844,293.1499938964844,0.0043529267422854,-1629.9366455078125,296.4873046875,0.354270190000534,0.050000000745058,0.256670206785202,291.2190246582031,291.1499938964844,261.833251953125,260.9739074707031,280.48150634765625,295.2391357421875,291.21881103515625,1.0,0.4871515333652496,0.7887416481971741,0.7887416481971741,1.0,1.0,-2.0453004837036133,0.9036679863929749,1.1416324377059937,0.4350235760211944,0.0,0.0,0.6950939297676086,196.70944213867188,197.0,2.139544725418091,-22112.3671875,1170.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.739990234375,309.9913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,31256.720703125,29880.0,0.0,0.0,0.5124187469482422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1127034425735474,1.1127179861068726,-1.4587097211915534e-05,0.0,0.0005200398736633,0.0,0.0,197.17295837402344,0.0,0.0,0.0,0.6490617990493774,4.0,0.0,1.0
382200,293.2392272949219,297.1499938964844,293.1499938964844,0.8012630343437195,-11834.62890625,304.166015625,0.9990000128746032,0.9389208555221558,0.7561741471290588,293.4439697265625,297.1499938964844,293.1499938964844,0.0384503565728664,-1264.8458251953125,304.1810302734375,0.4360761642456054,0.0762755125761032,0.0807231441140174,293.2486267089844,297.1499938964844,293.1499938964844,0.2324244081974029,-3492.74462890625,304.1614990234375,0.7259590029716492,0.3121998310089111,0.2232452780008316,293.2417297363281,297.1499938964844,293.1499938964844,0.3179006576538086,-6057.09765625,304.1618957519531,0.7866573333740234,0.4024481177330017,0.3871394693851471,293.44940185546875,297.1499938964844,293.1499938964844,0.0043529267422854,-1629.9366455078125,296.4873046875,0.354270190000534,0.050000000745058,0.256670206785202,291.2190246582031,291.1499938964844,261.833251953125,260.9739074707031,280.48150634765625,295.2391357421875,291.21881103515625,1.0,0.4871515333652496,0.7887416481971741,0.7887416481971741,1.0,1.0,-2.0453004837036133,0.9036679863929749,1.1416324377059937,0.4350235760211944,0.0,0.0,0.6950939297676086,196.70944213867188,197.0,2.139544725418091,-22112.3671875,1170.846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.739990234375,309.9913024902344,278.1499938964844,0.0,18000.0,313.1499938964844,31256.720703125,29880.0,0.0,0.0,0.5124187469482422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1127034425735474,1.1127179861068726,-1.4587097211915534e-05,0.0,0.0005200398736633,0.0,0.0,197.17295837402344,0.0,0.0,0.0,0.6490617990493774,4.0,0.0,1.0
382260,293.242919921875,297.1499938964844,293.1499938964844,0.8050695061683655,-11887.7265625,304.154541015625,0.9990000128746032,0.9359188079833984,0.7587060928344727,293.4426574707031,297.1499938964844,293.1499938964844,0.0324562713503837,-1161.2835693359375,304.1806945800781,0.4171034693717956,0.0690957456827163,0.0739667415618896,293.2476806640625,297.1499938964844,293.1499938964844,0.2308806777000427,-3474.92041015625,304.16033935546875,0.7236246466636658,0.309890866279602,0.221678227186203,293.2411499023437,297.1499938964844,293.1499938964844,0.3164957463741302,-6036.9697265625,304.1603698730469,0.7843515276908875,0.4002460539340973,0.3851195871829986,293.4488220214844,297.1499938964844,293.1499938964844,0.0042729992419481,-1603.21923828125,296.3698425292969,0.3537272214889526,0.050000000745058,0.2568835616111755,291.1925964355469,291.1499938964844,261.91064453125,261.0393981933594,280.5267944335937,295.24273681640625,291.19305419921875,1.0,0.4868888258934021,0.787453293800354,0.787453293800354,1.0,1.0,-2.036173820495605,0.8990841507911682,1.137089729309082,0.4324595630168915,0.0,0.0,0.691775918006897,197.6089630126953,185.0,-14.527071952819824,-21861.34375,1164.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8065185546875,309.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,30095.396484375,29880.0,0.0,0.0,0.505246639251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0794278383255005,1.0794416666030884,-1.3881509403290693e-05,0.0,0.0005127611220814,0.0,0.0,181.51222229003903,0.0,0.0,0.0,0.6465474963188171,4.0,0.0,1.0
382320,293.242919921875,297.1499938964844,293.1499938964844,0.8050695061683655,-11887.7265625,304.154541015625,0.9990000128746032,0.9359188079833984,0.7587060928344727,293.4426574707031,297.1499938964844,293.1499938964844,0.0324562713503837,-1161.2835693359375,304.1806945800781,0.4171034693717956,0.0690957456827163,0.0739667415618896,293.2476806640625,297.1499938964844,293.1499938964844,0.2308806777000427,-3474.92041015625,304.16033935546875,0.7236246466636658,0.309890866279602,0.221678227186203,293.2411499023437,297.1499938964844,293.1499938964844,0.3164957463741302,-6036.9697265625,304.1603698730469,0.7843515276908875,0.4002460539340973,0.3851195871829986,293.4488220214844,297.1499938964844,293.1499938964844,0.0042729992419481,-1603.21923828125,296.3698425292969,0.3537272214889526,0.050000000745058,0.2568835616111755,291.1925964355469,291.1499938964844,261.91064453125,261.0393981933594,280.5267944335937,295.24273681640625,291.19305419921875,1.0,0.4868888258934021,0.787453293800354,0.787453293800354,1.0,1.0,-2.036173820495605,0.8990841507911682,1.137089729309082,0.4324595630168915,0.0,0.0,0.691775918006897,197.6089630126953,185.0,-14.527071952819824,-21861.34375,1164.4241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8065185546875,309.9665222167969,278.1499938964844,0.0,18000.0,313.1499938964844,30095.396484375,29880.0,0.0,0.0,0.505246639251709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0794278383255005,1.0794416666030884,-1.3881509403290693e-05,0.0,0.0005127611220814,0.0,0.0,181.51222229003903,0.0,0.0,0.0,0.6465474963188171,4.0,0.0,1.0
382380,293.2430419921875,297.1499938964844,293.1499938964844,0.7976526021957397,-11793.041015625,304.1658630371094,0.9990000128746032,0.9335160851478576,0.7527446150779724,293.4409484863281,297.1499938964844,293.1499938964844,0.0267815366387367,-1055.6102294921875,304.17974853515625,0.4011072218418121,0.0620269291102886,0.0671368464827537,293.24658203125,297.1499938964844,293.1499938964844,0.2284512221813202,-3445.5869140625,304.16094970703125,0.7237063050270081,0.3076421320438385,0.2200161963701248,293.2403869628906,297.1499938964844,293.1499938964844,0.3139186799526214,-5997.65478515625,304.1612243652344,0.7849659323692322,0.3980904221534729,0.3829688727855682,293.4481811523437,297.1499938964844,293.1499938964844,0.0041746841743588,-1567.3707275390625,296.2760925292969,0.355012983083725,0.050000000745058,0.2563842833042145,291.2052917480469,291.1499938964844,261.9882202148437,261.10504150390625,280.5773010253906,295.24322509765625,291.2062072753906,1.0,0.4821218848228454,0.7861649394035339,0.7861649394035339,1.0,1.0,-2.015645980834961,0.8890297412872314,1.1266162395477295,0.4270628690719604,0.0,0.0,0.6836856603622437,194.41424560546875,188.0,9.784632682800291,-21594.62890625,1132.1676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8341064453125,309.9609375,278.1499938964844,0.0,18000.0,313.1499938964844,30109.658203125,29880.0,0.0,0.0,0.4982860684394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0589814186096191,1.0589951276779177,-1.3619229321193416e-05,0.0,0.0005056970403529,0.0,0.0,173.87435913085938,0.0,0.0,0.0,0.6376126408576965,4.0,0.0,1.0
382440,293.2430419921875,297.1499938964844,293.1499938964844,0.7976526021957397,-11793.041015625,304.1658630371094,0.9990000128746032,0.9335160851478576,0.7527446150779724,293.4409484863281,297.1499938964844,293.1499938964844,0.0267815366387367,-1055.6102294921875,304.17974853515625,0.4011072218418121,0.0620269291102886,0.0671368464827537,293.24658203125,297.1499938964844,293.1499938964844,0.2284512221813202,-3445.5869140625,304.16094970703125,0.7237063050270081,0.3076421320438385,0.2200161963701248,293.2403869628906,297.1499938964844,293.1499938964844,0.3139186799526214,-5997.65478515625,304.1612243652344,0.7849659323692322,0.3980904221534729,0.3829688727855682,293.4481811523437,297.1499938964844,293.1499938964844,0.0041746841743588,-1567.3707275390625,296.2760925292969,0.355012983083725,0.050000000745058,0.2563842833042145,291.2052917480469,291.1499938964844,261.9882202148437,261.10504150390625,280.5773010253906,295.24322509765625,291.2062072753906,1.0,0.4821218848228454,0.7861649394035339,0.7861649394035339,1.0,1.0,-2.015645980834961,0.8890297412872314,1.1266162395477295,0.4270628690719604,0.0,0.0,0.6836856603622437,194.41424560546875,188.0,9.784632682800291,-21594.62890625,1132.1676025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8341064453125,309.9609375,278.1499938964844,0.0,18000.0,313.1499938964844,30109.658203125,29880.0,0.0,0.0,0.4982860684394836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0589814186096191,1.0589951276779177,-1.3619229321193416e-05,0.0,0.0005056970403529,0.0,0.0,173.87435913085938,0.0,0.0,0.0,0.6376126408576965,4.0,0.0,1.0
382500,293.2408142089844,297.1499938964844,293.1499938964844,0.7950271368026733,-11761.685546875,304.1676330566406,0.9990000128746032,0.9327734112739564,0.7509688138961792,293.4399719238281,297.1499938964844,293.1499938964844,0.0238665491342544,-999.9750366210938,304.1795959472656,0.391918420791626,0.0585289448499679,0.0637891739606857,293.2458801269531,297.1499938964844,293.1499938964844,0.2273114770650863,-3431.86279296875,304.1610107421875,0.723434329032898,0.3065539002418518,0.2192320823669433,293.23992919921875,297.1499938964844,293.1499938964844,0.3126960396766662,-5979.08984375,304.1614074707031,0.7848785519599915,0.3970304727554321,0.3819411993026733,293.44775390625,297.1499938964844,293.1499938964844,0.0041267136111855,-1549.8714599609375,296.22930908203125,0.3553998470306396,0.050000000745058,0.2562365531921386,291.211181640625,291.1499938964844,262.0270690917969,261.137939453125,280.5999755859375,295.2409362792969,291.21124267578125,1.0,0.48076993227005,0.7855207324028015,0.7855207324028015,1.0,1.0,-2.0071325302124023,0.8848727345466614,1.1222597360610962,0.4246902167797088,0.0,0.0,0.6789758801460266,193.4024200439453,188.0,9.676559448242188,-21453.794921875,1120.0181884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.84722900390625,309.9457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,30139.166015625,28800.0,0.0,0.0,0.4947732388973236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0459283590316772,1.0459418296813965,-1.3459058209264184e-05,0.0,0.0005021319375373,0.0,0.0,169.1686248779297,0.0,0.0,0.0,0.6170766949653625,4.0,0.0,1.0
382560,293.2396240234375,297.1499938964844,293.1499938964844,0.7954692244529724,-11769.9794921875,304.16357421875,0.9990000128746032,0.9318572282791138,0.7503824830055237,293.4389953613281,297.1499938964844,293.1499938964844,0.0214619468897581,-949.6905517578124,304.1785888671875,0.3804387748241424,0.0550522245466709,0.0604774430394172,293.2452087402344,297.1499938964844,293.1499938964844,0.2267652004957199,-3425.843505859375,304.1600036621094,0.7228263020515442,0.3054749667644501,0.2184704393148422,293.239501953125,297.1499938964844,293.1499938964844,0.3122691512107849,-5973.5341796875,304.1600952148437,0.7843816876411438,0.3959780037403106,0.3809373676776886,293.447265625,297.1499938964844,293.1499938964844,0.0040841070003807,-1535.911865234375,296.16558837890625,0.3555281162261963,0.050000000745058,0.2561880648136139,291.1889038085937,291.1499938964844,262.0659484863281,261.1708374023437,280.6223449707031,295.2396850585937,291.1866760253906,1.0,0.4798024892807007,0.7848912477493286,0.7848912477493286,1.0,1.0,-2.0002710819244385,0.8814929723739624,1.1187782287597656,0.4228039681911468,0.0,0.0,0.6784235239028931,192.96646118164065,191.0,-25.57231903076172,-21246.607421875,1111.574462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8726806640625,309.8971252441406,278.1499938964844,0.0,18000.0,313.1499938964844,29170.177734375,28800.0,0.0,0.0,0.4910999834537506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0205044746398926,1.020517349243164,-1.2920892004331108e-05,0.0,0.0004984040278941,0.0,0.0,158.13059997558594,0.0,0.0,0.0,0.6184797883033752,4.0,0.0,1.0
382620,293.240234375,297.1499938964844,293.1499938964844,0.7955504059791565,-11774.9619140625,304.1589050292969,0.9990000128746032,0.9294744729995728,0.7511184811592102,293.4367980957031,297.1499938964844,293.1499938964844,0.0173490475863218,-853.247802734375,304.15087890625,0.3570568859577179,0.050000000745058,0.0544423460960388,293.24395751953125,297.1499938964844,293.1499938964844,0.2247664630413055,-3401.820068359375,304.1600036621094,0.7210597991943359,0.3033139407634735,0.2169811576604843,293.2387084960937,297.1499938964844,293.1499938964844,0.3101667463779449,-5941.6826171875,304.1602478027344,0.7827363014221191,0.3938727378845215,0.3789763450622558,293.4462585449219,297.1499938964844,293.1499938964844,0.0040011811070144,-1505.876708984375,296.0665283203125,0.35536789894104,0.050000000745058,0.2562499642372131,291.1904602050781,291.1499938964844,262.143798828125,261.2367553710937,280.66680908203125,295.2401428222656,291.1903686523437,1.0,0.4788504540920257,0.7836322784423828,0.7836322784423828,1.0,1.0,-1.9898335933685305,0.8763043284416199,1.1135293245315552,0.4198698699474334,0.0,0.0,0.6732341647148132,193.0283660888672,194.0,-3.477484941482544,-21078.630859375,1101.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89141845703125,309.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,28977.5,28800.0,0.0,0.0,0.4839664995670318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0069562196731567,1.0069688558578491,-1.271051587536931e-05,0.0,0.000491164450068,0.0,0.0,153.10623168945312,0.0,0.0,0.0,0.6121113896369934,4.0,0.0,1.0
382680,293.240234375,297.1499938964844,293.1499938964844,0.7955504059791565,-11774.9619140625,304.1589050292969,0.9990000128746032,0.9294744729995728,0.7511184811592102,293.4367980957031,297.1499938964844,293.1499938964844,0.0173490475863218,-853.247802734375,304.15087890625,0.3570568859577179,0.050000000745058,0.0544423460960388,293.24395751953125,297.1499938964844,293.1499938964844,0.2247664630413055,-3401.820068359375,304.1600036621094,0.7210597991943359,0.3033139407634735,0.2169811576604843,293.2387084960937,297.1499938964844,293.1499938964844,0.3101667463779449,-5941.6826171875,304.1602478027344,0.7827363014221191,0.3938727378845215,0.3789763450622558,293.4462585449219,297.1499938964844,293.1499938964844,0.0040011811070144,-1505.876708984375,296.0665283203125,0.35536789894104,0.050000000745058,0.2562499642372131,291.1904602050781,291.1499938964844,262.143798828125,261.2367553710937,280.66680908203125,295.2401428222656,291.1903686523437,1.0,0.4788504540920257,0.7836322784423828,0.7836322784423828,1.0,1.0,-1.9898335933685305,0.8763043284416199,1.1135293245315552,0.4198698699474334,0.0,0.0,0.6732341647148132,193.0283660888672,194.0,-3.477484941482544,-21078.630859375,1101.26953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.89141845703125,309.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,28977.5,28800.0,0.0,0.0,0.4839664995670318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0069562196731567,1.0069688558578491,-1.271051587536931e-05,0.0,0.000491164450068,0.0,0.0,153.10623168945312,0.0,0.0,0.0,0.6121113896369934,4.0,0.0,1.0
382740,293.2431640625,297.1499938964844,293.1499938964844,0.7975319623947144,-11803.0166015625,304.1525573730469,0.9990000128746032,0.9265958070755004,0.752627432346344,293.43804931640625,297.1499938964844,293.1499938964844,0.0166625902056694,-839.2249145507812,304.0409240722656,0.355046659708023,0.050000000745058,0.0540488362312316,293.2431945800781,297.1499938964844,293.1499938964844,0.2230047732591629,-3380.876220703125,304.1596069335937,0.7190111875534058,0.3010907471179962,0.2154659032821655,293.2382507324219,297.1499938964844,293.1499938964844,0.3084036111831665,-5915.396484375,304.1597595214844,0.7807968854904175,0.3917168080806732,0.3769883215427398,293.4458312988281,297.1499938964844,293.1499938964844,0.0039172070100903,-1476.0828857421875,295.95855712890625,0.3550396263599396,0.050000000745058,0.2563760876655578,291.1796569824219,291.1499938964844,262.22174072265625,261.30279541015625,280.7080993652344,295.2430419921875,291.1788024902344,1.0,0.4790639877319336,0.782373309135437,0.782373309135437,1.0,1.0,-1.9871141910552976,0.8747890591621399,1.1123250722885132,0.4189474582672119,0.0,0.0,0.6698623895645142,193.63194274902344,182.0,-13.53841495513916,-20928.87890625,1100.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8619079589844,309.8289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,28915.7109375,27720.0,0.0,0.0,0.477338045835495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9938334822654724,0.9938459992408752,-1.253710433957167e-05,0.0,0.0004844374198,0.0,0.0,148.60079956054688,0.0,0.0,0.0,0.5915974974632263,4.0,0.0,1.0
382800,293.2431640625,297.1499938964844,293.1499938964844,0.7975319623947144,-11803.0166015625,304.1525573730469,0.9990000128746032,0.9265958070755004,0.752627432346344,293.43804931640625,297.1499938964844,293.1499938964844,0.0166625902056694,-839.2249145507812,304.0409240722656,0.355046659708023,0.050000000745058,0.0540488362312316,293.2431945800781,297.1499938964844,293.1499938964844,0.2230047732591629,-3380.876220703125,304.1596069335937,0.7190111875534058,0.3010907471179962,0.2154659032821655,293.2382507324219,297.1499938964844,293.1499938964844,0.3084036111831665,-5915.396484375,304.1597595214844,0.7807968854904175,0.3917168080806732,0.3769883215427398,293.4458312988281,297.1499938964844,293.1499938964844,0.0039172070100903,-1476.0828857421875,295.95855712890625,0.3550396263599396,0.050000000745058,0.2563760876655578,291.1796569824219,291.1499938964844,262.22174072265625,261.30279541015625,280.7080993652344,295.2430419921875,291.1788024902344,1.0,0.4790639877319336,0.782373309135437,0.782373309135437,1.0,1.0,-1.9871141910552976,0.8747890591621399,1.1123250722885132,0.4189474582672119,0.0,0.0,0.6698623895645142,193.63194274902344,182.0,-13.53841495513916,-20928.87890625,1100.585693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8619079589844,309.8289794921875,278.1499938964844,0.0,18000.0,313.1499938964844,28915.7109375,27720.0,0.0,0.0,0.477338045835495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9938334822654724,0.9938459992408752,-1.253710433957167e-05,0.0,0.0004844374198,0.0,0.0,148.60079956054688,0.0,0.0,0.0,0.5915974974632263,4.0,0.0,1.0
382860,293.2414855957031,297.1499938964844,293.1499938964844,0.7914832234382629,-11724.451171875,304.1625671386719,0.9990000128746032,0.9245509505271912,0.7457755208015442,293.4418334960937,297.1499938964844,293.1499938964844,0.0162356756627559,-831.2013549804688,303.9250793457031,0.3565415441989898,0.050000000745058,0.0539270564913749,293.2422790527344,297.1499938964844,293.1499938964844,0.2213255167007446,-3360.9814453125,304.1593322753906,0.7193732261657715,0.2989105582237243,0.2138435542583465,293.2376403808594,297.1499938964844,293.1499938964844,0.3068087100982666,-5891.7353515625,304.1593322753906,0.7817281484603882,0.389603704214096,0.3748633563518524,293.4457702636719,297.1499938964844,293.1499938964844,0.0038278670981526,-1444.6895751953125,295.8417663574219,0.3565415143966675,0.050000000745058,0.2558067440986633,291.15673828125,291.1499938964844,262.2997131347656,261.368896484375,280.7538757324219,295.2417297363281,291.15838623046875,1.0,0.4748672544956207,0.7810674905776978,0.7810674905776978,1.0,1.0,-1.973567605018616,0.8680741786956787,1.105493426322937,0.4153516590595245,0.0,0.0,0.6715109348297119,190.25436401367188,185.0,-8.595715522766113,-20689.732421875,1075.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81640625,309.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,27776.2109375,27720.0,0.0,0.0,0.4710249602794647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9783990383148192,0.9784111380577089,-1.209455786010949e-05,0.0,0.0004780304734595,0.0,0.0,141.28622436523438,0.0,0.0,0.0,0.5964912176132202,4.0,0.0,1.0
382920,293.2414855957031,297.1499938964844,293.1499938964844,0.7914832234382629,-11724.451171875,304.1625671386719,0.9990000128746032,0.9245509505271912,0.7457755208015442,293.4418334960937,297.1499938964844,293.1499938964844,0.0162356756627559,-831.2013549804688,303.9250793457031,0.3565415441989898,0.050000000745058,0.0539270564913749,293.2422790527344,297.1499938964844,293.1499938964844,0.2213255167007446,-3360.9814453125,304.1593322753906,0.7193732261657715,0.2989105582237243,0.2138435542583465,293.2376403808594,297.1499938964844,293.1499938964844,0.3068087100982666,-5891.7353515625,304.1593322753906,0.7817281484603882,0.389603704214096,0.3748633563518524,293.4457702636719,297.1499938964844,293.1499938964844,0.0038278670981526,-1444.6895751953125,295.8417663574219,0.3565415143966675,0.050000000745058,0.2558067440986633,291.15673828125,291.1499938964844,262.2997131347656,261.368896484375,280.7538757324219,295.2417297363281,291.15838623046875,1.0,0.4748672544956207,0.7810674905776978,0.7810674905776978,1.0,1.0,-1.973567605018616,0.8680741786956787,1.105493426322937,0.4153516590595245,0.0,0.0,0.6715109348297119,190.25436401367188,185.0,-8.595715522766113,-20689.732421875,1075.6982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.81640625,309.7617492675781,278.1499938964844,0.0,18000.0,313.1499938964844,27776.2109375,27720.0,0.0,0.0,0.4710249602794647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9783990383148192,0.9784111380577089,-1.209455786010949e-05,0.0,0.0004780304734595,0.0,0.0,141.28622436523438,0.0,0.0,0.0,0.5964912176132202,4.0,0.0,1.0
382980,293.2370910644531,297.1499938964844,293.1499938964844,0.7871145606040955,-11672.4052734375,304.1651916503906,0.9990000128746032,0.923137068748474,0.7426936030387878,293.4464111328125,297.1499938964844,293.1499938964844,0.0158076230436563,-822.2930908203125,303.80792236328125,0.3572256565093994,0.050000000745058,0.053873486816883,293.2414245605469,297.1499938964844,293.1499938964844,0.219208687543869,-3335.29248046875,304.1596984863281,0.7186735272407532,0.2967520952224731,0.2123078256845474,293.2371520996094,297.1499938964844,293.1499938964844,0.3045444786548614,-5857.10693359375,304.159912109375,0.781379759311676,0.3874830603599548,0.3728270530700683,293.4460144042969,297.1499938964844,293.1499938964844,0.0037332545034587,-1409.7159423828125,295.7433166503906,0.3572256565093994,0.050000000745058,0.2555526196956634,291.1640625,291.1499938964844,262.3777160644531,261.4350891113281,280.7945251464844,295.2371826171875,291.1636962890625,1.0,0.4731756150722503,0.7797617316246033,0.7797617316246033,1.0,1.0,-1.9651987552642824,0.8638748526573181,1.1013238430023191,0.4128998219966888,0.0,0.0,0.6686819195747375,188.6835327148437,188.0,-2.528437376022339,-20513.9765625,1062.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7370300292969,309.6841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,27792.919921875,27720.0,0.0,0.0,0.4653039276599884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9703477621078492,0.970359742641449,-1.2003059964627028e-05,0.0,0.000472224317491,0.0,0.0,138.7657012939453,0.0,0.0,0.0,0.5931127071380615,4.0,0.0,1.0
383040,293.2370910644531,297.1499938964844,293.1499938964844,0.7871145606040955,-11672.4052734375,304.1651916503906,0.9990000128746032,0.923137068748474,0.7426936030387878,293.4464111328125,297.1499938964844,293.1499938964844,0.0158076230436563,-822.2930908203125,303.80792236328125,0.3572256565093994,0.050000000745058,0.053873486816883,293.2414245605469,297.1499938964844,293.1499938964844,0.219208687543869,-3335.29248046875,304.1596984863281,0.7186735272407532,0.2967520952224731,0.2123078256845474,293.2371520996094,297.1499938964844,293.1499938964844,0.3045444786548614,-5857.10693359375,304.159912109375,0.781379759311676,0.3874830603599548,0.3728270530700683,293.4460144042969,297.1499938964844,293.1499938964844,0.0037332545034587,-1409.7159423828125,295.7433166503906,0.3572256565093994,0.050000000745058,0.2555526196956634,291.1640625,291.1499938964844,262.3777160644531,261.4350891113281,280.7945251464844,295.2371826171875,291.1636962890625,1.0,0.4731756150722503,0.7797617316246033,0.7797617316246033,1.0,1.0,-1.9651987552642824,0.8638748526573181,1.1013238430023191,0.4128998219966888,0.0,0.0,0.6686819195747375,188.6835327148437,188.0,-2.528437376022339,-20513.9765625,1062.1978759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7370300292969,309.6841125488281,278.1499938964844,0.0,18000.0,313.1499938964844,27792.919921875,27720.0,0.0,0.0,0.4653039276599884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9703477621078492,0.970359742641449,-1.2003059964627028e-05,0.0,0.000472224317491,0.0,0.0,138.7657012939453,0.0,0.0,0.0,0.5931127071380615,4.0,0.0,1.0
383100,293.2366638183594,297.1499938964844,293.1499938964844,0.7867478728294373,-11669.9931640625,304.1630859375,0.9990000128746032,0.9221215844154358,0.7425299882888794,293.4488830566406,297.1499938964844,293.1499938964844,0.0156198609620332,-818.5277099609375,303.74853515625,0.3572621941566467,0.050000000745058,0.0538706704974174,293.2411193847656,297.1499938964844,293.1499938964844,0.218263179063797,-3323.905517578125,304.1596374511719,0.7179011702537537,0.2956518828868866,0.2115461230278015,293.2370300292969,297.1499938964844,293.1499938964844,0.3035645484924316,-5842.2802734375,304.159912109375,0.7807162404060364,0.3864066898822784,0.371817946434021,293.4462890625,297.1499938964844,293.1499938964844,0.0036899205297231,-1393.92626953125,295.6898498535156,0.3572621941566467,0.050000000745058,0.2555392682552337,291.1617431640625,291.1499938964844,262.4167175292969,261.4682006835937,280.81475830078125,295.2366638183594,291.16143798828125,1.0,0.4728825688362121,0.7791088223457336,0.7791088223457336,1.0,1.0,-1.9628551006317136,0.8626431226730347,1.1002119779586792,0.4121796190738678,0.0,0.0,0.6681358218193054,188.5531768798828,188.0,-4.102707386016846,-20443.24609375,1059.4678955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68701171875,309.64013671875,278.1499938964844,0.0,18000.0,313.1499938964844,27769.841796875,26640.0,0.0,0.0,0.462679773569107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9681837558746338,0.9681957364082336,-1.1972367246926297e-05,0.0,0.0004695611423812,0.0,0.0,138.03933715820312,0.0,0.0,0.0,0.5771749019622803,4.0,0.0,1.0
383160,293.2370910644531,297.1499938964844,293.1499938964844,0.7885913848876953,-11695.77734375,304.15728759765625,0.9990000128746032,0.920939326286316,0.7429861426353455,293.4514465332031,297.1499938964844,293.1499938964844,0.0154760042205452,-816.3887329101562,303.6877136230469,0.3571606874465942,0.050000000745058,0.053878616541624,293.2409362792969,297.1499938964844,293.1499938964844,0.2177661061286926,-3318.4189453125,304.1587829589844,0.7169263362884521,0.2945351004600525,0.2107806801795959,293.2369384765625,297.1499938964844,293.1499938964844,0.3032112717628479,-5837.7841796875,304.1587219238281,0.7798296809196472,0.3853195905685425,0.370808482170105,293.44659423828125,297.1499938964844,293.1499938964844,0.0036478661932051,-1379.814697265625,295.6210327148437,0.3571606874465942,0.050000000745058,0.2555769681930542,291.1363525390625,291.1499938964844,262.4557189941406,261.5013122558594,280.8349914550781,295.2370300292969,291.1336975097656,1.0,0.4728763997554779,0.7784803509712219,0.7784803509712219,1.0,1.0,-1.9613252878189087,0.8618016839027405,1.099523663520813,0.4116757214069366,0.0,0.0,0.6713897585868835,188.716049194336,191.0,-37.331424713134766,-20294.328125,1058.5167236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6448059082031,309.5575256347656,278.1499938964844,0.0,18000.0,313.1499938964844,26799.453125,26640.0,0.0,0.0,0.4600706398487091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9535974860191344,0.953609049320221,-1.1582692422962282e-05,0.0,0.0004669131885748,0.0,0.0,131.6202850341797,0.0,0.0,0.0,0.5829806923866272,4.0,0.0,1.0
383220,293.24078369140625,297.1499938964844,293.1499938964844,0.7909637093544006,-11728.4365234375,304.15093994140625,0.9990000128746032,0.9179932475090028,0.745347261428833,293.45831298828125,297.1499938964844,293.1499938964844,0.0151097159832715,-808.8253784179688,303.5624389648437,0.3566367924213409,0.050000000745058,0.0539197511970996,293.240966796875,297.1499938964844,293.1499938964844,0.2157857865095138,-3294.3671875,304.1591796875,0.7144672870635986,0.2922258973121643,0.209224671125412,293.23712158203125,297.1499938964844,293.1499938964844,0.3011675477027893,-5806.53173828125,304.15924072265625,0.7775278091430664,0.3830827474594116,0.3687697649002075,293.4476623535156,297.1499938964844,293.1499938964844,0.0035648243501782,-1349.2276611328125,295.5135498046875,0.3566367924213409,0.050000000745058,0.2557720839977264,291.1339416503906,291.1499938964844,262.53369140625,261.56756591796875,280.8668212890625,295.2248229980469,291.133544921875,1.0,0.4735300540924072,0.7772232890129089,0.7772232890129089,1.0,1.0,-1.9601261615753167,0.861001193523407,1.0991249084472656,0.4111529886722564,0.0,0.0,0.674006998538971,189.7280120849609,179.0,-11.115208625793455,-20248.529296875,1060.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5214538574219,309.4862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,26600.83203125,26640.0,0.0,0.0,0.4555520713329315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612706303596495,0.9612822532653807,-1.1626997547864448e-05,0.0,0.0004623274435289,0.0,0.0,133.57852172851562,0.0,0.0,0.0,0.5855656862258911,4.0,0.0,1.0
383280,293.24078369140625,297.1499938964844,293.1499938964844,0.7909637093544006,-11728.4365234375,304.15093994140625,0.9990000128746032,0.9179932475090028,0.745347261428833,293.45831298828125,297.1499938964844,293.1499938964844,0.0151097159832715,-808.8253784179688,303.5624389648437,0.3566367924213409,0.050000000745058,0.0539197511970996,293.240966796875,297.1499938964844,293.1499938964844,0.2157857865095138,-3294.3671875,304.1591796875,0.7144672870635986,0.2922258973121643,0.209224671125412,293.23712158203125,297.1499938964844,293.1499938964844,0.3011675477027893,-5806.53173828125,304.15924072265625,0.7775278091430664,0.3830827474594116,0.3687697649002075,293.4476623535156,297.1499938964844,293.1499938964844,0.0035648243501782,-1349.2276611328125,295.5135498046875,0.3566367924213409,0.050000000745058,0.2557720839977264,291.1339416503906,291.1499938964844,262.53369140625,261.56756591796875,280.8668212890625,295.2248229980469,291.133544921875,1.0,0.4735300540924072,0.7772232890129089,0.7772232890129089,1.0,1.0,-1.9601261615753167,0.861001193523407,1.0991249084472656,0.4111529886722564,0.0,0.0,0.674006998538971,189.7280120849609,179.0,-11.115208625793455,-20248.529296875,1060.7237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5214538574219,309.4862670898437,278.1499938964844,0.0,18000.0,313.1499938964844,26600.83203125,26640.0,0.0,0.0,0.4555520713329315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9612706303596495,0.9612822532653807,-1.1626997547864448e-05,0.0,0.0004623274435289,0.0,0.0,133.57852172851562,0.0,0.0,0.0,0.5855656862258911,4.0,0.0,1.0
383340,293.2411193847656,297.1499938964844,293.1499938964844,0.7840242981910706,-11638.458984375,304.1626892089844,0.9990000128746032,0.9156002998352052,0.7391497492790222,293.4705810546875,297.1499938964844,293.1499938964844,0.0146281644701957,-797.6158447265625,303.4207763671875,0.3580192029476166,0.050000000745058,0.0538121983408927,293.2410888671875,297.1499938964844,293.1499938964844,0.2135282605886459,-3266.768798828125,304.159912109375,0.7145035862922668,0.2898958325386047,0.207517072558403,293.23736572265625,297.1499938964844,293.1499938964844,0.2988045215606689,-5770.15673828125,304.1601257324219,0.7781283855438232,0.3808267712593078,0.3665348589420318,293.4493713378906,297.1499938964844,293.1499938964844,0.0034677847288548,-1313.0748291015625,295.4075622558594,0.3580192029476166,0.050000000745058,0.2552618980407715,291.1369934082031,291.1499938964844,262.611572265625,261.63385009765625,280.8894348144531,295.18310546875,291.13775634765625,1.0,0.4696080088615417,0.775966227054596,0.775966227054596,1.0,1.0,-1.9472196102142327,0.8546029329299927,1.0926166772842407,0.4077264368534088,0.0,0.0,0.6758276224136353,186.6876220703125,182.0,4.500854969024658,-20110.84765625,1038.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3656005859375,309.3942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,26590.115234375,25560.0,0.0,0.0,0.4519345760345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967063009738922,0.967074692249298,-1.1692402040353043e-05,0.0,0.0004586561408359,0.0,0.0,135.3491668701172,0.0,0.0,0.0,0.5729537010192871,4.0,0.0,1.0
