time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
383400,293.2411193847656,297.1499938964844,293.1499938964844,0.7840242981910706,-11638.458984375,304.1626892089844,0.9990000128746032,0.9156002998352052,0.7391497492790222,293.4705810546875,297.1499938964844,293.1499938964844,0.0146281644701957,-797.6158447265625,303.4207763671875,0.3580192029476166,0.050000000745058,0.0538121983408927,293.2410888671875,297.1499938964844,293.1499938964844,0.2135282605886459,-3266.768798828125,304.159912109375,0.7145035862922668,0.2898958325386047,0.207517072558403,293.23736572265625,297.1499938964844,293.1499938964844,0.2988045215606689,-5770.15673828125,304.1601257324219,0.7781283855438232,0.3808267712593078,0.3665348589420318,293.4493713378906,297.1499938964844,293.1499938964844,0.0034677847288548,-1313.0748291015625,295.4075622558594,0.3580192029476166,0.050000000745058,0.2552618980407715,291.1369934082031,291.1499938964844,262.611572265625,261.63385009765625,280.8894348144531,295.18310546875,291.13775634765625,1.0,0.4696080088615417,0.775966227054596,0.775966227054596,1.0,1.0,-1.9472196102142327,0.8546029329299927,1.0926166772842407,0.4077264368534088,0.0,0.0,0.6758276224136353,186.6876220703125,182.0,4.500854969024658,-20110.84765625,1038.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3656005859375,309.3942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,26590.115234375,25560.0,0.0,0.0,0.4519345760345459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.967063009738922,0.967074692249298,-1.1692402040353043e-05,0.0,0.0004586561408359,0.0,0.0,135.3491668701172,0.0,0.0,0.0,0.5729537010192871,4.0,0.0,1.0
383460,293.238037109375,297.1499938964844,293.1499938964844,0.7819859981536865,-11615.7001953125,304.1617431640625,0.9990000128746032,0.913930356502533,0.7365051507949829,293.4867858886719,297.1499938964844,293.1499938964844,0.0141912773251533,-787.9676513671875,303.26239013671875,0.3586157560348511,0.050000000745058,0.0537666343152523,293.2412109375,297.1499938964844,293.1499938964844,0.2118144184350967,-3246.292236328125,304.1595153808594,0.7134712338447571,0.2875638008117676,0.2058689892292022,293.2376708984375,297.1499938964844,293.1499938964844,0.2971554398536682,-5745.56787109375,304.1595764160156,0.7775043845176697,0.3785524666309356,0.3643627464771271,293.4515991210937,297.1499938964844,293.1499938964844,0.0033764392137527,-1280.1634521484375,295.2823791503906,0.3586157560348511,0.050000000745058,0.2550457715988159,291.1146850585937,291.1499938964844,262.6893615722656,261.7001342773437,280.9024963378906,295.1299133300781,291.1154479980469,1.0,0.4680843353271484,0.7746835947036743,0.7746835947036743,1.0,1.0,-1.9391335248947144,0.8505417704582214,1.088591694831848,0.4053467214107513,0.0,0.0,0.6824321150779724,185.32997131347656,185.0,-11.171517372131348,-19944.234375,1025.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2389831542969,309.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,25488.171875,25560.0,0.0,0.0,0.4485878646373749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9614115953445436,0.9614229798316956,-1.1377015653124545e-05,0.0,0.0004552596365101,0.0,0.0,131.42904663085938,0.0,0.0,0.0,0.5820623636245728,4.0,0.0,1.0
383520,293.238037109375,297.1499938964844,293.1499938964844,0.7819859981536865,-11615.7001953125,304.1617431640625,0.9990000128746032,0.913930356502533,0.7365051507949829,293.4867858886719,297.1499938964844,293.1499938964844,0.0141912773251533,-787.9676513671875,303.26239013671875,0.3586157560348511,0.050000000745058,0.0537666343152523,293.2412109375,297.1499938964844,293.1499938964844,0.2118144184350967,-3246.292236328125,304.1595153808594,0.7134712338447571,0.2875638008117676,0.2058689892292022,293.2376708984375,297.1499938964844,293.1499938964844,0.2971554398536682,-5745.56787109375,304.1595764160156,0.7775043845176697,0.3785524666309356,0.3643627464771271,293.4515991210937,297.1499938964844,293.1499938964844,0.0033764392137527,-1280.1634521484375,295.2823791503906,0.3586157560348511,0.050000000745058,0.2550457715988159,291.1146850585937,291.1499938964844,262.6893615722656,261.7001342773437,280.9024963378906,295.1299133300781,291.1154479980469,1.0,0.4680843353271484,0.7746835947036743,0.7746835947036743,1.0,1.0,-1.9391335248947144,0.8505417704582214,1.088591694831848,0.4053467214107513,0.0,0.0,0.6824321150779724,185.32997131347656,185.0,-11.171517372131348,-19944.234375,1025.80615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2389831542969,309.27960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,25488.171875,25560.0,0.0,0.0,0.4485878646373749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9614115953445436,0.9614229798316956,-1.1377015653124545e-05,0.0,0.0004552596365101,0.0,0.0,131.42904663085938,0.0,0.0,0.0,0.5820623636245728,4.0,0.0,1.0
383580,293.23974609375,297.1499938964844,293.1499938964844,0.7818159461021423,-11617.0927734375,304.157958984375,0.9990000128746032,0.9113580584526062,0.7371099591255188,293.5054016113281,297.1499938964844,293.1499938964844,0.0137320198118686,-776.7023315429688,303.0935974121094,0.3584792017936706,0.050000000745058,0.0537771098315715,293.2418518066406,297.1499938964844,293.1499938964844,0.2095738500356674,-3218.811279296875,304.1600646972656,0.7113369107246399,0.2851223945617676,0.2042009681463241,293.23834228515625,297.1499938964844,293.1499938964844,0.2947895526885986,-5709.0947265625,304.1603088378906,0.7757019400596619,0.3761915564537048,0.3621774017810821,293.4545288085937,297.1499938964844,293.1499938964844,0.0032821695785969,-1244.7293701171875,295.17333984375,0.3584792017936706,0.050000000745058,0.2550954520702362,291.12042236328125,291.1499938964844,262.7669982910156,261.7663879394531,280.9163513183594,295.0825500488281,291.120361328125,1.0,0.4678868353366852,0.7734009623527527,0.7734009623527527,1.0,1.0,-1.9353026151657104,0.8484848737716675,1.086817741394043,0.4041252136230469,0.0,0.0,0.6858221888542175,185.500244140625,188.0,-0.7833768129348755,-19886.72265625,1022.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0855407714844,309.1884765625,278.1499938964844,0.0,18000.0,313.1499938964844,25467.9375,25560.0,0.0,0.0,0.44606813788414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970791757106781,0.9708032608032228,-1.1482500667625573e-05,0.0,0.0004527024575509,0.0,0.0,134.27879333496094,0.0,0.0,0.0,0.5859419703483582,4.0,0.0,1.0
383640,293.23974609375,297.1499938964844,293.1499938964844,0.7818159461021423,-11617.0927734375,304.157958984375,0.9990000128746032,0.9113580584526062,0.7371099591255188,293.5054016113281,297.1499938964844,293.1499938964844,0.0137320198118686,-776.7023315429688,303.0935974121094,0.3584792017936706,0.050000000745058,0.0537771098315715,293.2418518066406,297.1499938964844,293.1499938964844,0.2095738500356674,-3218.811279296875,304.1600646972656,0.7113369107246399,0.2851223945617676,0.2042009681463241,293.23834228515625,297.1499938964844,293.1499938964844,0.2947895526885986,-5709.0947265625,304.1603088378906,0.7757019400596619,0.3761915564537048,0.3621774017810821,293.4545288085937,297.1499938964844,293.1499938964844,0.0032821695785969,-1244.7293701171875,295.17333984375,0.3584792017936706,0.050000000745058,0.2550954520702362,291.12042236328125,291.1499938964844,262.7669982910156,261.7663879394531,280.9163513183594,295.0825500488281,291.120361328125,1.0,0.4678868353366852,0.7734009623527527,0.7734009623527527,1.0,1.0,-1.9353026151657104,0.8484848737716675,1.086817741394043,0.4041252136230469,0.0,0.0,0.6858221888542175,185.500244140625,188.0,-0.7833768129348755,-19886.72265625,1022.70751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0855407714844,309.1884765625,278.1499938964844,0.0,18000.0,313.1499938964844,25467.9375,25560.0,0.0,0.0,0.44606813788414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970791757106781,0.9708032608032228,-1.1482500667625573e-05,0.0,0.0004527024575509,0.0,0.0,134.27879333496094,0.0,0.0,0.0,0.5859419703483582,4.0,0.0,1.0
383700,293.24200439453125,297.1499938964844,293.1499938964844,0.7828395962715149,-11631.685546875,304.1546325683594,0.9990000128746032,0.9097781777381896,0.7382103204727173,293.5152282714844,297.1499938964844,293.1499938964844,0.0135100176557898,-771.1887817382812,303.00518798828125,0.3582310676574707,0.050000000745058,0.0537961162626743,293.2424011230469,297.1499938964844,293.1499938964844,0.2084762752056121,-3205.380859375,304.16021728515625,0.7099552750587463,0.2838523685932159,0.2033427059650421,293.2388610839844,297.1499938964844,293.1499938964844,0.2936566472053528,-5691.7060546875,304.1604919433594,0.7745007276535034,0.374973326921463,0.3610627055168152,293.45623779296875,297.1499938964844,293.1499938964844,0.0032354632858186,-1227.271240234375,295.1156616210937,0.3582310676574707,0.050000000745058,0.255185604095459,291.1202087402344,291.1499938964844,262.8057556152344,261.79949951171875,280.92449951171875,295.0621032714844,291.12017822265625,1.0,0.4681518971920013,0.7727596759796143,0.7727596759796143,1.0,1.0,-1.934385180473328,0.8479288220405579,1.086456298828125,0.4037739336490631,0.0,0.0,0.6878297328948975,185.958984375,188.0,-0.5749027729034424,-19861.244140625,1023.3434448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0032653808594,309.13775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,25458.626953125,24480.0,0.0,0.0,0.4451032876968384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9758404493331908,0.9758519530296326,-1.1540074410731904e-05,0.0,0.0004517232591751,0.0,0.0,135.8347930908203,0.0,0.0,0.0,0.5730928182601929,4.0,0.0,1.0
383760,293.244873046875,297.1499938964844,293.1499938964844,0.7858572006225586,-11671.5087890625,304.14825439453125,0.9990000128746032,0.9080495238304138,0.7397121787071228,293.5252380371094,297.1499938964844,293.1499938964844,0.0133181503042578,-767.0340576171875,302.9124450683594,0.3578934371471405,0.050000000745058,0.0538220927119255,293.2430419921875,297.1499938964844,293.1499938964844,0.2077898532152176,-3197.436279296875,304.1596069335937,0.7083956003189087,0.2825559079647064,0.2024685442447662,293.23944091796875,297.1499938964844,293.1499938964844,0.2931136190891266,-5684.13818359375,304.1595458984375,0.7731490731239319,0.3737358450889587,0.3599333465099334,293.4580383300781,297.1499938964844,293.1499938964844,0.0031892915721982,-1211.07568359375,295.0414428710937,0.3578934371471405,0.050000000745058,0.2553088366985321,291.0969543457031,291.1499938964844,262.844482421875,261.8326110839844,280.9334716796875,295.0437927246094,291.094482421875,1.0,0.4685992300510406,0.7721263766288757,0.7721263766288757,1.0,1.0,-1.933961272239685,0.8476075530052185,1.0863536596298218,0.4035519361495971,0.0,0.0,0.6934882402420044,186.6064910888672,176.0,-33.139625549316406,-19750.009765625,1025.071533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9344482421875,309.04913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,24518.787109375,24480.0,0.0,0.0,0.4441556930541992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9665141701698304,0.966525375843048,-1.1217527571716346e-05,0.0,0.0004507615522015,0.0,0.0,131.07472229003906,0.0,0.0,0.0,0.581064760684967,4.0,0.0,1.0
383820,293.2459716796875,297.1499938964844,293.1499938964844,0.7782400846481323,-11572.0078125,304.16217041015625,0.9990000128746032,0.9054029583930968,0.7336555123329163,293.5450134277344,297.1499938964844,293.1499938964844,0.0128057766705751,-752.4285278320312,302.7284545898437,0.3592633008956909,0.050000000745058,0.0537177734076976,293.2439880371094,297.1499938964844,293.1499938964844,0.2050847709178924,-3163.79736328125,304.16094970703125,0.7081388235092163,0.2800065279006958,0.2006031721830368,293.24029541015625,297.1499938964844,293.1499938964844,0.2902128994464874,-5638.7431640625,304.1612854003906,0.7735399007797241,0.3712942004203796,0.3575204610824585,293.4614562988281,297.1499938964844,293.1499938964844,0.0030904044397175,-1173.1162109375,294.9363708496094,0.3592633008956909,0.050000000745058,0.2548139989376068,291.11346435546875,291.1499938964844,262.9217834472656,261.8987731933594,280.9585266113281,295.0065002441406,291.115478515625,1.0,0.464693546295166,0.7708598375320435,0.7708598375320435,1.0,1.0,-1.9208431243896484,0.84111088514328,1.0797322988510132,0.4000650644302368,0.0,0.0,0.6980369091033936,183.6478576660156,164.0,17.237634658813477,-19687.181640625,1002.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7904357910156,309.0033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,24368.41015625,24480.0,0.0,0.0,0.4427459239959717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9831637144088744,0.9831750988960266,-1.1380640899005812e-05,0.0,0.0004493308370001,0.0,0.0,135.9457244873047,0.0,0.0,0.0,0.5875392556190491,4.0,0.0,1.0
383880,293.2459716796875,297.1499938964844,293.1499938964844,0.7782400846481323,-11572.0078125,304.16217041015625,0.9990000128746032,0.9054029583930968,0.7336555123329163,293.5450134277344,297.1499938964844,293.1499938964844,0.0128057766705751,-752.4285278320312,302.7284545898437,0.3592633008956909,0.050000000745058,0.0537177734076976,293.2439880371094,297.1499938964844,293.1499938964844,0.2050847709178924,-3163.79736328125,304.16094970703125,0.7081388235092163,0.2800065279006958,0.2006031721830368,293.24029541015625,297.1499938964844,293.1499938964844,0.2902128994464874,-5638.7431640625,304.1612854003906,0.7735399007797241,0.3712942004203796,0.3575204610824585,293.4614562988281,297.1499938964844,293.1499938964844,0.0030904044397175,-1173.1162109375,294.9363708496094,0.3592633008956909,0.050000000745058,0.2548139989376068,291.11346435546875,291.1499938964844,262.9217834472656,261.8987731933594,280.9585266113281,295.0065002441406,291.115478515625,1.0,0.464693546295166,0.7708598375320435,0.7708598375320435,1.0,1.0,-1.9208431243896484,0.84111088514328,1.0797322988510132,0.4000650644302368,0.0,0.0,0.6980369091033936,183.6478576660156,164.0,17.237634658813477,-19687.181640625,1002.907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7904357910156,309.0033264160156,278.1499938964844,0.0,18000.0,313.1499938964844,24368.41015625,24480.0,0.0,0.0,0.4427459239959717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9831637144088744,0.9831750988960266,-1.1380640899005812e-05,0.0,0.0004493308370001,0.0,0.0,135.9457244873047,0.0,0.0,0.0,0.5875392556190491,4.0,0.0,1.0
383940,293.237060546875,297.1499938964844,293.1499938964844,0.7619872093200684,-11365.560546875,304.185302734375,0.9990000128746032,0.9047597050666808,0.7210495471954346,293.56414794921875,297.1499938964844,293.1499938964844,0.0122548909857869,-735.2407836914062,302.54180908203125,0.3621807694435119,0.050000000745058,0.0535034053027629,293.2440185546875,297.1499938964844,293.1499938964844,0.2021547257900238,-3127.176025390625,304.16217041015625,0.7101187705993652,0.2776184678077698,0.1987489610910415,293.24053955078125,297.1499938964844,293.1499938964844,0.2869299650192261,-5587.21240234375,304.1629638671875,0.7762879133224487,0.3689543306827545,0.3550757169723511,293.46417236328125,297.1499938964844,293.1499938964844,0.0029798282776027,-1130.1651611328125,294.84332275390625,0.3621807694435119,0.050000000745058,0.2537971138954162,291.14532470703125,291.1499938964844,262.99884033203125,261.96490478515625,280.9859924316406,294.9643859863281,291.1474304199219,1.0,0.4579242765903473,0.769593358039856,0.769593358039856,1.0,1.0,-1.8990694284439087,0.8305345177650452,1.0685348510742188,0.394277811050415,0.0,0.0,0.6965579390525818,177.69163513183594,167.0,37.27413558959961,-19494.005859375,963.2891235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.680419921875,308.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,24483.556640625,23400.0,0.0,0.0,0.4415231049060821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9844961762428284,0.9845076203346252,-1.1422601346566807e-05,0.0,0.0004480898205656,0.0,0.0,136.5981903076172,0.0,0.0,0.0,0.5731862783432007,4.0,0.0,1.0
384000,293.237060546875,297.1499938964844,293.1499938964844,0.7619872093200684,-11365.560546875,304.185302734375,0.9990000128746032,0.9047597050666808,0.7210495471954346,293.56414794921875,297.1499938964844,293.1499938964844,0.0122548909857869,-735.2407836914062,302.54180908203125,0.3621807694435119,0.050000000745058,0.0535034053027629,293.2440185546875,297.1499938964844,293.1499938964844,0.2021547257900238,-3127.176025390625,304.16217041015625,0.7101187705993652,0.2776184678077698,0.1987489610910415,293.24053955078125,297.1499938964844,293.1499938964844,0.2869299650192261,-5587.21240234375,304.1629638671875,0.7762879133224487,0.3689543306827545,0.3550757169723511,293.46417236328125,297.1499938964844,293.1499938964844,0.0029798282776027,-1130.1651611328125,294.84332275390625,0.3621807694435119,0.050000000745058,0.2537971138954162,291.14532470703125,291.1499938964844,262.99884033203125,261.96490478515625,280.9859924316406,294.9643859863281,291.1474304199219,1.0,0.4579242765903473,0.769593358039856,0.769593358039856,1.0,1.0,-1.8990694284439087,0.8305345177650452,1.0685348510742188,0.394277811050415,0.0,0.0,0.6965579390525818,177.69163513183594,167.0,37.27413558959961,-19494.005859375,963.2891235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.680419921875,308.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,24483.556640625,23400.0,0.0,0.0,0.4415231049060821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9844961762428284,0.9845076203346252,-1.1422601346566807e-05,0.0,0.0004480898205656,0.0,0.0,136.5981903076172,0.0,0.0,0.0,0.5731862783432007,4.0,0.0,1.0
384060,293.2260131835937,297.1499938964844,293.1499938964844,0.7532691955566406,-11262.8916015625,304.1877746582031,0.9990000128746032,0.9048068523406982,0.7141672968864441,293.5825500488281,297.1499938964844,293.1499938964844,0.0117965303361415,-721.27880859375,302.34637451171875,0.3638119399547577,0.050000000745058,0.0533879920840263,293.24334716796875,297.1499938964844,293.1499938964844,0.2000864148139953,-3101.885498046875,304.1615905761719,0.7104030251502991,0.2753688991069793,0.1970822215080261,293.24029541015625,297.1499938964844,293.1499938964844,0.2847255170345306,-5553.58447265625,304.1623840332031,0.7771461009979248,0.366707980632782,0.3528328239917755,293.4658203125,297.1499938964844,293.1499938964844,0.0028811616357415,-1093.1854248046875,294.7266540527344,0.3638119399547577,0.050000000745058,0.2532496452331543,291.1410827636719,291.1499938964844,263.0756225585937,262.0309143066406,281.0099182128906,294.92578125,291.1427307128906,1.0,0.4544263780117035,0.7684622406959534,0.7684622406959534,1.0,1.0,-1.8853040933609009,0.8238188624382019,1.0614852905273438,0.3904494941234588,0.0,0.0,0.6983080506324768,174.4340057373047,170.0,14.448972702026367,-19272.328125,940.2665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552734375,308.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,23454.2734375,23400.0,0.0,0.0,0.4397158920764923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9662672877311708,0.9662782549858092,-1.097389031201601e-05,0.0,0.0004462557553779,0.0,0.0,128.8905487060547,0.0,0.0,0.0,0.5769103169441223,4.0,0.0,1.0
384120,293.2260131835937,297.1499938964844,293.1499938964844,0.7532691955566406,-11262.8916015625,304.1877746582031,0.9990000128746032,0.9048068523406982,0.7141672968864441,293.5825500488281,297.1499938964844,293.1499938964844,0.0117965303361415,-721.27880859375,302.34637451171875,0.3638119399547577,0.050000000745058,0.0533879920840263,293.24334716796875,297.1499938964844,293.1499938964844,0.2000864148139953,-3101.885498046875,304.1615905761719,0.7104030251502991,0.2753688991069793,0.1970822215080261,293.24029541015625,297.1499938964844,293.1499938964844,0.2847255170345306,-5553.58447265625,304.1623840332031,0.7771461009979248,0.366707980632782,0.3528328239917755,293.4658203125,297.1499938964844,293.1499938964844,0.0028811616357415,-1093.1854248046875,294.7266540527344,0.3638119399547577,0.050000000745058,0.2532496452331543,291.1410827636719,291.1499938964844,263.0756225585937,262.0309143066406,281.0099182128906,294.92578125,291.1427307128906,1.0,0.4544263780117035,0.7684622406959534,0.7684622406959534,1.0,1.0,-1.8853040933609009,0.8238188624382019,1.0614852905273438,0.3904494941234588,0.0,0.0,0.6983080506324768,174.4340057373047,170.0,14.448972702026367,-19272.328125,940.2665405273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552734375,308.8879699707031,278.1499938964844,0.0,18000.0,313.1499938964844,23454.2734375,23400.0,0.0,0.0,0.4397158920764923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9662672877311708,0.9662782549858092,-1.097389031201601e-05,0.0,0.0004462557553779,0.0,0.0,128.8905487060547,0.0,0.0,0.0,0.5769103169441223,4.0,0.0,1.0
384180,293.2208251953125,297.1499938964844,293.1499938964844,0.7480601072311401,-11206.2421875,304.1836242675781,0.9990000128746032,0.9039416313171388,0.7118508219718933,293.6000671386719,297.1499938964844,293.1499938964844,0.0113585945218801,-706.8451538085938,302.1505432128906,0.3643671870231628,0.050000000745058,0.053349420428276,293.2427673339844,297.1499938964844,293.1499938964844,0.1977180540561676,-3072.399169921875,304.1616516113281,0.7092223763465881,0.2731240689754486,0.1954959481954574,293.24005126953125,297.1499938964844,293.1499938964844,0.2820497751235962,-5511.91943359375,304.1626892089844,0.776399552822113,0.3644722402095794,0.3506943881511688,293.46710205078125,297.1499938964844,293.1499938964844,0.0027843511197715,-1055.9071044921875,294.6279602050781,0.3643671870231628,0.050000000745058,0.2530666887760162,291.16070556640625,291.1499938964844,263.1521301269531,262.09686279296875,281.0364685058594,294.898681640625,291.16143798828125,1.0,0.4528941214084625,0.7673311233520508,0.7673311233520508,1.0,1.0,-1.877780795097351,0.820044219493866,1.05773663520813,0.388293594121933,0.0,0.0,0.695381224155426,173.27688598632812,173.0,19.808393478393555,-19172.7109375,929.7918701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6422119140625,308.87335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23467.240234375,23400.0,0.0,0.0,0.4378547668457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9608639478683472,0.9608748555183412,-1.0913590813288463e-05,0.0,0.0004443669458851,0.0,0.0,127.2811279296875,0.0,0.0,0.0,0.5744637250900269,4.0,0.0,1.0
384240,293.2208251953125,297.1499938964844,293.1499938964844,0.7480601072311401,-11206.2421875,304.1836242675781,0.9990000128746032,0.9039416313171388,0.7118508219718933,293.6000671386719,297.1499938964844,293.1499938964844,0.0113585945218801,-706.8451538085938,302.1505432128906,0.3643671870231628,0.050000000745058,0.053349420428276,293.2427673339844,297.1499938964844,293.1499938964844,0.1977180540561676,-3072.399169921875,304.1616516113281,0.7092223763465881,0.2731240689754486,0.1954959481954574,293.24005126953125,297.1499938964844,293.1499938964844,0.2820497751235962,-5511.91943359375,304.1626892089844,0.776399552822113,0.3644722402095794,0.3506943881511688,293.46710205078125,297.1499938964844,293.1499938964844,0.0027843511197715,-1055.9071044921875,294.6279602050781,0.3643671870231628,0.050000000745058,0.2530666887760162,291.16070556640625,291.1499938964844,263.1521301269531,262.09686279296875,281.0364685058594,294.898681640625,291.16143798828125,1.0,0.4528941214084625,0.7673311233520508,0.7673311233520508,1.0,1.0,-1.877780795097351,0.820044219493866,1.05773663520813,0.388293594121933,0.0,0.0,0.695381224155426,173.27688598632812,173.0,19.808393478393555,-19172.7109375,929.7918701171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6422119140625,308.87335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23467.240234375,23400.0,0.0,0.0,0.4378547668457031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9608639478683472,0.9608748555183412,-1.0913590813288463e-05,0.0,0.0004443669458851,0.0,0.0,127.2811279296875,0.0,0.0,0.0,0.5744637250900269,4.0,0.0,1.0
384300,293.2200012207031,297.1499938964844,293.1499938964844,0.747089147567749,-11198.6240234375,304.1792907714844,0.9990000128746032,0.903207004070282,0.7118620872497559,293.60845947265625,297.1499938964844,293.1499938964844,0.011155990883708,-700.0855102539062,302.0507202148437,0.3643645644187927,0.050000000745058,0.053349632769823,293.2425842285156,297.1499938964844,293.1499938964844,0.1966266930103302,-3058.86865234375,304.1615295410156,0.7082192897796631,0.2719843685626983,0.1947073191404342,293.239990234375,297.1499938964844,293.1499938964844,0.2808446884155273,-5493.2763671875,304.1625671386719,0.7756009101867676,0.3633445799350738,0.3496375381946563,293.4677124023437,297.1499938964844,293.1499938964844,0.0027376355137676,-1038.09375,294.5749206542969,0.3643645644187927,0.050000000745058,0.2530677020549774,291.16552734375,291.1499938964844,263.1902770996094,262.1297912597656,281.0508117675781,294.8887634277344,291.166015625,1.0,0.4526723027229309,0.7667655348777771,0.7667655348777771,1.0,1.0,-1.8755786418914795,0.8188936114311218,1.056684970855713,0.3876205682754516,0.0,0.0,0.6938515305519104,173.2296905517578,173.0,16.337177276611328,-19126.16015625,927.66943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6387939453125,308.8631896972656,278.1499938964844,0.0,18000.0,313.1499938964844,23474.55078125,22320.0,0.0,0.0,0.4369081258773803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9571582078933716,0.9571690559387208,-1.087208238459425e-05,0.0,0.0004434062284417,0.0,0.0,126.1829605102539,0.0,0.0,0.0,0.5578773021697998,4.0,0.0,1.0
384360,293.2200012207031,297.1499938964844,293.1499938964844,0.7484001517295837,-11220.0224609375,304.1715393066406,0.9990000128746032,0.9023193717002868,0.7124622464179993,293.6165771484375,297.1499938964844,293.1499938964844,0.0109797120094299,-694.7600708007812,301.94610595703125,0.3642205595970154,0.050000000745058,0.0533596538007259,293.2424621582031,297.1499938964844,293.1499938964844,0.1959796845912933,-3051.322265625,304.1605834960937,0.7070007920265198,0.2708346843719482,0.1939175724983215,293.2399597167969,297.1499938964844,293.1499938964844,0.2802769243717193,-5485.31591796875,304.1612854003906,0.774587094783783,0.3622121512889862,0.3485839366912842,293.4682922363281,297.1499938964844,293.1499938964844,0.0026909557636827,-1021.287109375,294.5033874511719,0.3642205595970154,0.050000000745058,0.2531152069568634,291.14532470703125,291.1499938964844,263.22833251953125,262.1626892089844,281.065673828125,294.8807678222656,291.1427917480469,1.0,0.4527237713336944,0.7661967277526855,0.7661967277526855,1.0,1.0,-1.874153971672058,0.818109393119812,1.056044578552246,0.3871484100818634,0.0,0.0,0.6959553956985474,173.44949340820312,176.0,-21.801877975463867,-18990.220703125,927.09716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6524353027344,308.8125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,22558.505859375,22320.0,0.0,0.0,0.4357830584049225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9377718567848206,0.9377822875976562,-1.0441841368447058e-05,0.0,0.0004422643978614,0.0,0.0,118.71852111816406,0.0,0.0,0.0,0.5614331364631653,4.0,0.0,1.0
384420,293.2224426269531,297.1499938964844,293.1499938964844,0.7499939799308777,-11246.568359375,304.16180419921875,0.9990000128746032,0.9000624418258667,0.7150565385818481,293.63201904296875,297.1499938964844,293.1499938964844,0.0106083368882536,-681.8017578125,301.74224853515625,0.3636001944541931,0.050000000745058,0.0534029975533485,293.2424011230469,297.1499938964844,293.1499938964844,0.1938541829586029,-3024.859619140625,304.16064453125,0.7040644884109497,0.268503725528717,0.1923362165689468,293.239990234375,297.1499938964844,293.1499938964844,0.2779726684093475,-5449.486328125,304.1614074707031,0.7720596194267273,0.3599253892898559,0.3464857637882232,293.4695129394531,297.1499938964844,293.1499938964844,0.0026043918915092,-988.2938842773438,294.3936767578125,0.3636001944541931,0.050000000745058,0.2533208429813385,291.1506652832031,291.1499938964844,263.3041687011719,262.2283935546875,281.0969543457031,294.8695983886719,291.15142822265625,1.0,0.4534747004508972,0.7650590538978577,0.7650590538978577,1.0,1.0,-1.873148322105408,0.8174103498458862,1.0557379722595217,0.3866809010505676,0.0,0.0,0.6960138082504272,174.5235137939453,179.0,5.155540466308594,-18978.58203125,929.6246337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6652526855469,308.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,22352.474609375,22320.0,0.0,0.0,0.433607667684555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9385039806365968,0.9385143518447876,-1.040358893078519e-05,0.0,0.0004400566685944,0.0,0.0,118.5326156616211,0.0,0.0,0.0,0.5610692501068115,4.0,0.0,1.0
384480,293.2224426269531,297.1499938964844,293.1499938964844,0.7499939799308777,-11246.568359375,304.16180419921875,0.9990000128746032,0.9000624418258667,0.7150565385818481,293.63201904296875,297.1499938964844,293.1499938964844,0.0106083368882536,-681.8017578125,301.74224853515625,0.3636001944541931,0.050000000745058,0.0534029975533485,293.2424011230469,297.1499938964844,293.1499938964844,0.1938541829586029,-3024.859619140625,304.16064453125,0.7040644884109497,0.268503725528717,0.1923362165689468,293.239990234375,297.1499938964844,293.1499938964844,0.2779726684093475,-5449.486328125,304.1614074707031,0.7720596194267273,0.3599253892898559,0.3464857637882232,293.4695129394531,297.1499938964844,293.1499938964844,0.0026043918915092,-988.2938842773438,294.3936767578125,0.3636001944541931,0.050000000745058,0.2533208429813385,291.1506652832031,291.1499938964844,263.3041687011719,262.2283935546875,281.0969543457031,294.8695983886719,291.15142822265625,1.0,0.4534747004508972,0.7650590538978577,0.7650590538978577,1.0,1.0,-1.873148322105408,0.8174103498458862,1.0557379722595217,0.3866809010505676,0.0,0.0,0.6960138082504272,174.5235137939453,179.0,5.155540466308594,-18978.58203125,929.6246337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6652526855469,308.8321838378906,278.1499938964844,0.0,18000.0,313.1499938964844,22352.474609375,22320.0,0.0,0.0,0.433607667684555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9385039806365968,0.9385143518447876,-1.040358893078519e-05,0.0,0.0004400566685944,0.0,0.0,118.5326156616211,0.0,0.0,0.0,0.5610692501068115,4.0,0.0,1.0
384540,293.2276916503906,297.1499938964844,293.1499938964844,0.7534527778625488,-11294.8046875,304.152099609375,0.9990000128746032,0.8971684575080872,0.7190127372741699,293.6470642089844,297.1499938964844,293.1499938964844,0.0102495569735765,-668.7583618164062,301.53466796875,0.3626615405082702,0.050000000745058,0.0534693785011768,293.2427062988281,297.1499938964844,293.1499938964844,0.1917065680027008,-2998.076904296875,304.1606750488281,0.7006086707115173,0.2661041915416717,0.1907267272472381,293.24029541015625,297.1499938964844,293.1499938964844,0.2756554782390594,-5413.44287109375,304.1614685058594,0.7690362930297852,0.3575847446918487,0.3443623483181,293.4709777832031,297.1499938964844,293.1499938964844,0.0025131688453257,-953.5415649414062,294.28387451171875,0.3626615405082702,0.050000000745058,0.2536357045173645,291.1573486328125,291.1499938964844,263.3796081542969,262.2939453125,281.1298522949219,294.863525390625,291.1576232910156,1.0,0.4548511803150177,0.7639213800430298,0.7639213800430298,1.0,1.0,-1.873873472213745,0.8175265789031982,1.0563468933105469,0.3866599500179291,0.0,0.0,0.6945089101791382,176.22219848632812,182.0,6.725232601165772,-18932.587890625,935.6947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6558532714844,308.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,22358.1171875,21240.0,0.0,0.0,0.4316550493240356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9347459077835084,0.9347562789916992,-1.0362115972384345e-05,0.0,0.0004380750178825,0.0,0.0,117.46752166748048,0.0,0.0,0.0,0.5444616079330444,4.0,0.0,1.0
384600,293.2276916503906,297.1499938964844,293.1499938964844,0.7534527778625488,-11294.8046875,304.152099609375,0.9990000128746032,0.8971684575080872,0.7190127372741699,293.6470642089844,297.1499938964844,293.1499938964844,0.0102495569735765,-668.7583618164062,301.53466796875,0.3626615405082702,0.050000000745058,0.0534693785011768,293.2427062988281,297.1499938964844,293.1499938964844,0.1917065680027008,-2998.076904296875,304.1606750488281,0.7006086707115173,0.2661041915416717,0.1907267272472381,293.24029541015625,297.1499938964844,293.1499938964844,0.2756554782390594,-5413.44287109375,304.1614685058594,0.7690362930297852,0.3575847446918487,0.3443623483181,293.4709777832031,297.1499938964844,293.1499938964844,0.0025131688453257,-953.5415649414062,294.28387451171875,0.3626615405082702,0.050000000745058,0.2536357045173645,291.1573486328125,291.1499938964844,263.3796081542969,262.2939453125,281.1298522949219,294.863525390625,291.1576232910156,1.0,0.4548511803150177,0.7639213800430298,0.7639213800430298,1.0,1.0,-1.873873472213745,0.8175265789031982,1.0563468933105469,0.3866599500179291,0.0,0.0,0.6945089101791382,176.22219848632812,182.0,6.725232601165772,-18932.587890625,935.6947631835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6558532714844,308.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,22358.1171875,21240.0,0.0,0.0,0.4316550493240356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9347459077835084,0.9347562789916992,-1.0362115972384345e-05,0.0,0.0004380750178825,0.0,0.0,117.46752166748048,0.0,0.0,0.0,0.5444616079330444,4.0,0.0,1.0
384660,293.2344665527344,297.1499938964844,293.1499938964844,0.7603368163108826,-11384.189453125,304.14019775390625,0.9990000128746032,0.8938307762145996,0.723881185054779,293.661865234375,297.1499938964844,293.1499938964844,0.0099256550893187,-657.2879638671875,301.3154296875,0.3615186810493469,0.050000000745058,0.0535515546798706,293.2431945800781,297.1499938964844,293.1499938964844,0.1900783032178878,-2978.273193359375,304.1598815917969,0.6968005299568176,0.2636576294898987,0.1890907287597656,293.24072265625,297.1499938964844,293.1499938964844,0.2741109132766723,-5390.27978515625,304.1603088378906,0.7657020092010498,0.3552119731903076,0.3422180712223053,293.4725341796875,297.1499938964844,293.1499938964844,0.0024265851825475,-921.6619873046876,294.1476745605469,0.3615186810493469,0.050000000745058,0.2540255188941955,291.1304626464844,291.1499938964844,263.45465087890625,262.3593444824219,281.1639099121094,294.8605041503906,291.1315002441406,1.0,0.4566466510295868,0.7626853585243225,0.7626853585243225,1.0,1.0,-1.875746250152588,0.8181636333465576,1.0575826168060305,0.3869145214557647,0.0,0.0,0.6994665265083313,178.34837341308594,185.0,-11.722476959228516,-18832.20703125,944.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.663818359375,308.7743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,21246.498046875,21240.0,0.0,0.0,0.4295299351215362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9206379055976868,0.9206478595733644,-9.95177197182784e-06,0.0,0.0004359182785265,0.0,0.0,111.394775390625,0.0,0.0,0.0,0.5496734380722046,4.0,0.0,1.0
384720,293.2344665527344,297.1499938964844,293.1499938964844,0.7603368163108826,-11384.189453125,304.14019775390625,0.9990000128746032,0.8938307762145996,0.723881185054779,293.661865234375,297.1499938964844,293.1499938964844,0.0099256550893187,-657.2879638671875,301.3154296875,0.3615186810493469,0.050000000745058,0.0535515546798706,293.2431945800781,297.1499938964844,293.1499938964844,0.1900783032178878,-2978.273193359375,304.1598815917969,0.6968005299568176,0.2636576294898987,0.1890907287597656,293.24072265625,297.1499938964844,293.1499938964844,0.2741109132766723,-5390.27978515625,304.1603088378906,0.7657020092010498,0.3552119731903076,0.3422180712223053,293.4725341796875,297.1499938964844,293.1499938964844,0.0024265851825475,-921.6619873046876,294.1476745605469,0.3615186810493469,0.050000000745058,0.2540255188941955,291.1304626464844,291.1499938964844,263.45465087890625,262.3593444824219,281.1639099121094,294.8605041503906,291.1315002441406,1.0,0.4566466510295868,0.7626853585243225,0.7626853585243225,1.0,1.0,-1.875746250152588,0.8181636333465576,1.0575826168060305,0.3869145214557647,0.0,0.0,0.6994665265083313,178.34837341308594,185.0,-11.722476959228516,-18832.20703125,944.170654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.663818359375,308.7743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,21246.498046875,21240.0,0.0,0.0,0.4295299351215362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9206379055976868,0.9206478595733644,-9.95177197182784e-06,0.0,0.0004359182785265,0.0,0.0,111.394775390625,0.0,0.0,0.0,0.5496734380722046,4.0,0.0,1.0
384780,293.2428894042969,297.1499938964844,293.1499938964844,0.7659575939178467,-11454.5625,304.13409423828125,0.9990000128746032,0.8899813890457153,0.7293586134910583,293.6766052246094,297.1499938964844,293.1499938964844,0.0095833986997604,-643.61279296875,301.0995178222656,0.3602490425109863,0.050000000745058,0.0536446645855903,293.243896484375,297.1499938964844,293.1499938964844,0.187796339392662,-2949.53857421875,304.1603698730469,0.6927551031112671,0.2611551284790039,0.1874286979436874,293.2413024902344,297.1499938964844,293.1499938964844,0.2716456055641174,-5351.51806640625,304.16094970703125,0.762176513671875,0.3527923226356506,0.3400475978851318,293.4743957519531,297.1499938964844,293.1499938964844,0.0023340734187513,-886.1878051757812,294.0399475097656,0.3602490425109863,0.050000000745058,0.2544671893119812,291.1425476074219,291.1499938964844,263.5292358398437,262.4245910644531,281.1988830566406,294.86016845703125,291.1429748535156,1.0,0.4587204456329345,0.7614493370056152,0.7614493370056152,1.0,1.0,-1.878363251686096,0.8191486597061157,1.0592145919799805,0.3873580396175384,0.0,0.0,0.6995160579681396,180.76939392089844,173.0,5.594420909881592,-18820.67578125,954.2816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6373291015625,308.75933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21234.232421875,21240.0,0.0,0.0,0.4277843534946441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9221765995025636,0.9221866130828856,-9.966217476176098e-06,0.0,0.0004341467283666,0.0,0.0,111.79670715332033,0.0,0.0,0.0,0.5501842498779297,4.0,0.0,1.0
384840,293.2428894042969,297.1499938964844,293.1499938964844,0.7659575939178467,-11454.5625,304.13409423828125,0.9990000128746032,0.8899813890457153,0.7293586134910583,293.6766052246094,297.1499938964844,293.1499938964844,0.0095833986997604,-643.61279296875,301.0995178222656,0.3602490425109863,0.050000000745058,0.0536446645855903,293.243896484375,297.1499938964844,293.1499938964844,0.187796339392662,-2949.53857421875,304.1603698730469,0.6927551031112671,0.2611551284790039,0.1874286979436874,293.2413024902344,297.1499938964844,293.1499938964844,0.2716456055641174,-5351.51806640625,304.16094970703125,0.762176513671875,0.3527923226356506,0.3400475978851318,293.4743957519531,297.1499938964844,293.1499938964844,0.0023340734187513,-886.1878051757812,294.0399475097656,0.3602490425109863,0.050000000745058,0.2544671893119812,291.1425476074219,291.1499938964844,263.5292358398437,262.4245910644531,281.1988830566406,294.86016845703125,291.1429748535156,1.0,0.4587204456329345,0.7614493370056152,0.7614493370056152,1.0,1.0,-1.878363251686096,0.8191486597061157,1.0592145919799805,0.3873580396175384,0.0,0.0,0.6995160579681396,180.76939392089844,173.0,5.594420909881592,-18820.67578125,954.2816772460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6373291015625,308.75933837890625,278.1499938964844,0.0,18000.0,313.1499938964844,21234.232421875,21240.0,0.0,0.0,0.4277843534946441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9221765995025636,0.9221866130828856,-9.966217476176098e-06,0.0,0.0004341467283666,0.0,0.0,111.79670715332033,0.0,0.0,0.0,0.5501842498779297,4.0,0.0,1.0
384900,293.2459716796875,297.1499938964844,293.1499938964844,0.7650458812713623,-11439.9541015625,304.1387634277344,0.9990000128746032,0.8881956934928894,0.7284767031669617,293.68389892578125,297.1499938964844,293.1499938964844,0.0094010140746831,-635.9603881835938,300.9899597167969,0.3604524135589599,0.050000000745058,0.0536296367645263,293.2441711425781,297.1499938964844,293.1499938964844,0.1865957230329513,-2934.383544921875,304.1606750488281,0.6918862462043762,0.2599112391471863,0.1865435987710952,293.2415466308594,297.1499938964844,293.1499938964844,0.2703519761562347,-5331.13720703125,304.16131591796875,0.7616243958473206,0.3515905439853668,0.3388924300670624,293.4753112792969,297.1499938964844,293.1499938964844,0.0022861394099891,-867.8232421875,293.9854431152344,0.3604524135589599,0.050000000745058,0.2543959021568298,291.14794921875,291.1499938964844,263.5663452148437,262.4571533203125,281.2187194824219,294.8587951660156,291.1492004394531,1.0,0.4576902389526367,0.7608312964439392,0.7608312964439392,1.0,1.0,-1.8747597932815552,0.8172953128814697,1.0574644804000854,0.3864071071147918,0.0,0.0,0.6991502046585083,180.30712890625,173.0,13.025012016296388,-18779.171875,949.5283813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.61865234375,308.7511291503906,278.1499938964844,0.0,18000.0,313.1499938964844,21240.73046875,20160.0,0.0,0.0,0.4270156621932983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.922175407409668,0.9221854209899902,-9.967673577193636e-06,0.0,0.000433366629295,0.0,0.0,111.80866241455078,0.0,0.0,0.0,0.5351719260215759,4.0,0.0,1.0
384960,293.2457580566406,297.1499938964844,293.1499938964844,0.7626722455024719,-11406.935546875,304.1451110839844,0.9990000128746032,0.8870239853858948,0.7252196073532104,293.6910400390625,297.1499938964844,293.1499938964844,0.0092213675379753,-628.6453247070312,300.8749084472656,0.3612071871757507,0.050000000745058,0.0535742864012718,293.24420166015625,297.1499938964844,293.1499938964844,0.1857051402330398,-2923.478271484375,304.16033935546875,0.6918090581893921,0.2587135136127472,0.1856513768434524,293.2415771484375,297.1499938964844,293.1499938964844,0.2695024907588959,-5318.31982421875,304.1607971191406,0.76188063621521,0.350422203540802,0.3377209007740021,293.4760437011719,297.1499938964844,293.1499938964844,0.0022345543839037,-848.7088012695312,293.9168701171875,0.3612071871757507,0.050000000745058,0.2541333436965942,291.1349182128906,291.1499938964844,263.60333251953125,262.4896545410156,281.2385559082031,294.85418701171875,291.1335144042969,1.0,0.4557296633720398,0.7602046728134155,0.7602046728134155,1.0,1.0,-1.867991924285889,0.8139588832855225,1.0540330410003662,0.3845905661582947,0.0,0.0,0.7012370824813843,178.74668884277344,161.0,-13.461127281188965,-18608.787109375,938.4439086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6215209960937,308.700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,20370.107421875,20160.0,0.0,0.0,0.4260505139827728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9038588404655457,0.9038683772087096,-9.5676768978592e-06,0.0,0.0004323871107771,0.0,0.0,105.21246337890624,0.0,0.0,0.0,0.5390255451202393,4.0,0.0,1.0
385020,293.2369689941406,297.1499938964844,293.1499938964844,0.748500406742096,-11221.7021484375,304.1706237792969,0.9990000128746032,0.8863592147827148,0.713832676410675,293.7049560546875,297.1499938964844,293.1499938964844,0.0088266860693693,-610.3772583007812,300.65679931640625,0.3638933300971985,0.050000000745058,0.0533827319741249,293.2432556152344,297.1499938964844,293.1499938964844,0.1830358505249023,-2889.35302734375,304.161376953125,0.6934171915054321,0.2565125524997711,0.183931678533554,293.2409973144531,297.1499938964844,293.1499938964844,0.2664395570755005,-5269.396484375,304.162353515625,0.7641502618789673,0.3482211232185364,0.3354162275791168,293.4767150878906,297.1499938964844,293.1499938964844,0.0021366695873439,-810.5718383789062,293.8262634277344,0.3638933300971985,0.050000000745058,0.2532247006893158,291.1656799316406,291.1499938964844,263.67694091796875,262.55450439453125,281.27752685546875,294.8370056152344,291.1683959960937,1.0,0.4495606124401092,0.7589513659477234,0.7589513659477234,1.0,1.0,-1.848170042037964,0.8043245673179626,1.0438454151153564,0.3793379664421081,0.0,0.0,0.6977481842041016,173.43211364746094,164.0,35.27994155883789,-18472.603515625,904.0145874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,308.74169921875,278.1499938964844,0.0,18000.0,313.1499938964844,20250.546875,20160.0,0.0,0.0,0.4238988161087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005579352378845,0.9005674719810486,-9.504469744570088e-06,0.0,0.0004302034212742,0.0,0.0,104.11740112304688,0.0,0.0,0.0,0.5369499921798706,4.0,0.0,1.0
385080,293.2369689941406,297.1499938964844,293.1499938964844,0.748500406742096,-11221.7021484375,304.1706237792969,0.9990000128746032,0.8863592147827148,0.713832676410675,293.7049560546875,297.1499938964844,293.1499938964844,0.0088266860693693,-610.3772583007812,300.65679931640625,0.3638933300971985,0.050000000745058,0.0533827319741249,293.2432556152344,297.1499938964844,293.1499938964844,0.1830358505249023,-2889.35302734375,304.161376953125,0.6934171915054321,0.2565125524997711,0.183931678533554,293.2409973144531,297.1499938964844,293.1499938964844,0.2664395570755005,-5269.396484375,304.162353515625,0.7641502618789673,0.3482211232185364,0.3354162275791168,293.4767150878906,297.1499938964844,293.1499938964844,0.0021366695873439,-810.5718383789062,293.8262634277344,0.3638933300971985,0.050000000745058,0.2532247006893158,291.1656799316406,291.1499938964844,263.67694091796875,262.55450439453125,281.27752685546875,294.8370056152344,291.1683959960937,1.0,0.4495606124401092,0.7589513659477234,0.7589513659477234,1.0,1.0,-1.848170042037964,0.8043245673179626,1.0438454151153564,0.3793379664421081,0.0,0.0,0.6977481842041016,173.43211364746094,164.0,35.27994155883789,-18472.603515625,904.0145874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6440734863281,308.74169921875,278.1499938964844,0.0,18000.0,313.1499938964844,20250.546875,20160.0,0.0,0.0,0.4238988161087036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9005579352378845,0.9005674719810486,-9.504469744570088e-06,0.0,0.0004302034212742,0.0,0.0,104.11740112304688,0.0,0.0,0.0,0.5369499921798706,4.0,0.0,1.0
