time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
385140,293.2258605957031,297.1499938964844,293.1499938964844,0.7394378781318665,-11110.5849609375,304.1783142089844,0.9990000128746032,0.8864152431488037,0.7077386975288391,293.7186889648437,297.1499938964844,293.1499938964844,0.008463641628623,-593.090576171875,300.4341125488281,0.365361601114273,0.050000000745058,0.0532815083861351,293.24169921875,297.1499938964844,293.1499938964844,0.1807275116443634,-2859.966552734375,304.161376953125,0.693491518497467,0.2544674277305603,0.1824163496494293,293.2399597167969,297.1499938964844,293.1499938964844,0.2637327909469604,-5226.50146484375,304.1626892089844,0.7647409439086914,0.3461246192455292,0.3333268165588379,293.4766540527344,297.1499938964844,293.1499938964844,0.0020369759295135,-772.0431518554688,293.734375,0.365361601114273,0.050000000745058,0.2527445256710052,291.1918640136719,291.1499938964844,263.75,262.6191711425781,281.31121826171875,294.819091796875,291.19268798828125,1.0,0.4464719593524933,0.757698118686676,0.757698118686676,1.0,1.0,-1.8358166217803955,0.798255443572998,1.0375611782073977,0.3758707344532013,0.0,0.0,0.6900394558906555,170.5782470703125,167.0,29.68998336791992,-18304.22265625,884.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69390869140625,308.74737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,20329.0,19080.0,0.0,0.0,0.4213325679302215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842363953590393,0.8842456936836243,-9.34531635721214e-06,0.0,0.0004275990067981,0.0,0.0,100.01901245117188,0.0,0.0,0.0,0.515049934387207,4.0,0.0,1.0
385200,293.2258605957031,297.1499938964844,293.1499938964844,0.7394378781318665,-11110.5849609375,304.1783142089844,0.9990000128746032,0.8864152431488037,0.7077386975288391,293.7186889648437,297.1499938964844,293.1499938964844,0.008463641628623,-593.090576171875,300.4341125488281,0.365361601114273,0.050000000745058,0.0532815083861351,293.24169921875,297.1499938964844,293.1499938964844,0.1807275116443634,-2859.966552734375,304.161376953125,0.693491518497467,0.2544674277305603,0.1824163496494293,293.2399597167969,297.1499938964844,293.1499938964844,0.2637327909469604,-5226.50146484375,304.1626892089844,0.7647409439086914,0.3461246192455292,0.3333268165588379,293.4766540527344,297.1499938964844,293.1499938964844,0.0020369759295135,-772.0431518554688,293.734375,0.365361601114273,0.050000000745058,0.2527445256710052,291.1918640136719,291.1499938964844,263.75,262.6191711425781,281.31121826171875,294.819091796875,291.19268798828125,1.0,0.4464719593524933,0.757698118686676,0.757698118686676,1.0,1.0,-1.8358166217803955,0.798255443572998,1.0375611782073977,0.3758707344532013,0.0,0.0,0.6900394558906555,170.5782470703125,167.0,29.68998336791992,-18304.22265625,884.3035888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69390869140625,308.74737548828125,278.1499938964844,0.0,18000.0,313.1499938964844,20329.0,19080.0,0.0,0.0,0.4213325679302215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8842363953590393,0.8842456936836243,-9.34531635721214e-06,0.0,0.0004275990067981,0.0,0.0,100.01901245117188,0.0,0.0,0.0,0.515049934387207,4.0,0.0,1.0
385260,293.21954345703125,297.1499938964844,293.1499938964844,0.7378996014595032,-11097.9755859375,304.1715087890625,0.9990000128746032,0.8857856392860413,0.7059348821640015,293.7320556640625,297.1499938964844,293.1499938964844,0.0081531079486012,-578.8023681640625,300.1927795410156,0.3658004105091095,0.050000000745058,0.05325173959136,293.2401428222656,297.1499938964844,293.1499938964844,0.1793259382247924,-2842.845947265625,304.1600036621094,0.6921857595443726,0.2524573504924774,0.1809910237789154,293.2388610839844,297.1499938964844,293.1499938964844,0.2623011469841003,-5205.0458984375,304.1609191894531,0.7638840675354004,0.3440713286399841,0.3313573598861694,293.47607421875,297.1499938964844,293.1499938964844,0.0019485797965899,-739.2399291992188,293.6025085449219,0.3658004105091095,0.050000000745058,0.2526033222675323,291.1665344238281,291.1499938964844,263.8220520019531,262.6830139160156,281.3434143066406,294.8069763183594,291.16766357421875,1.0,0.445227175951004,0.7566841244697571,0.7566841244697571,1.0,1.0,-1.8293662071228027,0.7950050830841064,1.0343611240386963,0.3740131556987762,0.0,0.0,0.6899925470352173,169.6747589111328,170.0,-4.172662734985352,-18110.607421875,875.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79107666015625,308.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,19222.095703125,19080.0,0.0,0.0,0.417990505695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8565385341644287,0.8565473556518555,-8.802201591606718e-06,0.0,0.0004242072172928,0.0,0.0,91.16893768310548,0.0,0.0,0.0,0.5142434239387512,4.0,0.0,1.0
385320,293.21954345703125,297.1499938964844,293.1499938964844,0.7378996014595032,-11097.9755859375,304.1715087890625,0.9990000128746032,0.8857856392860413,0.7059348821640015,293.7320556640625,297.1499938964844,293.1499938964844,0.0081531079486012,-578.8023681640625,300.1927795410156,0.3658004105091095,0.050000000745058,0.05325173959136,293.2401428222656,297.1499938964844,293.1499938964844,0.1793259382247924,-2842.845947265625,304.1600036621094,0.6921857595443726,0.2524573504924774,0.1809910237789154,293.2388610839844,297.1499938964844,293.1499938964844,0.2623011469841003,-5205.0458984375,304.1609191894531,0.7638840675354004,0.3440713286399841,0.3313573598861694,293.47607421875,297.1499938964844,293.1499938964844,0.0019485797965899,-739.2399291992188,293.6025085449219,0.3658004105091095,0.050000000745058,0.2526033222675323,291.1665344238281,291.1499938964844,263.8220520019531,262.6830139160156,281.3434143066406,294.8069763183594,291.16766357421875,1.0,0.445227175951004,0.7566841244697571,0.7566841244697571,1.0,1.0,-1.8293662071228027,0.7950050830841064,1.0343611240386963,0.3740131556987762,0.0,0.0,0.6899925470352173,169.6747589111328,170.0,-4.172662734985352,-18110.607421875,875.9237060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79107666015625,308.738037109375,278.1499938964844,0.0,18000.0,313.1499938964844,19222.095703125,19080.0,0.0,0.0,0.417990505695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8565385341644287,0.8565473556518555,-8.802201591606718e-06,0.0,0.0004242072172928,0.0,0.0,91.16893768310548,0.0,0.0,0.0,0.5142434239387512,4.0,0.0,1.0
385380,293.2177124023437,297.1499938964844,293.1499938964844,0.7373921871185303,-11097.4580078125,304.1650390625,0.9990000128746032,0.8844035267829895,0.7068763375282288,293.7452392578125,297.1499938964844,293.1499938964844,0.0078415293246507,-563.1185913085938,299.9585266113281,0.36557137966156,0.050000000745058,0.0532673336565494,293.23895263671875,297.1499938964844,293.1499938964844,0.1773971766233444,-2818.327880859375,304.15985107421875,0.689944326877594,0.2504152953624725,0.179590031504631,293.23797607421875,297.1499938964844,293.1499938964844,0.2600960433483124,-5170.21142578125,304.16094970703125,0.7620725631713867,0.3419954180717468,0.3294297754764557,293.4757080078125,297.1499938964844,293.1499938964844,0.0018573041306808,-704.3181762695312,293.5003662109375,0.36557137966156,0.050000000745058,0.2526772916316986,291.17840576171875,291.1499938964844,263.8926086425781,262.7454833984375,281.37548828125,294.800048828125,291.1786193847656,1.0,0.4452657997608185,0.7556701302528381,0.7556701302528381,1.0,1.0,-1.8266055583953853,0.7934957146644592,1.0331097841262815,0.3730954229831695,0.0,0.0,0.6852250695228577,170.00559997558594,173.0,6.394197940826416,-18041.02734375,874.5831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8578491210937,308.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,19194.056640625,19080.0,0.0,0.0,0.4146148860454559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8463374972343445,0.8463461995124817,-8.690374670550227e-06,0.0,0.0004207814054097,0.0,0.0,88.69117736816406,0.0,0.0,0.0,0.5096833109855652,4.0,0.0,1.0
385440,293.2177124023437,297.1499938964844,293.1499938964844,0.7373921871185303,-11097.4580078125,304.1650390625,0.9990000128746032,0.8844035267829895,0.7068763375282288,293.7452392578125,297.1499938964844,293.1499938964844,0.0078415293246507,-563.1185913085938,299.9585266113281,0.36557137966156,0.050000000745058,0.0532673336565494,293.23895263671875,297.1499938964844,293.1499938964844,0.1773971766233444,-2818.327880859375,304.15985107421875,0.689944326877594,0.2504152953624725,0.179590031504631,293.23797607421875,297.1499938964844,293.1499938964844,0.2600960433483124,-5170.21142578125,304.16094970703125,0.7620725631713867,0.3419954180717468,0.3294297754764557,293.4757080078125,297.1499938964844,293.1499938964844,0.0018573041306808,-704.3181762695312,293.5003662109375,0.36557137966156,0.050000000745058,0.2526772916316986,291.17840576171875,291.1499938964844,263.8926086425781,262.7454833984375,281.37548828125,294.800048828125,291.1786193847656,1.0,0.4452657997608185,0.7556701302528381,0.7556701302528381,1.0,1.0,-1.8266055583953853,0.7934957146644592,1.0331097841262815,0.3730954229831695,0.0,0.0,0.6852250695228577,170.00559997558594,173.0,6.394197940826416,-18041.02734375,874.5831909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8578491210937,308.763916015625,278.1499938964844,0.0,18000.0,313.1499938964844,19194.056640625,19080.0,0.0,0.0,0.4146148860454559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8463374972343445,0.8463461995124817,-8.690374670550227e-06,0.0,0.0004207814054097,0.0,0.0,88.69117736816406,0.0,0.0,0.0,0.5096833109855652,4.0,0.0,1.0
385500,293.2181396484375,297.1499938964844,293.1499938964844,0.738349437713623,-11112.2626953125,304.1605834960937,0.9990000128746032,0.8834623098373413,0.7081040740013123,293.75177001953125,297.1499938964844,293.1499938964844,0.0076923510059714,-555.5004272460938,299.8382568359375,0.3652733564376831,0.050000000745058,0.0532876662909984,293.2385559082031,297.1499938964844,293.1499938964844,0.1765043288469314,-2807.034423828125,304.1596984863281,0.6885491013526917,0.2493703812360763,0.1788830012083053,293.2377014160156,297.1499938964844,293.1499938964844,0.259103775024414,-5154.64794921875,304.1607666015625,0.7608965039253235,0.3409387171268463,0.3284617066383362,293.4756774902344,297.1499938964844,293.1499938964844,0.0018122317269444,-687.208251953125,293.4447937011719,0.3652733564376831,0.050000000745058,0.2527737617492676,291.1792907714844,291.1499938964844,263.9273681640625,262.7762145996094,281.3915405273437,294.79815673828125,291.1792907714844,1.0,0.4456351697444916,0.7551631331443787,0.7551631331443787,1.0,1.0,-1.8262078762054443,0.7932040095329285,1.033003807067871,0.3728849291801452,0.0,0.0,0.6831784248352051,170.51109313964844,173.0,4.047398090362549,-18004.595703125,875.8140258789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8805236816406,308.76568603515625,278.1499938964844,0.0,18000.0,313.1499938964844,19186.818359375,18000.0,0.0,0.0,0.4129482507705688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8411942720413208,0.8412029147148132,-8.636031452624593e-06,0.0,0.0004190899780951,0.0,0.0,87.47259521484375,0.0,0.0,0.0,0.492481917142868,4.0,0.0,1.0
385560,293.2191467285156,297.1499938964844,293.1499938964844,0.741615355014801,-11156.5029296875,304.15264892578125,0.9990000128746032,0.8824025988578796,0.7097130417823792,293.7582702636719,297.1499938964844,293.1499938964844,0.0075555900111794,-549.0191040039062,299.7071228027344,0.364884078502655,0.050000000745058,0.0533143579959869,293.2382202148437,297.1499938964844,293.1499938964844,0.1760719865560531,-2802.117431640625,304.15869140625,0.6870144009590149,0.2483137995004654,0.1781704276800155,293.2374572753906,297.1499938964844,293.1499938964844,0.2587926685810089,-5150.73193359375,304.1593322753906,0.7595865726470947,0.3398736119270324,0.3274891674518585,293.4756774902344,297.1499938964844,293.1499938964844,0.00176480517257,-669.9719848632812,293.3650817871094,0.364884078502655,0.050000000745058,0.2529003620147705,291.1510925292969,291.1499938964844,263.9617614746094,262.8066101074219,281.40771484375,294.7969665527344,291.1471862792969,1.0,0.4461804032325744,0.7545966506004333,0.7545966506004333,1.0,1.0,-1.826299905776977,0.793131411075592,1.0331685543060305,0.3727857768535614,0.0,0.0,0.6856415271759033,171.18887329101562,176.0,-40.666107177734375,-17856.6484375,878.0010986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9150695800781,308.711181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18276.6171875,18000.0,0.0,0.0,0.4111089408397674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8200611472129822,0.8200693726539612,-8.216999958676752e-06,0.0,0.0004172233166173,0.0,0.0,81.11431884765625,0.0,0.0,0.0,0.4949622452259063,4.0,0.0,1.0
385620,293.2229309082031,297.1499938964844,293.1499938964844,0.746019184589386,-11214.2978515625,304.1446228027344,0.9990000128746032,0.8798901438713074,0.7138281464576721,293.7711486816406,297.1499938964844,293.1499938964844,0.0072734546847641,-533.9691772460938,299.459716796875,0.3638952374458313,0.050000000745058,0.0533828921616077,293.2377624511719,297.1499938964844,293.1499938964844,0.1743019670248031,-2779.609375,304.1587829589844,0.6836317777633667,0.2461710721254348,0.1767375916242599,293.2371826171875,297.1499938964844,293.1499938964844,0.2568566799163818,-5120.13623046875,304.1595153808594,0.7566686868667603,0.3377160131931305,0.3255385756492615,293.4759521484375,297.1499938964844,293.1499938964844,0.0016810357337817,-638.170166015625,293.249755859375,0.3638952374458313,0.050000000745058,0.2532254457473755,291.1490173339844,291.1499938964844,264.0294494628906,262.86639404296875,281.4400634765625,294.7966003417969,291.1496276855469,1.0,0.4476869106292724,0.7534636855125427,0.7534636855125427,1.0,1.0,-1.8276501893997192,0.793533444404602,1.0341167449951172,0.3728766143321991,0.0,0.0,0.6866085529327393,172.95480346679688,164.0,-4.767182350158691,-17872.2109375,884.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9467468261719,308.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.48828125,18000.0,0.0,0.0,0.4076451063156128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8213565945625305,0.8213647603988647,-8.173572496161796e-06,0.0,0.0004137079522479,0.0,0.0,80.9825668334961,0.0,0.0,0.0,0.4946660995483398,4.0,0.0,1.0
385680,293.2229309082031,297.1499938964844,293.1499938964844,0.746019184589386,-11214.2978515625,304.1446228027344,0.9990000128746032,0.8798901438713074,0.7138281464576721,293.7711486816406,297.1499938964844,293.1499938964844,0.0072734546847641,-533.9691772460938,299.459716796875,0.3638952374458313,0.050000000745058,0.0533828921616077,293.2377624511719,297.1499938964844,293.1499938964844,0.1743019670248031,-2779.609375,304.1587829589844,0.6836317777633667,0.2461710721254348,0.1767375916242599,293.2371826171875,297.1499938964844,293.1499938964844,0.2568566799163818,-5120.13623046875,304.1595153808594,0.7566686868667603,0.3377160131931305,0.3255385756492615,293.4759521484375,297.1499938964844,293.1499938964844,0.0016810357337817,-638.170166015625,293.249755859375,0.3638952374458313,0.050000000745058,0.2532254457473755,291.1490173339844,291.1499938964844,264.0294494628906,262.86639404296875,281.4400634765625,294.7966003417969,291.1496276855469,1.0,0.4476869106292724,0.7534636855125427,0.7534636855125427,1.0,1.0,-1.8276501893997192,0.793533444404602,1.0341167449951172,0.3728766143321991,0.0,0.0,0.6866085529327393,172.95480346679688,164.0,-4.767182350158691,-17872.2109375,884.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9467468261719,308.74627685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.48828125,18000.0,0.0,0.0,0.4076451063156128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8213565945625305,0.8213647603988647,-8.173572496161796e-06,0.0,0.0004137079522479,0.0,0.0,80.9825668334961,0.0,0.0,0.0,0.4946660995483398,4.0,0.0,1.0
385740,293.22235107421875,297.1499938964844,293.1499938964844,0.7397921681404114,-11131.294921875,304.1573181152344,0.9990000128746032,0.8781340718269348,0.7087246775627136,293.7837829589844,297.1499938964844,293.1499938964844,0.0069645661860704,-516.3894653320312,299.2153625488281,0.3651233911514282,0.050000000745058,0.0532980188727378,293.23712158203125,297.1499938964844,293.1499938964844,0.1721606999635696,-2752.024658203125,304.1594543457031,0.6832430958747864,0.2440757751464843,0.1751938909292221,293.2367858886719,297.1499938964844,293.1499938964844,0.2544132173061371,-5080.97314453125,304.1604309082031,0.7568357586860657,0.3355863094329834,0.3234299719333648,293.4763488769531,297.1499938964844,293.1499938964844,0.0015869484050199,-602.0890502929688,293.1490173339844,0.3651233911514282,0.050000000745058,0.2528228461742401,291.16485595703125,291.1499938964844,264.09576416015625,262.92486572265625,281.4768981933594,294.7914123535156,291.1664428710937,1.0,0.4443109333515167,0.7523307204246521,0.7523307204246521,1.0,1.0,-1.8165632486343384,0.7880447506904602,1.0285184383392334,0.3699176609516144,0.0,0.0,0.6838122606277466,170.55523681640625,167.0,18.24408721923828,-17762.369140625,867.6907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9381103515625,308.7452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.447265625,18000.0,0.0,0.0,0.404558390378952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175303936004639,0.8175384998321533,-8.140911631926429e-06,0.0,0.0004105753323528,0.0,0.0,80.17704772949219,0.0,0.0,0.0,0.4930000603199005,4.0,0.0,1.0
385800,293.22235107421875,297.1499938964844,293.1499938964844,0.7397921681404114,-11131.294921875,304.1573181152344,0.9990000128746032,0.8781340718269348,0.7087246775627136,293.7837829589844,297.1499938964844,293.1499938964844,0.0069645661860704,-516.3894653320312,299.2153625488281,0.3651233911514282,0.050000000745058,0.0532980188727378,293.23712158203125,297.1499938964844,293.1499938964844,0.1721606999635696,-2752.024658203125,304.1594543457031,0.6832430958747864,0.2440757751464843,0.1751938909292221,293.2367858886719,297.1499938964844,293.1499938964844,0.2544132173061371,-5080.97314453125,304.1604309082031,0.7568357586860657,0.3355863094329834,0.3234299719333648,293.4763488769531,297.1499938964844,293.1499938964844,0.0015869484050199,-602.0890502929688,293.1490173339844,0.3651233911514282,0.050000000745058,0.2528228461742401,291.16485595703125,291.1499938964844,264.09576416015625,262.92486572265625,281.4768981933594,294.7914123535156,291.1664428710937,1.0,0.4443109333515167,0.7523307204246521,0.7523307204246521,1.0,1.0,-1.8165632486343384,0.7880447506904602,1.0285184383392334,0.3699176609516144,0.0,0.0,0.6838122606277466,170.55523681640625,167.0,18.24408721923828,-17762.369140625,867.6907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9381103515625,308.7452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,18051.447265625,18000.0,0.0,0.0,0.404558390378952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8175303936004639,0.8175384998321533,-8.140911631926429e-06,0.0,0.0004105753323528,0.0,0.0,80.17704772949219,0.0,0.0,0.0,0.4930000603199005,4.0,0.0,1.0
385860,293.2174072265625,297.1499938964844,293.1499938964844,0.7365989685058594,-11092.3369140625,304.1597900390625,0.9990000128746032,0.8773092031478882,0.7067278027534485,293.7963562011719,297.1499938964844,293.1499938964844,0.0066691166721284,-499.0982360839844,298.9657592773437,0.3656081557273865,0.050000000745058,0.0532650277018547,293.2360534667969,297.1499938964844,293.1499938964844,0.1702388077974319,-2727.35205078125,304.1594543457031,0.6819495558738708,0.2420860379934311,0.1737723648548126,293.2361755371094,297.1499938964844,293.1499938964844,0.2521803677082062,-5045.4033203125,304.16064453125,0.7560076117515564,0.3335110247135162,0.3214372098445892,293.4765014648437,297.1499938964844,293.1499938964844,0.0014917355729267,-565.7313232421875,293.0457763671875,0.3656081557273865,0.050000000745058,0.2526663541793823,291.1767578125,291.1499938964844,264.1606750488281,262.9820556640625,281.508544921875,294.7831115722656,291.1767578125,1.0,0.4431517720222473,0.7512019872665405,0.7512019872665405,1.0,1.0,-1.8098305463790887,0.7846576571464539,1.0251728296279907,0.3678800165653229,0.0,0.0,0.6791197657585144,169.5623321533203,170.0,11.473495483398438,-17632.068359375,858.9057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9295349121094,308.7128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18096.451171875,18000.0,0.0,0.0,0.401509165763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077425360679626,0.8077505826950073,-8.05448871687986e-06,0.0,0.000407480780268,0.0,0.0,78.11756896972656,0.0,0.0,0.0,0.4889445304870605,4.0,0.0,1.0
385920,293.2174072265625,297.1499938964844,293.1499938964844,0.7365989685058594,-11092.3369140625,304.1597900390625,0.9990000128746032,0.8773092031478882,0.7067278027534485,293.7963562011719,297.1499938964844,293.1499938964844,0.0066691166721284,-499.0982360839844,298.9657592773437,0.3656081557273865,0.050000000745058,0.0532650277018547,293.2360534667969,297.1499938964844,293.1499938964844,0.1702388077974319,-2727.35205078125,304.1594543457031,0.6819495558738708,0.2420860379934311,0.1737723648548126,293.2361755371094,297.1499938964844,293.1499938964844,0.2521803677082062,-5045.4033203125,304.16064453125,0.7560076117515564,0.3335110247135162,0.3214372098445892,293.4765014648437,297.1499938964844,293.1499938964844,0.0014917355729267,-565.7313232421875,293.0457763671875,0.3656081557273865,0.050000000745058,0.2526663541793823,291.1767578125,291.1499938964844,264.1606750488281,262.9820556640625,281.508544921875,294.7831115722656,291.1767578125,1.0,0.4431517720222473,0.7512019872665405,0.7512019872665405,1.0,1.0,-1.8098305463790887,0.7846576571464539,1.0251728296279907,0.3678800165653229,0.0,0.0,0.6791197657585144,169.5623321533203,170.0,11.473495483398438,-17632.068359375,858.9057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9295349121094,308.7128295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18096.451171875,18000.0,0.0,0.0,0.401509165763855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8077425360679626,0.8077505826950073,-8.05448871687986e-06,0.0,0.000407480780268,0.0,0.0,78.11756896972656,0.0,0.0,0.0,0.4889445304870605,4.0,0.0,1.0
385980,293.2161560058594,297.1499938964844,293.1499938964844,0.7374428510665894,-11106.044921875,304.155029296875,0.9990000128746032,0.8758652806282043,0.7077391743659973,293.80877685546875,297.1499938964844,293.1499938964844,0.0063936067745089,-482.6842956542969,298.7069091796875,0.3653625845909118,0.050000000745058,0.0532817989587783,293.2350769042969,297.1499938964844,293.1499938964844,0.1685860306024551,-2706.302490234375,304.1590576171875,0.6796939373016357,0.2401055097579956,0.1724064350128173,293.2356262207031,297.1499938964844,293.1499938964844,0.2503040134906769,-5015.83251953125,304.16021728515625,0.7541803121566772,0.3314424753189087,0.319507896900177,293.4765319824219,297.1499938964844,293.1499938964844,0.0014010096201673,-531.3679809570312,292.93096923828125,0.3653625845909118,0.050000000745058,0.2527458965778351,291.1746826171875,291.1499938964844,264.2242126464844,263.0379638671875,281.53936767578125,294.7789306640625,291.17437744140625,1.0,0.4432295858860016,0.750073254108429,0.750073254108429,1.0,1.0,-1.807201862335205,0.7831892967224121,1.024012565612793,0.3669289052486419,0.0,0.0,0.6759189963340759,169.92539978027344,173.0,0.3553196787834167,-17532.30078125,857.7992553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9161376953125,308.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.61328125,18000.0,0.0,0.0,0.3985486626625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996280193328857,0.7996360063552856,-7.971477316459641e-06,0.0,0.000404476217227,0.0,0.0,76.35224151611328,0.0,0.0,0.0,0.4854872524738312,4.0,0.0,1.0
386040,293.2161560058594,297.1499938964844,293.1499938964844,0.7374428510665894,-11106.044921875,304.155029296875,0.9990000128746032,0.8758652806282043,0.7077391743659973,293.80877685546875,297.1499938964844,293.1499938964844,0.0063936067745089,-482.6842956542969,298.7069091796875,0.3653625845909118,0.050000000745058,0.0532817989587783,293.2350769042969,297.1499938964844,293.1499938964844,0.1685860306024551,-2706.302490234375,304.1590576171875,0.6796939373016357,0.2401055097579956,0.1724064350128173,293.2356262207031,297.1499938964844,293.1499938964844,0.2503040134906769,-5015.83251953125,304.16021728515625,0.7541803121566772,0.3314424753189087,0.319507896900177,293.4765319824219,297.1499938964844,293.1499938964844,0.0014010096201673,-531.3679809570312,292.93096923828125,0.3653625845909118,0.050000000745058,0.2527458965778351,291.1746826171875,291.1499938964844,264.2242126464844,263.0379638671875,281.53936767578125,294.7789306640625,291.17437744140625,1.0,0.4432295858860016,0.750073254108429,0.750073254108429,1.0,1.0,-1.807201862335205,0.7831892967224121,1.024012565612793,0.3669289052486419,0.0,0.0,0.6759189963340759,169.92539978027344,173.0,0.3553196787834167,-17532.30078125,857.7992553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9161376953125,308.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.61328125,18000.0,0.0,0.0,0.3985486626625061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7996280193328857,0.7996360063552856,-7.971477316459641e-06,0.0,0.000404476217227,0.0,0.0,76.35224151611328,0.0,0.0,0.0,0.4854872524738312,4.0,0.0,1.0
386100,293.2166748046875,297.1499938964844,293.1499938964844,0.7388350367546082,-11125.0615234375,304.1515808105469,0.9990000128746032,0.8749262094497681,0.7089818716049194,293.8148803710937,297.1499938964844,293.1499938964844,0.0062598646618425,-474.5546875,298.57525634765625,0.3650615513324737,0.050000000745058,0.0533024035394191,293.23468017578125,297.1499938964844,293.1499938964844,0.1677929013967514,-2696.20947265625,304.15887451171875,0.6783208847045898,0.2391056418418884,0.1717279106378555,293.2353820800781,297.1499938964844,293.1499938964844,0.2494141310453415,-5001.83203125,304.15997314453125,0.7530214190483093,0.3304008245468139,0.3185509741306305,293.4765930175781,297.1499938964844,293.1499938964844,0.0013559347717091,-514.326904296875,292.8719177246094,0.3650615513324737,0.050000000745058,0.2528436481952667,291.171875,291.1499938964844,264.2554626464844,263.06549072265625,281.5546569824219,294.7781066894531,291.17144775390625,1.0,0.4436129331588745,0.7495089173316956,0.7495089173316956,1.0,1.0,-1.8068716526031487,0.7829175591468811,1.0239540338516235,0.3667014241218567,0.0,0.0,0.6747370958328247,170.43878173828125,173.0,-3.775920629501343,-17490.955078125,859.099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90478515625,308.65582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.38671875,18000.0,0.0,0.0,0.3971409201622009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7963806390762329,0.7963886260986328,-7.93746585259214e-06,0.0,0.0004030475683975,0.0,0.0,75.6467056274414,0.0,0.0,0.0,0.4840999841690063,4.0,0.0,1.0
386160,293.21783447265625,297.1499938964844,293.1499938964844,0.7407549619674683,-11150.482421875,304.1478271484375,0.9990000128746032,0.8738501071929932,0.710609495639801,293.82098388671875,297.1499938964844,293.1499938964844,0.0061280564405024,-466.4291687011719,298.4422912597656,0.3646685779094696,0.050000000745058,0.0533294379711151,293.2343444824219,297.1499938964844,293.1499938964844,0.1670104414224624,-2686.24853515625,304.1586608886719,0.6768176555633545,0.2380962073802948,0.1710480600595474,293.2352294921875,297.1499938964844,293.1499938964844,0.2485419660806656,-4988.109375,304.1597595214844,0.7517350912094116,0.3293510675430298,0.3175937235355377,293.4766845703125,297.1499938964844,293.1499938964844,0.0013108672574162,-497.2986145019531,292.8119812011719,0.3646685779094696,0.050000000745058,0.252971887588501,291.1683044433594,291.1499938964844,264.2864074707031,263.0926513671875,281.56982421875,294.7779846191406,291.16778564453125,1.0,0.4441753029823303,0.7489577531814575,0.7489577531814575,1.0,1.0,-1.807046175003052,0.782885730266571,1.024160385131836,0.3666030168533325,0.0,0.0,0.6738759279251099,171.12644958496094,161.0,-6.799144744873047,-17455.16015625,861.363525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.889404296875,308.63409423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.33984375,18000.0,0.0,0.0,0.3958005011081695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7938089370727539,0.793816864490509,-7.90968169894768e-06,0.0,0.0004016871971543,0.0,0.0,75.0845718383789,0.0,0.0,0.0,0.4829958379268646,4.0,0.0,1.0
386220,293.2151794433594,297.1499938964844,293.1499938964844,0.7341158986091614,-11062.7978515625,304.1601257324219,0.9990000128746032,0.872645378112793,0.7046332955360413,293.832763671875,297.1499938964844,293.1499938964844,0.0058479611761868,-448.4353942871094,298.1794738769531,0.3661193549633026,0.050000000745058,0.053230557590723,293.2333374023437,297.1499938964844,293.1499938964844,0.1651688814163208,-2662.47509765625,304.15887451171875,0.6768078804016113,0.2361643314361572,0.1696026176214218,293.234619140625,297.1499938964844,293.1499938964844,0.2464179992675781,-4954.11669921875,304.1600646972656,0.7522196173667908,0.3273149728775024,0.3155534863471985,293.4767150878906,297.1499938964844,293.1499938964844,0.0012194493319839,-462.5238037109375,292.7029724121094,0.3661193549633026,0.050000000745058,0.2525028586387634,291.1730651855469,291.1499938964844,264.3472595214844,263.1461486816406,281.6045227050781,294.77227783203125,291.1741027832031,1.0,0.4404162764549255,0.747855544090271,0.747855544090271,1.0,1.0,-1.7950143814086914,0.7769668698310852,1.0180474519729614,0.3633929491043091,0.0,0.0,0.6708035469055176,168.3536376953125,164.0,8.12131404876709,-17319.787109375,842.7244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8559265136719,308.6075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.40625,18000.0,0.0,0.0,0.393248051404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887244820594788,0.7887323498725891,-7.862417987780645e-06,0.0,0.0003990967816207,0.0,0.0,74.03518676757812,0.0,0.0,0.0,0.4807966649532318,4.0,0.0,1.0
386280,293.2151794433594,297.1499938964844,293.1499938964844,0.7341158986091614,-11062.7978515625,304.1601257324219,0.9990000128746032,0.872645378112793,0.7046332955360413,293.832763671875,297.1499938964844,293.1499938964844,0.0058479611761868,-448.4353942871094,298.1794738769531,0.3661193549633026,0.050000000745058,0.053230557590723,293.2333374023437,297.1499938964844,293.1499938964844,0.1651688814163208,-2662.47509765625,304.15887451171875,0.6768078804016113,0.2361643314361572,0.1696026176214218,293.234619140625,297.1499938964844,293.1499938964844,0.2464179992675781,-4954.11669921875,304.1600646972656,0.7522196173667908,0.3273149728775024,0.3155534863471985,293.4767150878906,297.1499938964844,293.1499938964844,0.0012194493319839,-462.5238037109375,292.7029724121094,0.3661193549633026,0.050000000745058,0.2525028586387634,291.1730651855469,291.1499938964844,264.3472595214844,263.1461486816406,281.6045227050781,294.77227783203125,291.1741027832031,1.0,0.4404162764549255,0.747855544090271,0.747855544090271,1.0,1.0,-1.7950143814086914,0.7769668698310852,1.0180474519729614,0.3633929491043091,0.0,0.0,0.6708035469055176,168.3536376953125,164.0,8.12131404876709,-17319.787109375,842.7244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8559265136719,308.6075134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18062.40625,18000.0,0.0,0.0,0.393248051404953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7887244820594788,0.7887323498725891,-7.862417987780645e-06,0.0,0.0003990967816207,0.0,0.0,74.03518676757812,0.0,0.0,0.0,0.4807966649532318,4.0,0.0,1.0
386340,293.2084655761719,297.1499938964844,293.1499938964844,0.7305386066436768,-11019.470703125,304.1623229980469,0.9990000128746032,0.8723655343055725,0.7020188570022583,293.84442138671875,297.1499938964844,293.1499938964844,0.0055752322077751,-430.4278259277344,297.9134521484375,0.366760641336441,0.050000000745058,0.0531876161694526,293.2318420410156,297.1499938964844,293.1499938964844,0.1635029017925262,-2640.99462890625,304.1586608886719,0.6758483648300171,0.2343557178974151,0.1682974100112915,293.2337646484375,297.1499938964844,293.1499938964844,0.2444319725036621,-4922.419921875,304.1600036621094,0.7516540288925171,0.3253472447395324,0.3136491775512695,293.4764404296875,297.1499938964844,293.1499938964844,0.0011258114827796,-426.9340515136719,292.5954284667969,0.366760641336441,0.050000000745058,0.2522991597652435,291.1783447265625,291.1499938964844,264.40679931640625,263.19842529296875,281.6340026855469,294.7638244628906,291.1780700683594,1.0,0.4389998316764831,0.7467533349990845,0.7467533349990845,1.0,1.0,-1.787717342376709,0.7733239531517029,1.0143934488296509,0.3611997067928314,0.0,0.0,0.6663883924484253,167.09768676757812,167.0,2.855419158935547,-17182.87109375,832.821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8377685546875,308.5664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18092.587890625,18000.0,0.0,0.0,0.39064621925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7790229320526123,0.7790307402610779,-7.776883649057709e-06,0.0,0.000396456249291,0.0,0.0,72.0901107788086,0.0,0.0,0.0,0.4768135249614715,4.0,0.0,1.0
386400,293.2084655761719,297.1499938964844,293.1499938964844,0.7305386066436768,-11019.470703125,304.1623229980469,0.9990000128746032,0.8723655343055725,0.7020188570022583,293.84442138671875,297.1499938964844,293.1499938964844,0.0055752322077751,-430.4278259277344,297.9134521484375,0.366760641336441,0.050000000745058,0.0531876161694526,293.2318420410156,297.1499938964844,293.1499938964844,0.1635029017925262,-2640.99462890625,304.1586608886719,0.6758483648300171,0.2343557178974151,0.1682974100112915,293.2337646484375,297.1499938964844,293.1499938964844,0.2444319725036621,-4922.419921875,304.1600036621094,0.7516540288925171,0.3253472447395324,0.3136491775512695,293.4764404296875,297.1499938964844,293.1499938964844,0.0011258114827796,-426.9340515136719,292.5954284667969,0.366760641336441,0.050000000745058,0.2522991597652435,291.1783447265625,291.1499938964844,264.40679931640625,263.19842529296875,281.6340026855469,294.7638244628906,291.1780700683594,1.0,0.4389998316764831,0.7467533349990845,0.7467533349990845,1.0,1.0,-1.787717342376709,0.7733239531517029,1.0143934488296509,0.3611997067928314,0.0,0.0,0.6663883924484253,167.09768676757812,167.0,2.855419158935547,-17182.87109375,832.821533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8377685546875,308.5664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,18092.587890625,18000.0,0.0,0.0,0.39064621925354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7790229320526123,0.7790307402610779,-7.776883649057709e-06,0.0,0.000396456249291,0.0,0.0,72.0901107788086,0.0,0.0,0.0,0.4768135249614715,4.0,0.0,1.0
386460,293.2057189941406,297.1499938964844,293.1499938964844,0.7309689521789551,-11028.435546875,304.15740966796875,0.9990000128746032,0.8714470863342285,0.7025988101959229,293.8558349609375,297.1499938964844,293.1499938964844,0.0053187469020485,-413.18170166015625,297.6392517089844,0.3666182160377502,0.050000000745058,0.0531971789896488,293.23046875,297.1499938964844,293.1499938964844,0.1620492339134216,-2622.365234375,304.158203125,0.6738842129707336,0.2325601279735565,0.167054533958435,293.2329406738281,297.1499938964844,293.1499938964844,0.2427181601524353,-4895.2861328125,304.1595153808594,0.7500423192977905,0.3233895897865295,0.3118164837360382,293.4759826660156,297.1499938964844,293.1499938964844,0.0010364430490881,-393.1126403808594,292.4794921875,0.3666182160377502,0.050000000745058,0.2523445188999176,291.1736755371094,291.1499938964844,264.46502685546875,263.24951171875,281.66241455078125,294.7596740722656,291.1732482910156,1.0,0.4389091730117798,0.7457134127616882,0.7457134127616882,1.0,1.0,-1.7847846746444702,0.7717322707176208,1.013052463531494,0.3601670265197754,0.0,0.0,0.6635292768478394,167.27174377441406,170.0,-4.196551322937012,-17087.076171875,830.9219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8223571777344,308.5303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.220703125,18000.0,0.0,0.0,0.3880784213542938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7716575860977173,0.7716652750968933,-7.702695256739389e-06,0.0,0.0003938502632081,0.0,0.0,70.56942749023438,0.0,0.0,0.0,0.4737003147602081,4.0,0.0,1.0
386520,293.2057189941406,297.1499938964844,293.1499938964844,0.7309689521789551,-11028.435546875,304.15740966796875,0.9990000128746032,0.8714470863342285,0.7025988101959229,293.8558349609375,297.1499938964844,293.1499938964844,0.0053187469020485,-413.18170166015625,297.6392517089844,0.3666182160377502,0.050000000745058,0.0531971789896488,293.23046875,297.1499938964844,293.1499938964844,0.1620492339134216,-2622.365234375,304.158203125,0.6738842129707336,0.2325601279735565,0.167054533958435,293.2329406738281,297.1499938964844,293.1499938964844,0.2427181601524353,-4895.2861328125,304.1595153808594,0.7500423192977905,0.3233895897865295,0.3118164837360382,293.4759826660156,297.1499938964844,293.1499938964844,0.0010364430490881,-393.1126403808594,292.4794921875,0.3666182160377502,0.050000000745058,0.2523445188999176,291.1736755371094,291.1499938964844,264.46502685546875,263.24951171875,281.66241455078125,294.7596740722656,291.1732482910156,1.0,0.4389091730117798,0.7457134127616882,0.7457134127616882,1.0,1.0,-1.7847846746444702,0.7717322707176208,1.013052463531494,0.3601670265197754,0.0,0.0,0.6635292768478394,167.27174377441406,170.0,-4.196551322937012,-17087.076171875,830.9219360351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8223571777344,308.5303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,18071.220703125,18000.0,0.0,0.0,0.3880784213542938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7716575860977173,0.7716652750968933,-7.702695256739389e-06,0.0,0.0003938502632081,0.0,0.0,70.56942749023438,0.0,0.0,0.0,0.4737003147602081,4.0,0.0,1.0
386580,293.20623779296875,297.1499938964844,293.1499938964844,0.7338985204696655,-11068.556640625,304.1500244140625,0.9990000128746032,0.8699368238449097,0.7051771283149719,293.8670349121094,297.1499938964844,293.1499938964844,0.0050689228810369,-395.9854736328125,297.3603820800781,0.3659869432449341,0.050000000745058,0.0532396547496318,293.2294311523437,297.1499938964844,293.1499938964844,0.1606416702270507,-2604.308837890625,304.1578063964844,0.6712601184844971,0.2307338118553161,0.1658201068639755,293.2323608398437,297.1499938964844,293.1499938964844,0.2410730570554733,-4869.22802734375,304.1590881347656,0.7477695345878601,0.3214076161384582,0.3100003600120544,293.4757385253906,297.1499938964844,293.1499938964844,0.0009471924277022,-359.3529357910156,292.3611755371094,0.3659869432449341,0.050000000745058,0.2525460124015808,291.16680908203125,291.1499938964844,264.5220031738281,263.29949951171875,281.69049072265625,294.7588806152344,291.1662902832031,1.0,0.4397516548633575,0.744673490524292,0.744673490524292,1.0,1.0,-1.7845091819763184,0.7713877558708191,1.013121485710144,0.3598020374774933,0.0,0.0,0.6617372035980225,168.3387451171875,158.0,-8.340079307556152,-17016.947265625,833.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79766845703125,308.4920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.0,18000.0,0.0,0.0,0.3856819272041321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7665462493896484,0.7665538787841797,-7.649700819456484e-06,0.0,0.0003914181143045,0.0,0.0,69.51483154296875,0.0,0.0,0.0,0.4715331196784973,4.0,0.0,1.0
386640,293.20623779296875,297.1499938964844,293.1499938964844,0.7338985204696655,-11068.556640625,304.1500244140625,0.9990000128746032,0.8699368238449097,0.7051771283149719,293.8670349121094,297.1499938964844,293.1499938964844,0.0050689228810369,-395.9854736328125,297.3603820800781,0.3659869432449341,0.050000000745058,0.0532396547496318,293.2294311523437,297.1499938964844,293.1499938964844,0.1606416702270507,-2604.308837890625,304.1578063964844,0.6712601184844971,0.2307338118553161,0.1658201068639755,293.2323608398437,297.1499938964844,293.1499938964844,0.2410730570554733,-4869.22802734375,304.1590881347656,0.7477695345878601,0.3214076161384582,0.3100003600120544,293.4757385253906,297.1499938964844,293.1499938964844,0.0009471924277022,-359.3529357910156,292.3611755371094,0.3659869432449341,0.050000000745058,0.2525460124015808,291.16680908203125,291.1499938964844,264.5220031738281,263.29949951171875,281.69049072265625,294.7588806152344,291.1662902832031,1.0,0.4397516548633575,0.744673490524292,0.744673490524292,1.0,1.0,-1.7845091819763184,0.7713877558708191,1.013121485710144,0.3598020374774933,0.0,0.0,0.6617372035980225,168.3387451171875,158.0,-8.340079307556152,-17016.947265625,833.9365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79766845703125,308.4920654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.0,18000.0,0.0,0.0,0.3856819272041321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7665462493896484,0.7665538787841797,-7.649700819456484e-06,0.0,0.0003914181143045,0.0,0.0,69.51483154296875,0.0,0.0,0.0,0.4715331196784973,4.0,0.0,1.0
386700,293.20587158203125,297.1499938964844,293.1499938964844,0.7318742275238037,-11041.6259765625,304.1538391113281,0.9990000128746032,0.8692898154258728,0.7031944990158081,293.8724670410156,297.1499938964844,293.1499938964844,0.0049398452974855,-386.8819885253906,297.2209777832031,0.3664721846580505,0.050000000745058,0.0532070063054561,293.2288818359375,297.1499938964844,293.1499938964844,0.1598558574914932,-2594.13525390625,304.1578369140625,0.6709840297698975,0.2298345416784286,0.1651603579521179,293.2320251464844,297.1499938964844,293.1499938964844,0.2401492893695831,-4854.43505859375,304.1591186523437,0.7476978302001953,0.3204277753829956,0.3090356588363647,293.4756164550781,297.1499938964844,293.1499938964844,0.0009027402265928,-342.4996643066406,292.30389404296875,0.3664721846580505,0.050000000745058,0.2523911297321319,291.1654663085937,291.1499938964844,264.5500183105469,263.32403564453125,281.7066955566406,294.7575988769531,291.1658935546875,1.0,0.4382671415805816,0.7441534996032715,0.7441534996032715,1.0,1.0,-1.779961347579956,0.7691208720207214,1.0108405351638794,0.3585954308509826,0.0,0.0,0.6608766317367554,167.41290283203125,158.0,-2.788872241973877,-16963.8359375,827.3607788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7817687988281,308.4799499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.505859375,18000.0,0.0,0.0,0.3845615983009338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7647645473480225,0.7647721767425537,-7.631212611158844e-06,0.0,0.0003902811440639,0.0,0.0,69.1492919921875,0.0,0.0,0.0,0.4707610309123993,4.0,0.0,1.0
386760,293.2025756835937,297.1499938964844,293.1499938964844,0.7269231081008911,-10977.01171875,304.16217041015625,0.9990000128746032,0.8692277669906616,0.6989870071411133,293.8778076171875,297.1499938964844,293.1499938964844,0.0048059918917715,-377.2166442871094,297.0849914550781,0.3675094842910766,0.050000000745058,0.0531380362808704,293.2281188964844,297.1499938964844,293.1499938964844,0.1589642167091369,-2582.4541015625,304.15802001953125,0.6714527606964111,0.2289829701185226,0.1644987314939499,293.2315673828125,297.1499938964844,293.1499938964844,0.2390571385622024,-4836.71484375,304.1594543457031,0.7483729124069214,0.3194782137870788,0.3080581426620483,293.4754333496094,297.1499938964844,293.1499938964844,0.0008572391234338,-325.1558837890625,292.2538757324219,0.3675094842910766,0.050000000745058,0.2520639598369598,291.1718444824219,291.1499938964844,264.57769775390625,263.34832763671875,281.7230834960937,294.7535095214844,291.1729431152344,1.0,0.4359240531921386,0.7436131238937378,0.7436131238937378,1.0,1.0,-1.7724684476852417,0.7654795050621033,1.0069890022277832,0.3566001355648041,0.0,0.0,0.6588075757026672,165.50039672851562,161.0,8.142592430114746,-16889.78515625,815.4221801757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7688293457031,308.4706726074219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.93359375,18000.0,0.0,0.0,0.3834413886070251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.761918306350708,0.7619259357452393,-7.608766736666439e-06,0.0,0.0003891442902386,0.0,0.0,68.61664581298828,0.0,0.0,0.0,0.4695569574832916,4.0,0.0,1.0
386820,293.19500732421875,297.1499938964844,293.1499938964844,0.7230633497238159,-10930.4677734375,304.1641540527344,0.9990000128746032,0.8694427013397217,0.6962071061134338,293.88848876953125,297.1499938964844,293.1499938964844,0.0045501794666051,-358.57794189453125,296.80682373046875,0.3682006001472473,0.050000000745058,0.0530927404761314,293.2264099121094,297.1499938964844,293.1499938964844,0.157457485795021,-2562.849609375,304.1578369140625,0.670693576335907,0.2273551523685455,0.1633177101612091,293.2305603027344,297.1499938964844,293.1499938964844,0.2371724843978881,-4806.4033203125,304.1593933105469,0.7479204535484314,0.3176166415214538,0.3062511384487152,293.4748229980469,297.1499938964844,293.1499938964844,0.0007656463421881,-290.3582458496094,292.1483154296875,0.3682006001472473,0.050000000745058,0.2518491148948669,291.1776733398437,291.1499938964844,264.6321716308594,263.3960876464844,281.7506408691406,294.7455139160156,291.1773986816406,1.0,0.4344630837440491,0.7425323724746704,0.7425323724746704,1.0,1.0,-1.7652225494384766,0.761864960193634,1.0033576488494873,0.3544262051582336,0.0,0.0,0.6544395089149475,164.18869018554688,164.0,3.2661452293396,-16759.09765625,805.5769653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7572021484375,308.4345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.98828125,18000.0,0.0,0.0,0.3811101019382477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7524644136428833,0.752471923828125,-7.529076810897095e-06,0.0,0.0003867783234454,0.0,0.0,66.8303451538086,0.0,0.0,0.0,0.4657382071018219,4.0,0.0,1.0
