time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386880,293.19500732421875,297.1499938964844,293.1499938964844,0.7230633497238159,-10930.4677734375,304.1641540527344,0.9990000128746032,0.8694427013397217,0.6962071061134338,293.88848876953125,297.1499938964844,293.1499938964844,0.0045501794666051,-358.57794189453125,296.80682373046875,0.3682006001472473,0.050000000745058,0.0530927404761314,293.2264099121094,297.1499938964844,293.1499938964844,0.157457485795021,-2562.849609375,304.1578369140625,0.670693576335907,0.2273551523685455,0.1633177101612091,293.2305603027344,297.1499938964844,293.1499938964844,0.2371724843978881,-4806.4033203125,304.1593933105469,0.7479204535484314,0.3176166415214538,0.3062511384487152,293.4748229980469,297.1499938964844,293.1499938964844,0.0007656463421881,-290.3582458496094,292.1483154296875,0.3682006001472473,0.050000000745058,0.2518491148948669,291.1776733398437,291.1499938964844,264.6321716308594,263.3960876464844,281.7506408691406,294.7455139160156,291.1773986816406,1.0,0.4344630837440491,0.7425323724746704,0.7425323724746704,1.0,1.0,-1.7652225494384766,0.761864960193634,1.0033576488494873,0.3544262051582336,0.0,0.0,0.6544395089149475,164.18869018554688,164.0,3.2661452293396,-16759.09765625,805.5769653320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7572021484375,308.4345397949219,278.1499938964844,0.0,18000.0,313.1499938964844,18088.98828125,18000.0,0.0,0.0,0.3811101019382477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7524644136428833,0.752471923828125,-7.529076810897095e-06,0.0,0.0003867783234454,0.0,0.0,66.8303451538086,0.0,0.0,0.0,0.4657382071018219,4.0,0.0,1.0
386940,293.19158935546875,297.1499938964844,293.1499938964844,0.7232915759086609,-10937.255859375,304.1589660644531,0.9990000128746032,0.869000256061554,0.6966877579689026,293.89892578125,297.1499938964844,293.1499938964844,0.004304755013436,-340.4771728515625,296.5199890136719,0.3680809438228607,0.050000000745058,0.0531006082892417,293.224853515625,297.1499938964844,293.1499938964844,0.1561558842658996,-2546.030517578125,304.15740966796875,0.6689156889915466,0.2257365435361862,0.1621974855661392,293.2296447753906,297.1499938964844,293.1499938964844,0.2355539798736572,-4780.59033203125,304.1589660644531,0.746407151222229,0.3157635927200317,0.3045154213905334,293.47412109375,297.1499938964844,293.1499938964844,0.0006772219785489,-256.865478515625,292.0339660644531,0.3680809438228607,0.050000000745058,0.2518864274024963,291.1734619140625,291.1499938964844,264.6854248046875,263.4427490234375,281.7773132324219,294.7418518066406,291.1730651855469,1.0,0.4343584179878235,0.7414515614509583,0.7414515614509583,1.0,1.0,-1.762422800064087,0.760322630405426,1.0021002292633057,0.3534163236618042,0.0,0.0,0.6515838503837585,164.3237762451172,167.0,-3.514666795730591,-16669.978515625,803.7158813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7499694824219,308.4044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.03515625,18000.0,0.0,0.0,0.3787671625614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452793717384338,0.7452868223190308,-7.459216249117162e-06,0.0,0.0003844005113933,0.0,0.0,65.42890167236328,0.0,0.0,0.0,0.4627399146556854,4.0,0.0,1.0
387000,293.19158935546875,297.1499938964844,293.1499938964844,0.7232915759086609,-10937.255859375,304.1589660644531,0.9990000128746032,0.869000256061554,0.6966877579689026,293.89892578125,297.1499938964844,293.1499938964844,0.004304755013436,-340.4771728515625,296.5199890136719,0.3680809438228607,0.050000000745058,0.0531006082892417,293.224853515625,297.1499938964844,293.1499938964844,0.1561558842658996,-2546.030517578125,304.15740966796875,0.6689156889915466,0.2257365435361862,0.1621974855661392,293.2296447753906,297.1499938964844,293.1499938964844,0.2355539798736572,-4780.59033203125,304.1589660644531,0.746407151222229,0.3157635927200317,0.3045154213905334,293.47412109375,297.1499938964844,293.1499938964844,0.0006772219785489,-256.865478515625,292.0339660644531,0.3680809438228607,0.050000000745058,0.2518864274024963,291.1734619140625,291.1499938964844,264.6854248046875,263.4427490234375,281.7773132324219,294.7418518066406,291.1730651855469,1.0,0.4343584179878235,0.7414515614509583,0.7414515614509583,1.0,1.0,-1.762422800064087,0.760322630405426,1.0021002292633057,0.3534163236618042,0.0,0.0,0.6515838503837585,164.3237762451172,167.0,-3.514666795730591,-16669.978515625,803.7158813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7499694824219,308.4044494628906,278.1499938964844,0.0,18000.0,313.1499938964844,18069.03515625,18000.0,0.0,0.0,0.3787671625614166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7452793717384338,0.7452868223190308,-7.459216249117162e-06,0.0,0.0003844005113933,0.0,0.0,65.42890167236328,0.0,0.0,0.0,0.4627399146556854,4.0,0.0,1.0
387060,293.19158935546875,297.1499938964844,293.1499938964844,0.7260422706604004,-10975.505859375,304.1513671875,0.9990000128746032,0.8679541945457458,0.699179470539093,293.9090881347656,297.1499938964844,293.1499938964844,0.0040640118531882,-322.4420471191406,296.2286682128906,0.3674622476100921,0.050000000745058,0.0531413070857524,293.2236328125,297.1499938964844,293.1499938964844,0.1548962742090225,-2529.744140625,304.15704345703125,0.6664761304855347,0.2240828871726989,0.1610826551914215,293.2289733886719,297.1499938964844,293.1499938964844,0.2340020537376403,-4755.83544921875,304.1585693359375,0.7442300915718079,0.3138840794563293,0.3027942478656769,293.4736328125,297.1499938964844,293.1499938964844,0.0005888235755264,-223.3907165527344,291.9170837402344,0.3674622476100921,0.050000000745058,0.2520794868469238,291.1669921875,291.1499938964844,264.7374572753906,263.4883728027344,281.80340576171875,294.74151611328125,291.1664733886719,1.0,0.4351922869682312,0.7404476404190063,0.7404476404190063,1.0,1.0,-1.7622886896133425,0.760044515132904,1.0022441148757937,0.3530936539173126,0.0,0.0,0.6497346758842468,165.3492431640625,170.0,-7.827192783355713,-16605.814453125,806.6848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.734375,308.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.49609375,18000.0,0.0,0.0,0.3765510618686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401577830314636,0.7401652336120605,-7.40814721211791e-06,0.0,0.0003821514546871,0.0,0.0,64.43208312988281,0.0,0.0,0.0,0.4605987071990967,4.0,0.0,1.0
387120,293.19158935546875,297.1499938964844,293.1499938964844,0.7260422706604004,-10975.505859375,304.1513671875,0.9990000128746032,0.8679541945457458,0.699179470539093,293.9090881347656,297.1499938964844,293.1499938964844,0.0040640118531882,-322.4420471191406,296.2286682128906,0.3674622476100921,0.050000000745058,0.0531413070857524,293.2236328125,297.1499938964844,293.1499938964844,0.1548962742090225,-2529.744140625,304.15704345703125,0.6664761304855347,0.2240828871726989,0.1610826551914215,293.2289733886719,297.1499938964844,293.1499938964844,0.2340020537376403,-4755.83544921875,304.1585693359375,0.7442300915718079,0.3138840794563293,0.3027942478656769,293.4736328125,297.1499938964844,293.1499938964844,0.0005888235755264,-223.3907165527344,291.9170837402344,0.3674622476100921,0.050000000745058,0.2520794868469238,291.1669921875,291.1499938964844,264.7374572753906,263.4883728027344,281.80340576171875,294.74151611328125,291.1664733886719,1.0,0.4351922869682312,0.7404476404190063,0.7404476404190063,1.0,1.0,-1.7622886896133425,0.760044515132904,1.0022441148757937,0.3530936539173126,0.0,0.0,0.6497346758842468,165.3492431640625,170.0,-7.827192783355713,-16605.814453125,806.6848754882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.734375,308.3724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18047.49609375,18000.0,0.0,0.0,0.3765510618686676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7401577830314636,0.7401652336120605,-7.40814721211791e-06,0.0,0.0003821514546871,0.0,0.0,64.43208312988281,0.0,0.0,0.0,0.4605987071990967,4.0,0.0,1.0
387180,293.1942749023437,297.1499938964844,293.1499938964844,0.7306469082832336,-11035.8662109375,304.14324951171875,0.9990000128746032,0.8663570284843445,0.7030690312385559,293.9190673828125,297.1499938964844,293.1499938964844,0.0038248877972364,-304.26251220703125,295.93365478515625,0.3665035963058471,0.050000000745058,0.0532051138579845,293.22283935546875,297.1499938964844,293.1499938964844,0.1536318063735962,-2513.35205078125,304.15679931640625,0.663569986820221,0.2223793864250183,0.1599518209695816,293.22857666015625,297.1499938964844,293.1499938964844,0.2324582189321518,-4731.146484375,304.1582946777344,0.7415942549705505,0.3119631707668304,0.3010596036911011,293.47344970703125,297.1499938964844,293.1499938964844,0.0005195493577048,-191.32595825195312,291.7985534667969,0.3665035963058471,0.050000000745058,0.2523821592330932,291.15972900390625,291.1499938964844,264.7882995605469,263.532958984375,281.8293151855469,294.7437438964844,291.15924072265625,1.0,0.4366735816001892,0.7394437193870544,0.7394437193870544,1.0,1.0,-1.763957381248474,0.7606093287467957,1.0033481121063232,0.3532242476940155,0.0,0.0,0.648922860622406,166.99960327148438,158.0,-9.461673736572266,-16561.529296875,812.9960327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70428466796875,308.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.8828125,18000.0,0.0,0.0,0.3745705187320709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373660802841187,0.7373734712600708,-7.377985184575664e-06,0.0,0.0003801414568442,0.0,0.0,63.87697219848633,0.0,0.0,0.0,0.4594122767448425,4.0,0.0,1.0
387240,293.1942749023437,297.1499938964844,293.1499938964844,0.7306469082832336,-11035.8662109375,304.14324951171875,0.9990000128746032,0.8663570284843445,0.7030690312385559,293.9190673828125,297.1499938964844,293.1499938964844,0.0038248877972364,-304.26251220703125,295.93365478515625,0.3665035963058471,0.050000000745058,0.0532051138579845,293.22283935546875,297.1499938964844,293.1499938964844,0.1536318063735962,-2513.35205078125,304.15679931640625,0.663569986820221,0.2223793864250183,0.1599518209695816,293.22857666015625,297.1499938964844,293.1499938964844,0.2324582189321518,-4731.146484375,304.1582946777344,0.7415942549705505,0.3119631707668304,0.3010596036911011,293.47344970703125,297.1499938964844,293.1499938964844,0.0005195493577048,-191.32595825195312,291.7985534667969,0.3665035963058471,0.050000000745058,0.2523821592330932,291.15972900390625,291.1499938964844,264.7882995605469,263.532958984375,281.8293151855469,294.7437438964844,291.15924072265625,1.0,0.4366735816001892,0.7394437193870544,0.7394437193870544,1.0,1.0,-1.763957381248474,0.7606093287467957,1.0033481121063232,0.3532242476940155,0.0,0.0,0.648922860622406,166.99960327148438,158.0,-9.461673736572266,-16561.529296875,812.9960327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.70428466796875,308.3361511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18024.8828125,18000.0,0.0,0.0,0.3745705187320709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7373660802841187,0.7373734712600708,-7.377985184575664e-06,0.0,0.0003801414568442,0.0,0.0,63.87697219848633,0.0,0.0,0.0,0.4594122767448425,4.0,0.0,1.0
387300,293.19488525390625,297.1499938964844,293.1499938964844,0.7292784452438354,-11016.546875,304.1470947265625,0.9990000128746032,0.8656782507896423,0.7015818357467651,293.92388916015625,297.1499938964844,293.1499938964844,0.0037019888404756,-294.7870178222656,295.7867736816406,0.3668692111968994,0.050000000745058,0.0531806834042072,293.2224426269531,297.1499938964844,293.1499938964844,0.1529078930616378,-2503.873291015625,304.1568908691406,0.6631754040718079,0.2215383350849151,0.1593390256166458,293.2283630371094,297.1499938964844,293.1499938964844,0.2315726727247238,-4716.8212890625,304.15838623046875,0.7413674592971802,0.3110105693340301,0.3001294434070587,293.4734191894531,297.1499938964844,293.1499938964844,0.0004976242780685,-172.95962524414062,291.7415466308594,0.3668692111968994,0.050000000745058,0.2522662580013275,291.1586303710937,291.1499938964844,264.81329345703125,263.55487060546875,281.84454345703125,294.7438049316406,291.1591186523437,1.0,0.4354312121868133,0.7389417290687561,0.7389417290687561,1.0,1.0,-1.7601590156555176,0.7586931586265564,1.0014657974243164,0.3522273600101471,0.0,0.0,0.6484994888305664,166.3004608154297,158.0,-2.98517107963562,-16519.658203125,807.806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6847229003906,308.32440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.875,18000.0,0.0,0.0,0.3736773133277893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7366400361061096,0.736647367477417,-7.369901595666306e-06,0.0,0.0003792349889408,0.0,0.0,63.73146057128906,0.0,0.0,0.0,0.4590860307216644,4.0,0.0,1.0
387360,293.1923828125,297.1499938964844,293.1499938964844,0.7248737215995789,-10958.091796875,304.1556701660156,0.9990000128746032,0.865595281124115,0.6977747082710266,293.9286193847656,297.1499938964844,293.1499938964844,0.0035755150020122,-284.8954467773437,295.6444091796875,0.3678109347820282,0.050000000745058,0.0531184040009975,293.2218017578125,297.1499938964844,293.1499938964844,0.1520791202783584,-2492.8896484375,304.1571350097656,0.6635350584983826,0.2207459658384323,0.1587231457233429,293.2279968261719,297.1499938964844,293.1499938964844,0.2305186539888382,-4699.548828125,304.1587829589844,0.7418983578681946,0.3100879192352295,0.2991838753223419,293.4732971191406,297.1499938964844,293.1499938964844,0.0004798439622391,-156.00430297851562,291.6922607421875,0.3678109347820282,0.050000000745058,0.2519708275794983,291.1653747558594,291.1499938964844,264.8380126953125,263.5765380859375,281.86016845703125,294.7409973144531,291.1665344238281,1.0,0.433285504579544,0.7384032607078552,0.7384032607078552,1.0,1.0,-1.753286361694336,0.7553373575210571,0.9979490041732788,0.3504223227500915,0.0,0.0,0.6468228697776794,164.5742950439453,161.0,8.52925968170166,-16455.291015625,797.0911865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679077148437,308.3149719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.822265625,18000.0,0.0,0.0,0.3727936744689941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7347425222396851,0.7347498536109924,-7.357232334470609e-06,0.0,0.000378338212613,0.0,0.0,63.40839767456055,0.0,0.0,0.0,0.4582944214344024,4.0,0.0,1.0
387420,293.18621826171875,297.1499938964844,293.1499938964844,0.721884548664093,-10921.12890625,304.1583557128906,0.9990000128746032,0.8657825589179993,0.695610523223877,293.93817138671875,297.1499938964844,293.1499938964844,0.0033272544387727,-265.4292907714844,295.35284423828125,0.3683501183986664,0.050000000745058,0.0530831925570964,293.22027587890625,297.1499938964844,293.1499938964844,0.1506885439157486,-2474.589599609375,304.15704345703125,0.662666916847229,0.2192372381687164,0.157632291316986,293.2271728515625,297.1499938964844,293.1499938964844,0.2286985516548156,-4669.98095703125,304.1588439941406,0.7412607669830322,0.3082816898822784,0.2974381148815155,293.4728698730469,297.1499938964844,293.1499938964844,0.0004440647317096,-121.2901382446289,291.5879211425781,0.3683501183986664,0.050000000745058,0.2518038153648376,291.17205810546875,291.1499938964844,264.88653564453125,263.619140625,281.8861694335937,294.7352600097656,291.1718444824219,1.0,0.4321345388889313,0.7373262643814087,0.7373262643814087,1.0,1.0,-1.747031569480896,0.7521698474884033,0.9948617815971376,0.3485540449619293,0.0,0.0,0.6431509256362915,163.54388427734375,164.0,4.243776321411133,-16340.2314453125,789.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495666503906,308.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18070.9453125,18000.0,0.0,0.0,0.3709475994110107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270258665084839,0.7270331382751465,-7.296451713045826e-06,0.0,0.0003764646535273,0.0,0.0,62.043975830078125,0.0,0.0,0.0,0.455248475074768,4.0,0.0,1.0
387480,293.18621826171875,297.1499938964844,293.1499938964844,0.721884548664093,-10921.12890625,304.1583557128906,0.9990000128746032,0.8657825589179993,0.695610523223877,293.93817138671875,297.1499938964844,293.1499938964844,0.0033272544387727,-265.4292907714844,295.35284423828125,0.3683501183986664,0.050000000745058,0.0530831925570964,293.22027587890625,297.1499938964844,293.1499938964844,0.1506885439157486,-2474.589599609375,304.15704345703125,0.662666916847229,0.2192372381687164,0.157632291316986,293.2271728515625,297.1499938964844,293.1499938964844,0.2286985516548156,-4669.98095703125,304.1588439941406,0.7412607669830322,0.3082816898822784,0.2974381148815155,293.4728698730469,297.1499938964844,293.1499938964844,0.0004440647317096,-121.2901382446289,291.5879211425781,0.3683501183986664,0.050000000745058,0.2518038153648376,291.17205810546875,291.1499938964844,264.88653564453125,263.619140625,281.8861694335937,294.7352600097656,291.1718444824219,1.0,0.4321345388889313,0.7373262643814087,0.7373262643814087,1.0,1.0,-1.747031569480896,0.7521698474884033,0.9948617815971376,0.3485540449619293,0.0,0.0,0.6431509256362915,163.54388427734375,164.0,4.243776321411133,-16340.2314453125,789.0113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6495666503906,308.2782287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18070.9453125,18000.0,0.0,0.0,0.3709475994110107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7270258665084839,0.7270331382751465,-7.296451713045826e-06,0.0,0.0003764646535273,0.0,0.0,62.043975830078125,0.0,0.0,0.0,0.455248475074768,4.0,0.0,1.0
387540,293.1839599609375,297.1499938964844,293.1499938964844,0.722707211971283,-10934.1474609375,304.15411376953125,0.9990000128746032,0.8653285503387451,0.6964997053146362,293.9476013183594,297.1499938964844,293.1499938964844,0.0030845806468278,-246.33966064453125,295.0517578125,0.3681284189224243,0.050000000745058,0.0530976988375186,293.2189025878906,297.1499938964844,293.1499938964844,0.1494874656200409,-2458.89501953125,304.1567077636719,0.6608771085739136,0.2177355736494064,0.15659861266613,293.22637939453125,297.1499938964844,293.1499938964844,0.2271279990673065,-4644.67529296875,304.1585388183594,0.7396584749221802,0.3064857125282287,0.2957620024681091,293.4723205566406,297.1499938964844,293.1499938964844,0.000406648061471,-87.88856506347656,291.47467041015625,0.3681284189224243,0.050000000745058,0.2518726289272308,291.1689758300781,291.1499938964844,264.9339599609375,263.6607666015625,281.91131591796875,294.7333984375,291.168701171875,1.0,0.4322440028190613,0.7362492680549622,0.7362492680549622,1.0,1.0,-1.7449438571929932,0.7509386539459229,0.9940052032470704,0.3477773070335388,0.0,0.0,0.6408185958862305,163.86563110351562,167.0,-2.042506456375122,-16264.1533203125,788.3019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6381225585937,308.2489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.7734375,18000.0,0.0,0.0,0.369086354970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212571501731873,0.7212643623352051,-7.242060291900998e-06,0.0,0.0003745757276192,0.0,0.0,60.977169036865234,0.0,0.0,0.0,0.4528708159923553,4.0,0.0,1.0
387600,293.1839599609375,297.1499938964844,293.1499938964844,0.722707211971283,-10934.1474609375,304.15411376953125,0.9990000128746032,0.8653285503387451,0.6964997053146362,293.9476013183594,297.1499938964844,293.1499938964844,0.0030845806468278,-246.33966064453125,295.0517578125,0.3681284189224243,0.050000000745058,0.0530976988375186,293.2189025878906,297.1499938964844,293.1499938964844,0.1494874656200409,-2458.89501953125,304.1567077636719,0.6608771085739136,0.2177355736494064,0.15659861266613,293.22637939453125,297.1499938964844,293.1499938964844,0.2271279990673065,-4644.67529296875,304.1585388183594,0.7396584749221802,0.3064857125282287,0.2957620024681091,293.4723205566406,297.1499938964844,293.1499938964844,0.000406648061471,-87.88856506347656,291.47467041015625,0.3681284189224243,0.050000000745058,0.2518726289272308,291.1689758300781,291.1499938964844,264.9339599609375,263.6607666015625,281.91131591796875,294.7333984375,291.168701171875,1.0,0.4322440028190613,0.7362492680549622,0.7362492680549622,1.0,1.0,-1.7449438571929932,0.7509386539459229,0.9940052032470704,0.3477773070335388,0.0,0.0,0.6408185958862305,163.86563110351562,167.0,-2.042506456375122,-16264.1533203125,788.3019409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6381225585937,308.2489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18054.7734375,18000.0,0.0,0.0,0.369086354970932,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7212571501731873,0.7212643623352051,-7.242060291900998e-06,0.0,0.0003745757276192,0.0,0.0,60.977169036865234,0.0,0.0,0.0,0.4528708159923553,4.0,0.0,1.0
387660,293.1849670410156,297.1499938964844,293.1499938964844,0.7258936166763306,-10976.8056640625,304.1474304199219,0.9990000128746032,0.8642688393592834,0.6992893815040588,293.9569396972656,297.1499938964844,293.1499938964844,0.0028429424855858,-227.23342895507807,294.7460021972656,0.3674356639385223,0.050000000745058,0.0531432591378688,293.2178955078125,297.1499938964844,293.1499938964844,0.1483216136693954,-2443.655029296875,304.1564025878906,0.6584824919700623,0.2161958515644073,0.1555671244859695,293.225830078125,297.1499938964844,293.1499938964844,0.225619226694107,-4620.36669921875,304.158203125,0.7374456524848938,0.3046643435955047,0.2940998375415802,293.4719543457031,297.1499938964844,293.1499938964844,0.0003630442952271,-54.250770568847656,291.3589172363281,0.3674356639385223,0.050000000745058,0.252088725566864,291.1637268066406,291.1499938964844,264.9802551269531,263.70147705078125,281.9357604980469,294.7345886230469,291.1632995605469,1.0,0.4332410097122192,0.7352601289749146,0.7352601289749146,1.0,1.0,-1.7453720569610596,0.7509008049964905,0.994471311569214,0.347656100988388,0.0,0.0,0.6393255591392517,165.0287322998047,170.0,-6.1572794914245605,-16210.9638671875,792.1006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6216125488281,308.2192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.5390625,18000.0,0.0,0.0,0.367329865694046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171533107757568,0.7171605229377747,-7.2023171924229246e-06,0.0,0.0003727931180037,0.0,0.0,60.21808242797852,0.0,0.0,0.0,0.4511763751506805,4.0,0.0,1.0
387720,293.1849670410156,297.1499938964844,293.1499938964844,0.7258936166763306,-10976.8056640625,304.1474304199219,0.9990000128746032,0.8642688393592834,0.6992893815040588,293.9569396972656,297.1499938964844,293.1499938964844,0.0028429424855858,-227.23342895507807,294.7460021972656,0.3674356639385223,0.050000000745058,0.0531432591378688,293.2178955078125,297.1499938964844,293.1499938964844,0.1483216136693954,-2443.655029296875,304.1564025878906,0.6584824919700623,0.2161958515644073,0.1555671244859695,293.225830078125,297.1499938964844,293.1499938964844,0.225619226694107,-4620.36669921875,304.158203125,0.7374456524848938,0.3046643435955047,0.2940998375415802,293.4719543457031,297.1499938964844,293.1499938964844,0.0003630442952271,-54.250770568847656,291.3589172363281,0.3674356639385223,0.050000000745058,0.252088725566864,291.1637268066406,291.1499938964844,264.9802551269531,263.70147705078125,281.9357604980469,294.7345886230469,291.1632995605469,1.0,0.4332410097122192,0.7352601289749146,0.7352601289749146,1.0,1.0,-1.7453720569610596,0.7509008049964905,0.994471311569214,0.347656100988388,0.0,0.0,0.6393255591392517,165.0287322998047,170.0,-6.1572794914245605,-16210.9638671875,792.1006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6216125488281,308.2192077636719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.5390625,18000.0,0.0,0.0,0.367329865694046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7171533107757568,0.7171605229377747,-7.2023171924229246e-06,0.0,0.0003727931180037,0.0,0.0,60.21808242797852,0.0,0.0,0.0,0.4511763751506805,4.0,0.0,1.0
387780,293.1885681152344,297.1499938964844,293.1499938964844,0.7307877540588379,-11039.90234375,304.14013671875,0.9990000128746032,0.8626576662063599,0.7033743858337402,293.9662170410156,297.1499938964844,293.1499938964844,0.002600155537948,-207.9553985595703,294.4363708496094,0.366429328918457,0.050000000745058,0.0532102845609188,293.2172546386719,297.1499938964844,293.1499938964844,0.1471455544233322,-2428.24462890625,304.15625,0.6556696891784668,0.2146024703979492,0.1545159220695495,293.2255249023437,297.1499938964844,293.1499938964844,0.2241162359714508,-4596.09619140625,304.1579895019531,0.7348148226737976,0.3028023242950439,0.2924233078956604,293.471923828125,297.1499938964844,293.1499938964844,0.0003074109845329,-20.322153091430664,291.2416076660156,0.366429328918457,0.050000000745058,0.2524066865444183,291.15771484375,291.1499938964844,265.02545166015625,263.74127197265625,281.9600524902344,294.73809814453125,291.15728759765625,1.0,0.4348378479480743,0.7342709302902222,0.7342709302902222,1.0,1.0,-1.7474631071090698,0.7516372203826904,0.9958259463310242,0.3479572832584381,0.0,0.0,0.6387061476707458,166.77197265625,158.0,-7.754034042358398,-16175.88671875,798.9622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5941162109375,308.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.072265625,18000.0,0.0,0.0,0.3657706677913666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149906158447266,0.7149977684020996,-7.179332442319719e-06,0.0,0.0003712107427418,0.0,0.0,59.80706787109375,0.0,0.0,0.0,0.4502650797367096,4.0,0.0,1.0
387840,293.1885681152344,297.1499938964844,293.1499938964844,0.7307877540588379,-11039.90234375,304.14013671875,0.9990000128746032,0.8626576662063599,0.7033743858337402,293.9662170410156,297.1499938964844,293.1499938964844,0.002600155537948,-207.9553985595703,294.4363708496094,0.366429328918457,0.050000000745058,0.0532102845609188,293.2172546386719,297.1499938964844,293.1499938964844,0.1471455544233322,-2428.24462890625,304.15625,0.6556696891784668,0.2146024703979492,0.1545159220695495,293.2255249023437,297.1499938964844,293.1499938964844,0.2241162359714508,-4596.09619140625,304.1579895019531,0.7348148226737976,0.3028023242950439,0.2924233078956604,293.471923828125,297.1499938964844,293.1499938964844,0.0003074109845329,-20.322153091430664,291.2416076660156,0.366429328918457,0.050000000745058,0.2524066865444183,291.15771484375,291.1499938964844,265.02545166015625,263.74127197265625,281.9600524902344,294.73809814453125,291.15728759765625,1.0,0.4348378479480743,0.7342709302902222,0.7342709302902222,1.0,1.0,-1.7474631071090698,0.7516372203826904,0.9958259463310242,0.3479572832584381,0.0,0.0,0.6387061476707458,166.77197265625,158.0,-7.754034042358398,-16175.88671875,798.9622802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5941162109375,308.1868896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.072265625,18000.0,0.0,0.0,0.3657706677913666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7149906158447266,0.7149977684020996,-7.179332442319719e-06,0.0,0.0003712107427418,0.0,0.0,59.80706787109375,0.0,0.0,0.0,0.4502650797367096,4.0,0.0,1.0
387900,293.1895446777344,297.1499938964844,293.1499938964844,0.7295241951942444,-11021.5166015625,304.14434814453125,0.9990000128746032,0.8619710803031921,0.7019559144973755,293.9707946777344,297.1499938964844,293.1499938964844,0.0024759764783084,-198.04928588867188,294.2821960449219,0.3667777478694916,0.050000000745058,0.053186971694231,293.2169189453125,297.1499938964844,293.1499938964844,0.1464671939611435,-2419.26806640625,304.1563415527344,0.6552922129631042,0.2138156741857528,0.153941735625267,293.2253723144531,297.1499938964844,293.1499938964844,0.2232543677091598,-4582.025390625,304.1581115722656,0.7345722913742065,0.3018792569637298,0.2915219664573669,293.471923828125,297.1499938964844,293.1499938964844,0.0002655596763361,-3.985860586166382,291.1852722167969,0.3667777478694916,0.050000000745058,0.2522960901260376,291.1571350097656,291.1499938964844,265.04766845703125,263.7608337402344,281.974609375,294.7387390136719,291.15771484375,1.0,0.4336388409137726,0.733776330947876,0.733776330947876,1.0,1.0,-1.7438359260559082,0.7497856616973877,0.9940503239631652,0.3470648229122162,0.0,0.0,0.6383234858512878,166.10789489746094,158.0,-1.3758803606033323,-16138.3994140625,794.0728759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5771179199219,308.1777038574219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.96875,18000.0,0.0,0.0,0.3650695383548736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7144279479980469,0.7144351005554199,-7.173294306994649e-06,0.0,0.0003704991831909,0.0,0.0,59.70002365112305,0.0,0.0,0.0,0.4500122964382171,4.0,0.0,1.0
387960,293.1875,297.1499938964844,293.1499938964844,0.725210428237915,-10963.8505859375,304.1532592773437,0.9990000128746032,0.8618703484535217,0.6982104778289795,293.9754638671875,297.1499938964844,293.1499938964844,0.0023482374381273,-187.7952117919922,294.1330871582031,0.3677033185958862,0.050000000745058,0.0531256608664989,293.2164001464844,297.1499938964844,293.1499938964844,0.145687460899353,-2408.82275390625,304.1566162109375,0.6556441783905029,0.2130741029977798,0.1533638536930084,293.2250671386719,297.1499938964844,293.1499938964844,0.2222287207841873,-4565.0654296875,304.1584777832031,0.7350713610649109,0.3009833991527557,0.2906043827533722,293.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2315368652344,0.3677033185958862,0.050000000745058,0.2520052492618561,291.1644287109375,291.1499938964844,265.069580078125,263.7801818847656,281.9897155761719,294.7365417480469,291.1656799316406,1.0,0.4315322339534759,0.7332478165626526,0.7332478165626526,1.0,1.0,-1.7371234893798828,0.7464860081672668,0.990637481212616,0.3453876972198486,0.0,0.0,0.63665771484375,164.4144287109375,161.0,10.152053833007812,-16078.291015625,783.6986694335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5635681152344,308.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.984375,18000.0,0.0,0.0,0.3643653988838196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7126408815383911,0.7126480340957642,-7.162334441090934e-06,0.0,0.0003697845677379,0.0,0.0,59.41386795043945,0.0,0.0,0.0,0.44927978515625,4.0,0.0,1.0
388020,293.1824035644531,297.1499938964844,293.1499938964844,0.7223516702651978,-10927.966796875,304.15655517578125,0.9990000128746032,0.8619622588157654,0.6961315274238586,293.9852905273437,297.1499938964844,293.1499938964844,0.0020926780998706,-167.3304901123047,293.8261413574219,0.3682206869125366,0.050000000745058,0.0530918128788471,293.2152709960937,297.1499938964844,293.1499938964844,0.1443630307912826,-2391.203857421875,304.1565856933594,0.6547979116439819,0.2116211950778961,0.1523234099149704,293.2244873046875,297.1499938964844,293.1499938964844,0.2204423993825912,-4535.77490234375,304.1585998535156,0.7344057559967041,0.2992003560066223,0.2888910174369812,293.4725952148437,297.1499938964844,293.1499938964844,7.147365249693394e-05,-0.0,291.1728210449219,0.3682206869125366,0.050000000745058,0.2518447041511535,291.1720275878906,291.1499938964844,265.1126708984375,263.8182067871094,282.0147399902344,294.732177734375,291.171875,1.0,0.4304370284080505,0.7321908473968506,0.7321908473968506,1.0,1.0,-1.731080174446106,0.7433785200119019,0.987701654434204,0.3437214195728302,0.0,0.0,0.6329246759414673,163.42977905273438,164.0,5.538992404937744,-15969.1923828125,776.0105590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5539855957031,308.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18069.58984375,18000.0,0.0,0.0,0.3628323674201965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049533724784851,0.7049605250358582,-7.104209998942679e-06,0.0,0.0003682287351693,0.0,0.0,58.12245559692383,0.0,0.0,0.0,0.4462928473949432,4.0,0.0,1.0
388080,293.1824035644531,297.1499938964844,293.1499938964844,0.7223516702651978,-10927.966796875,304.15655517578125,0.9990000128746032,0.8619622588157654,0.6961315274238586,293.9852905273437,297.1499938964844,293.1499938964844,0.0020926780998706,-167.3304901123047,293.8261413574219,0.3682206869125366,0.050000000745058,0.0530918128788471,293.2152709960937,297.1499938964844,293.1499938964844,0.1443630307912826,-2391.203857421875,304.1565856933594,0.6547979116439819,0.2116211950778961,0.1523234099149704,293.2244873046875,297.1499938964844,293.1499938964844,0.2204423993825912,-4535.77490234375,304.1585998535156,0.7344057559967041,0.2992003560066223,0.2888910174369812,293.4725952148437,297.1499938964844,293.1499938964844,7.147365249693394e-05,-0.0,291.1728210449219,0.3682206869125366,0.050000000745058,0.2518447041511535,291.1720275878906,291.1499938964844,265.1126708984375,263.8182067871094,282.0147399902344,294.732177734375,291.171875,1.0,0.4304370284080505,0.7321908473968506,0.7321908473968506,1.0,1.0,-1.731080174446106,0.7433785200119019,0.987701654434204,0.3437214195728302,0.0,0.0,0.6329246759414673,163.42977905273438,164.0,5.538992404937744,-15969.1923828125,776.0105590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5539855957031,308.1403503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18069.58984375,18000.0,0.0,0.0,0.3628323674201965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7049533724784851,0.7049605250358582,-7.104209998942679e-06,0.0,0.0003682287351693,0.0,0.0,58.12245559692383,0.0,0.0,0.0,0.4462928473949432,4.0,0.0,1.0
388140,293.1815490722656,297.1499938964844,293.1499938964844,0.7232570052146912,-10941.599609375,304.1527709960937,0.9990000128746032,0.8613244295120239,0.6970863342285156,293.9953918457031,297.1499938964844,293.1499938964844,0.0018383475253358,-147.0108642578125,293.5072937011719,0.3679829239845276,0.050000000745058,0.0531073957681655,293.2145690917969,297.1499938964844,293.1499938964844,0.1431706547737121,-2375.43994140625,304.1563720703125,0.6530085802078247,0.210109680891037,0.151295781135559,293.2241516113281,297.1499938964844,293.1499938964844,0.2188605815172195,-4510.02197265625,304.15838623046875,0.7327718138694763,0.2973826825618744,0.2872068583965301,293.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.3679829239845276,0.050000000745058,0.251918613910675,291.1698913574219,291.1499938964844,265.1546936035156,263.8554077148437,282.0389709472656,294.731689453125,291.1696472167969,1.0,0.430582195520401,0.7311338782310486,0.7311338782310486,1.0,1.0,-1.7290763854980469,0.742146909236908,0.9869295358657836,0.3431006669998169,0.0,0.0,0.6304051280021667,163.78591918945312,167.0,-0.7731286287307739,-15897.658203125,775.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,308.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.296875,18000.0,0.0,0.0,0.3612166047096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989905834197998,0.6989976167678833,-7.050368367345072e-06,0.0,0.0003665889380499,0.0,0.0,57.07711410522461,0.0,0.0,0.0,0.443871259689331,4.0,0.0,1.0
388200,293.1815490722656,297.1499938964844,293.1499938964844,0.7232570052146912,-10941.599609375,304.1527709960937,0.9990000128746032,0.8613244295120239,0.6970863342285156,293.9953918457031,297.1499938964844,293.1499938964844,0.0018383475253358,-147.0108642578125,293.5072937011719,0.3679829239845276,0.050000000745058,0.0531073957681655,293.2145690917969,297.1499938964844,293.1499938964844,0.1431706547737121,-2375.43994140625,304.1563720703125,0.6530085802078247,0.210109680891037,0.151295781135559,293.2241516113281,297.1499938964844,293.1499938964844,0.2188605815172195,-4510.02197265625,304.15838623046875,0.7327718138694763,0.2973826825618744,0.2872068583965301,293.4735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.3679829239845276,0.050000000745058,0.251918613910675,291.1698913574219,291.1499938964844,265.1546936035156,263.8554077148437,282.0389709472656,294.731689453125,291.1696472167969,1.0,0.430582195520401,0.7311338782310486,0.7311338782310486,1.0,1.0,-1.7290763854980469,0.742146909236908,0.9869295358657836,0.3431006669998169,0.0,0.0,0.6304051280021667,163.78591918945312,167.0,-0.7731286287307739,-15897.658203125,775.47998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55401611328125,308.1186218261719,278.1499938964844,0.0,18000.0,313.1499938964844,18056.296875,18000.0,0.0,0.0,0.3612166047096252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6989905834197998,0.6989976167678833,-7.050368367345072e-06,0.0,0.0003665889380499,0.0,0.0,57.07711410522461,0.0,0.0,0.0,0.443871259689331,4.0,0.0,1.0
388260,293.1841735839844,297.1499938964844,293.1499938964844,0.7264971137046814,-10984.6201171875,304.1463928222656,0.9990000128746032,0.8599951863288879,0.6999266743659973,294.0057983398437,297.1499938964844,293.1499938964844,0.0015815797960385,-126.49937438964844,293.1821594238281,0.3672785758972168,0.050000000745058,0.053153820335865,293.2144470214844,297.1499938964844,293.1499938964844,0.1419612467288971,-2359.435302734375,304.1562805175781,0.6505793929100037,0.2084985971450805,0.1502253115177154,293.22418212890625,297.1499938964844,293.1499938964844,0.2173003107309341,-4484.60693359375,304.1581726074219,0.7305054068565369,0.2954953014850616,0.2854931056499481,293.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.3672785758972168,0.050000000745058,0.2521388530731201,291.1654663085937,291.1499938964844,265.1957397460937,263.89178466796875,282.0627136230469,294.7343139648437,291.16510009765625,1.0,0.4315968155860901,0.7301682233810425,0.7301682233810425,1.0,1.0,-1.7294628620147705,0.7420473098754883,0.987415611743927,0.3431110084056854,0.0,0.0,0.6286150217056274,164.97506713867188,155.0,-4.999060153961182,-15847.12109375,779.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55108642578125,308.09716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.708984375,18000.0,0.0,0.0,0.3596334159374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6944197416305542,0.6944267749786377,-7.008393367868848e-06,0.0,0.0003649822028819,0.0,0.0,56.278995513916016,0.0,0.0,0.0,0.4420157372951507,4.0,0.0,1.0
388320,293.1841735839844,297.1499938964844,293.1499938964844,0.7264971137046814,-10984.6201171875,304.1463928222656,0.9990000128746032,0.8599951863288879,0.6999266743659973,294.0057983398437,297.1499938964844,293.1499938964844,0.0015815797960385,-126.49937438964844,293.1821594238281,0.3672785758972168,0.050000000745058,0.053153820335865,293.2144470214844,297.1499938964844,293.1499938964844,0.1419612467288971,-2359.435302734375,304.1562805175781,0.6505793929100037,0.2084985971450805,0.1502253115177154,293.22418212890625,297.1499938964844,293.1499938964844,0.2173003107309341,-4484.60693359375,304.1581726074219,0.7305054068565369,0.2954953014850616,0.2854931056499481,293.4749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.166015625,0.3672785758972168,0.050000000745058,0.2521388530731201,291.1654663085937,291.1499938964844,265.1957397460937,263.89178466796875,282.0627136230469,294.7343139648437,291.16510009765625,1.0,0.4315968155860901,0.7301682233810425,0.7301682233810425,1.0,1.0,-1.7294628620147705,0.7420473098754883,0.987415611743927,0.3431110084056854,0.0,0.0,0.6286150217056274,164.97506713867188,155.0,-4.999060153961182,-15847.12109375,779.2867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55108642578125,308.09716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.708984375,18000.0,0.0,0.0,0.3596334159374237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6944197416305542,0.6944267749786377,-7.008393367868848e-06,0.0,0.0003649822028819,0.0,0.0,56.278995513916016,0.0,0.0,0.0,0.4420157372951507,4.0,0.0,1.0
388380,293.182861328125,297.1499938964844,293.1499938964844,0.7197129726409912,-10894.4833984375,304.1594543457031,0.9990000128746032,0.8593752384185791,0.693904459476471,294.0163269042969,297.1499938964844,293.1499938964844,0.0013190387981012,-105.46891021728516,292.8631591796875,0.368777871131897,0.050000000745058,0.053055677562952,293.2142028808594,297.1499938964844,293.1499938964844,0.140459656715393,-2339.26708984375,304.1567077636719,0.6507192254066467,0.2069164812564849,0.1490290313959121,293.2241516113281,297.1499938964844,293.1499938964844,0.2153612077236175,-4452.5029296875,304.1587219238281,0.7309642434120178,0.2936213910579681,0.2836141288280487,293.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.368777871131897,0.050000000745058,0.2516732811927795,291.1728210449219,291.1499938964844,265.2357482910156,263.9273681640625,282.0927429199219,294.732666015625,291.17413330078125,1.0,0.4278845191001892,0.7292025685310364,0.7292025685310364,1.0,1.0,-1.7178741693496704,0.7362401485443115,0.9816340804100036,0.3405766785144806,0.0,0.0,0.6254077553749084,162.26243591308594,158.0,11.519763946533203,-15738.1630859375,762.2244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487060546875,308.0946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8984375,18000.0,0.0,0.0,0.3580629825592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896504759788513,0.68965744972229,-6.971743914618855e-06,0.0,0.0003633883898146,0.0,0.0,55.49798583984375,0.0,0.0,0.0,0.4400795698165893,4.0,0.0,1.0
388440,293.182861328125,297.1499938964844,293.1499938964844,0.7197129726409912,-10894.4833984375,304.1594543457031,0.9990000128746032,0.8593752384185791,0.693904459476471,294.0163269042969,297.1499938964844,293.1499938964844,0.0013190387981012,-105.46891021728516,292.8631591796875,0.368777871131897,0.050000000745058,0.053055677562952,293.2142028808594,297.1499938964844,293.1499938964844,0.140459656715393,-2339.26708984375,304.1567077636719,0.6507192254066467,0.2069164812564849,0.1490290313959121,293.2241516113281,297.1499938964844,293.1499938964844,0.2153612077236175,-4452.5029296875,304.1587219238281,0.7309642434120178,0.2936213910579681,0.2836141288280487,293.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.368777871131897,0.050000000745058,0.2516732811927795,291.1728210449219,291.1499938964844,265.2357482910156,263.9273681640625,282.0927429199219,294.732666015625,291.17413330078125,1.0,0.4278845191001892,0.7292025685310364,0.7292025685310364,1.0,1.0,-1.7178741693496704,0.7362401485443115,0.9816340804100036,0.3405766785144806,0.0,0.0,0.6254077553749084,162.26243591308594,158.0,11.519763946533203,-15738.1630859375,762.2244262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5487060546875,308.0946960449219,278.1499938964844,0.0,18000.0,313.1499938964844,18056.8984375,18000.0,0.0,0.0,0.3580629825592041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6896504759788513,0.68965744972229,-6.971743914618855e-06,0.0,0.0003633883898146,0.0,0.0,55.49798583984375,0.0,0.0,0.0,0.4400795698165893,4.0,0.0,1.0
388500,293.1796569824219,297.1499938964844,293.1499938964844,0.7170244455337524,-10860.7060546875,304.1625061035156,0.9990000128746032,0.8595870137214661,0.6919699907302856,294.021728515625,297.1499938964844,293.1499938964844,0.0011840828228741,-94.65355682373048,292.70526123046875,0.369264006614685,0.050000000745058,0.0530243553221225,293.2138366699219,297.1499938964844,293.1499938964844,0.1397301703691482,-2329.435546875,304.15679931640625,0.6505265235900879,0.2061741948127746,0.1484812051057815,293.2240295410156,297.1499938964844,293.1499938964844,0.214373767375946,-4436.11181640625,304.158935546875,0.7308796644210815,0.2927059233188629,0.2827172875404358,293.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788635253906,0.369264006614685,0.050000000745058,0.2515247166156769,291.1802062988281,291.1499938964844,265.2554016113281,263.94488525390625,282.1058044433594,294.72998046875,291.1805725097656,1.0,0.427005410194397,0.7287197709083557,0.7287197709083557,1.0,1.0,-1.713594913482666,0.7340624928474426,0.9795324802398682,0.339619904756546,0.0,0.0,0.622623085975647,161.3855438232422,158.0,12.198040008544922,-15673.6591796875,756.3394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5559387207031,308.0854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18086.4609375,18000.0,0.0,0.0,0.3571867346763611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846592426300049,0.6846661567687988,-6.936774752830388e-06,0.0,0.0003624991513788,0.0,0.0,54.70869445800781,0.0,0.0,0.0,0.438157707452774,4.0,0.0,1.0
388560,293.1776428222656,297.1499938964844,293.1499938964844,0.7159795761108398,-10848.78125,304.162109375,0.9990000128746032,0.8596078753471375,0.6912207007408142,294.02716064453125,297.1499938964844,293.1499938964844,0.0010504880920052,-83.97493743896484,292.5399780273437,0.3694529235363006,0.050000000745058,0.0530122555792331,293.2135009765625,297.1499938964844,293.1499938964844,0.1391117870807647,-2321.19580078125,304.1566772460937,0.649993360042572,0.2054304927587509,0.1479545384645462,293.2239074707031,297.1499938964844,293.1499938964844,0.2135406285524368,-4422.45068359375,304.1588134765625,0.7304269671440125,0.2917923927307129,0.28184375166893,293.4781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.3694529235363006,0.050000000745058,0.2514673173427582,291.1802673339844,291.1499938964844,265.2747802734375,263.9621887207031,282.1182556152344,294.7284545898437,291.1800537109375,1.0,0.4265054166316986,0.7282450795173645,0.7282450795173645,1.0,1.0,-1.7109296321868896,0.7326348423957825,0.9782947301864624,0.3390843272209167,0.0,0.0,0.6205773949623108,161.03070068359375,161.0,5.518734455108643,-15618.40234375,753.2421264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678405761719,308.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18090.298828125,18000.0,0.0,0.0,0.3562441766262054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6796382069587708,0.6796451210975647,-6.896045761095593e-06,0.0,0.0003615425666794,0.0,0.0,53.8874397277832,0.0,0.0,0.0,0.436216652393341,4.0,0.0,1.0
