time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
388620,293.1766967773437,297.1499938964844,293.1499938964844,0.7162697315216064,-10855.833984375,304.1575012207031,0.9990000128746032,0.8591068387031555,0.6917440295219421,294.0380249023437,297.1499938964844,293.1499938964844,0.0007824870990589,-62.55868148803711,292.20367431640625,0.3693210482597351,0.050000000745058,0.0530207455158233,293.213134765625,297.1499938964844,293.1499938964844,0.1379156708717346,-2305.269287109375,304.1564636230469,0.6483030319213867,0.2038991749286651,0.1469050198793411,293.2237854003906,297.1499938964844,293.1499938964844,0.2119520604610443,-4396.43310546875,304.1585388183594,0.7288786768913269,0.2899477481842041,0.2801214158535003,293.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.3693210482597351,0.050000000745058,0.2515075802803039,291.1770935058594,291.1499938964844,265.3128662109375,263.9962463378906,282.1423034667969,294.7281494140625,291.1767883300781,1.0,0.4264498651027679,0.7272956967353821,0.7272956967353821,1.0,1.0,-1.7082867622375488,0.7310490608215332,0.9772377610206604,0.3386195600032806,0.0,0.0,0.6171650290489197,161.2042236328125,164.0,-1.8771594762802124,-15539.1396484375,751.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5944519042969,308.06622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.404296875,18000.0,0.0,0.0,0.3542525470256805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717149615287781,0.6717218160629272,-6.8272061071184e-06,0.0,0.0003595213056541,0.0,0.0,52.578800201416016,0.0,0.0,0.0,0.4330542087554931,4.0,0.0,1.0
388680,293.1766967773437,297.1499938964844,293.1499938964844,0.7162697315216064,-10855.833984375,304.1575012207031,0.9990000128746032,0.8591068387031555,0.6917440295219421,294.0380249023437,297.1499938964844,293.1499938964844,0.0007824870990589,-62.55868148803711,292.20367431640625,0.3693210482597351,0.050000000745058,0.0530207455158233,293.213134765625,297.1499938964844,293.1499938964844,0.1379156708717346,-2305.269287109375,304.1564636230469,0.6483030319213867,0.2038991749286651,0.1469050198793411,293.2237854003906,297.1499938964844,293.1499938964844,0.2119520604610443,-4396.43310546875,304.1585388183594,0.7288786768913269,0.2899477481842041,0.2801214158535003,293.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.3693210482597351,0.050000000745058,0.2515075802803039,291.1770935058594,291.1499938964844,265.3128662109375,263.9962463378906,282.1423034667969,294.7281494140625,291.1767883300781,1.0,0.4264498651027679,0.7272956967353821,0.7272956967353821,1.0,1.0,-1.7082867622375488,0.7310490608215332,0.9772377610206604,0.3386195600032806,0.0,0.0,0.6171650290489197,161.2042236328125,164.0,-1.8771594762802124,-15539.1396484375,751.7064208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5944519042969,308.06622314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.404296875,18000.0,0.0,0.0,0.3542525470256805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6717149615287781,0.6717218160629272,-6.8272061071184e-06,0.0,0.0003595213056541,0.0,0.0,52.578800201416016,0.0,0.0,0.0,0.4330542087554931,4.0,0.0,1.0
388740,293.1792907714844,297.1499938964844,293.1499938964844,0.7190922498703003,-10894.6767578125,304.1502685546875,0.9990000128746032,0.8579109907150269,0.6942929029464722,294.048828125,297.1499938964844,293.1499938964844,0.0005336559843271,-42.26808547973633,291.86102294921875,0.3686808347702026,0.050000000745058,0.0530620776116848,293.2132873535156,297.1499938964844,293.1499938964844,0.1367126256227493,-2289.23828125,304.15631103515625,0.6459460258483887,0.2022700309753418,0.1458190381526947,293.2239074707031,297.1499938964844,293.1499938964844,0.2104092687368393,-4371.1650390625,304.15826416015625,0.7266618609428406,0.2880529463291168,0.2783912420272827,293.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.3686808347702026,0.050000000745058,0.2517036497592926,291.1713562011719,291.1499938964844,265.3500061035156,264.02960205078125,282.1654663085937,294.7308654785156,291.1708679199219,1.0,0.4273296296596527,0.7263463735580444,0.7263463735580444,1.0,1.0,-1.708249807357788,0.7307074666023254,0.9775423407554626,0.3386850655078888,0.0,0.0,0.614677906036377,162.26084899902344,167.0,-6.732639312744141,-15483.19140625,754.7513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6136779785156,308.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.119140625,18000.0,0.0,0.0,0.3522399663925171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6655946373939514,0.6656014323234558,-6.773368568246951e-06,0.0,0.0003574787697289,0.0,0.0,51.57700729370117,0.0,0.0,0.0,0.4306135177612304,4.0,0.0,1.0
388800,293.1792907714844,297.1499938964844,293.1499938964844,0.7190922498703003,-10894.6767578125,304.1502685546875,0.9990000128746032,0.8579109907150269,0.6942929029464722,294.048828125,297.1499938964844,293.1499938964844,0.0005336559843271,-42.26808547973633,291.86102294921875,0.3686808347702026,0.050000000745058,0.0530620776116848,293.2132873535156,297.1499938964844,293.1499938964844,0.1367126256227493,-2289.23828125,304.15631103515625,0.6459460258483887,0.2022700309753418,0.1458190381526947,293.2239074707031,297.1499938964844,293.1499938964844,0.2104092687368393,-4371.1650390625,304.15826416015625,0.7266618609428406,0.2880529463291168,0.2783912420272827,293.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.3686808347702026,0.050000000745058,0.2517036497592926,291.1713562011719,291.1499938964844,265.3500061035156,264.02960205078125,282.1654663085937,294.7308654785156,291.1708679199219,1.0,0.4273296296596527,0.7263463735580444,0.7263463735580444,1.0,1.0,-1.708249807357788,0.7307074666023254,0.9775423407554626,0.3386850655078888,0.0,0.0,0.614677906036377,162.26084899902344,167.0,-6.732639312744141,-15483.19140625,754.7513427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6136779785156,308.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.119140625,18000.0,0.0,0.0,0.3522399663925171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6655946373939514,0.6656014323234558,-6.773368568246951e-06,0.0,0.0003574787697289,0.0,0.0,51.57700729370117,0.0,0.0,0.0,0.4306135177612304,4.0,0.0,1.0
388860,293.1790466308594,297.1499938964844,293.1499938964844,0.7235661745071411,-10953.1083984375,304.1427307128906,0.9990000128746032,0.857228696346283,0.697935163974762,294.0537109375,297.1499938964844,293.1499938964844,0.0004162387631367,-20.257429122924805,291.5276184082031,0.3677724599838257,0.050000000745058,0.0531213842332363,293.20880126953125,297.1499938964844,293.1499938964844,0.1361305266618728,-2281.702392578125,304.1551513671875,0.6440272331237793,0.2015821635723114,0.1452509760856628,293.2191162109375,297.1499938964844,293.1499938964844,0.2096007317304611,-4358.373046875,304.1568298339844,0.7246972918510437,0.28715780377388,0.2774141430854797,293.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.3677724599838257,0.050000000745058,0.2519849836826324,291.1624755859375,291.1499938964844,265.3866577148437,264.06268310546875,282.1841735839844,294.7309265136719,291.1617431640625,1.0,0.4288947880268097,0.7253692150115967,0.7253692150115967,1.0,1.0,-1.7111750841140747,0.7317882180213928,0.979386866092682,0.3392893075942993,0.0,0.0,0.6135559678077698,163.82913208007812,155.0,-11.581144332885742,-15455.4697265625,761.5867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6162109375,308.0360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.21875,18000.0,0.0,0.0,0.3503475189208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6619380116462708,0.6619447469711304,-6.738259799021762e-06,0.0,0.000355558207957,0.0,0.0,50.966270446777344,0.0,0.0,0.0,0.4291369915008545,4.0,0.0,1.0
388920,293.1790466308594,297.1499938964844,293.1499938964844,0.7235661745071411,-10953.1083984375,304.1427307128906,0.9990000128746032,0.857228696346283,0.697935163974762,294.0537109375,297.1499938964844,293.1499938964844,0.0004162387631367,-20.257429122924805,291.5276184082031,0.3677724599838257,0.050000000745058,0.0531213842332363,293.20880126953125,297.1499938964844,293.1499938964844,0.1361305266618728,-2281.702392578125,304.1551513671875,0.6440272331237793,0.2015821635723114,0.1452509760856628,293.2191162109375,297.1499938964844,293.1499938964844,0.2096007317304611,-4358.373046875,304.1568298339844,0.7246972918510437,0.28715780377388,0.2774141430854797,293.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.3677724599838257,0.050000000745058,0.2519849836826324,291.1624755859375,291.1499938964844,265.3866577148437,264.06268310546875,282.1841735839844,294.7309265136719,291.1617431640625,1.0,0.4288947880268097,0.7253692150115967,0.7253692150115967,1.0,1.0,-1.7111750841140747,0.7317882180213928,0.979386866092682,0.3392893075942993,0.0,0.0,0.6135559678077698,163.82913208007812,155.0,-11.581144332885742,-15455.4697265625,761.5867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6162109375,308.0360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.21875,18000.0,0.0,0.0,0.3503475189208984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6619380116462708,0.6619447469711304,-6.738259799021762e-06,0.0,0.000355558207957,0.0,0.0,50.966270446777344,0.0,0.0,0.0,0.4291369915008545,4.0,0.0,1.0
388980,293.1762084960937,297.1499938964844,293.1499938964844,0.7177038788795471,-10873.935546875,304.15545654296875,0.9990000128746032,0.8570442795753479,0.6924772262573242,294.0605773925781,297.1499938964844,293.1499938964844,0.0002354652242502,-0.0109506882727146,291.2000732421875,0.3691366910934448,0.050000000745058,0.0530326403677463,293.2066955566406,297.1499938964844,293.1499938964844,0.1351529359817505,-2268.49853515625,304.15509033203125,0.6445410847663879,0.2005191147327423,0.1444693803787231,293.2168884277344,297.1499938964844,293.1499938964844,0.2083067595958709,-4336.89306640625,304.1567687988281,0.7254430055618286,0.2858660817146301,0.2761598825454712,293.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.3691366910934448,0.050000000745058,0.2515640258789062,291.1668701171875,291.1499938964844,265.42333984375,264.0959777832031,282.2118835449219,294.7283020019531,291.1680908203125,1.0,0.4255934953689575,0.7243920564651489,0.7243920564651489,1.0,1.0,-1.7015773057937622,0.7268630862236023,0.97471421957016,0.3374105989933014,0.0,0.0,0.6113799214363098,161.4047393798828,158.0,7.48229169845581,-15370.2587890625,747.1182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6048583984375,308.03240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.44921875,18000.0,0.0,0.0,0.3486199676990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659239649772644,0.6592463850975037,-6.718020813423209e-06,0.0,0.0003538049350026,0.0,0.0,50.552188873291016,0.0,0.0,0.0,0.4280273914337158,4.0,0.0,1.0
389040,293.1762084960937,297.1499938964844,293.1499938964844,0.7177038788795471,-10873.935546875,304.15545654296875,0.9990000128746032,0.8570442795753479,0.6924772262573242,294.0605773925781,297.1499938964844,293.1499938964844,0.0002354652242502,-0.0109506882727146,291.2000732421875,0.3691366910934448,0.050000000745058,0.0530326403677463,293.2066955566406,297.1499938964844,293.1499938964844,0.1351529359817505,-2268.49853515625,304.15509033203125,0.6445410847663879,0.2005191147327423,0.1444693803787231,293.2168884277344,297.1499938964844,293.1499938964844,0.2083067595958709,-4336.89306640625,304.1567687988281,0.7254430055618286,0.2858660817146301,0.2761598825454712,293.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.3691366910934448,0.050000000745058,0.2515640258789062,291.1668701171875,291.1499938964844,265.42333984375,264.0959777832031,282.2118835449219,294.7283020019531,291.1680908203125,1.0,0.4255934953689575,0.7243920564651489,0.7243920564651489,1.0,1.0,-1.7015773057937622,0.7268630862236023,0.97471421957016,0.3374105989933014,0.0,0.0,0.6113799214363098,161.4047393798828,158.0,7.48229169845581,-15370.2587890625,747.1182861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6048583984375,308.03240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18036.44921875,18000.0,0.0,0.0,0.3486199676990509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.659239649772644,0.6592463850975037,-6.718020813423209e-06,0.0,0.0003538049350026,0.0,0.0,50.552188873291016,0.0,0.0,0.0,0.4280273914337158,4.0,0.0,1.0
389100,293.1726379394531,297.1499938964844,293.1499938964844,0.7154001593589783,-10844.6279296875,304.1585388183594,0.9990000128746032,0.8574196100234985,0.6907846331596375,294.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.3695633113384247,0.050000000745058,0.0530052855610847,293.2058410644531,297.1499938964844,293.1499938964844,0.1346185356378555,-2261.228271484375,304.1551513671875,0.6444804072380066,0.1999719589948654,0.1440745294094085,293.216064453125,297.1499938964844,293.1499938964844,0.2075639516115188,-4324.4658203125,304.1568908691406,0.7254530191421509,0.2851775288581848,0.2754972279071808,293.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.3695633113384247,0.050000000745058,0.2514342665672302,291.1734619140625,291.1499938964844,265.4416809082031,264.1126708984375,282.2239074707031,294.7254943847656,291.1737060546875,1.0,0.4248809218406677,0.723903477191925,0.723903477191925,1.0,1.0,-1.6980808973312378,0.7250516414642334,0.9730291962623596,0.3366309702396393,0.0,0.0,0.6091174483299255,160.6450958251953,158.0,8.885486602783203,-15314.1806640625,742.2420654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6036071777344,308.0193786621094,278.1499938964844,0.0,18000.0,313.1499938964844,18064.12109375,18000.0,0.0,0.0,0.3477243781089782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.655352771282196,0.6553594470024109,-6.693250270473072e-06,0.0,0.0003528960223775,0.0,0.0,49.98533630371094,0.0,0.0,0.0,0.4265763759613037,4.0,0.0,1.0
389160,293.1703796386719,297.1499938964844,293.1499938964844,0.7147037982940674,-10836.7119140625,304.1582336425781,0.9990000128746032,0.8575780987739563,0.690242350101471,294.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.3697003722190857,0.050000000745058,0.0529965423047542,293.2052307128906,297.1499938964844,293.1499938964844,0.1341612040996551,-2255.09765625,304.155029296875,0.6440610289573669,0.1993855684995651,0.1436731964349746,293.2154235839844,297.1499938964844,293.1499938964844,0.2069457322359085,-4314.28076171875,304.15673828125,0.7250835299491882,0.2844649255275726,0.2748284637928009,293.4752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17303466796875,0.3697003722190857,0.050000000745058,0.2513927817344665,291.1726989746094,291.1499938964844,265.4599914550781,264.12945556640625,282.23516845703125,294.7240600585937,291.17236328125,1.0,0.4245214462280273,0.7234293222427368,0.7234293222427368,1.0,1.0,-1.6960835456848145,0.7239567637443542,0.972126841545105,0.3361704051494598,0.0,0.0,0.6076598763465881,160.3867950439453,161.0,2.708519697189331,-15266.984375,739.9700317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6053161621094,308.0057067871094,278.1499938964844,0.0,18000.0,313.1499938964844,18066.166015625,18000.0,0.0,0.0,0.3467988669872284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6515578031539917,0.6515644192695618,-6.663594831479713e-06,0.0,0.0003519567544572,0.0,0.0,49.4033432006836,0.0,0.0,0.0,0.4251476228237152,4.0,0.0,1.0
389220,293.1693420410156,297.1499938964844,293.1499938964844,0.7155728340148926,-10850.2998046875,304.1539611816406,0.9990000128746032,0.8572782278060913,0.691124677658081,294.0830078125,297.1499938964844,293.1499938964844,0.0001856444432632,-0.0,291.1692199707031,0.3694775998592376,0.050000000745058,0.0530108176171779,293.2048034667969,297.1499938964844,293.1499938964844,0.1331941336393356,-2242.11572265625,304.15496826171875,0.6425297260284424,0.1980733126401901,0.1428026109933853,293.21466064453125,297.1499938964844,293.1499938964844,0.2057125270366668,-4293.953125,304.15655517578125,0.7236682772636414,0.282963365316391,0.2734530568122864,293.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.3694775998592376,0.050000000745058,0.2514604926109314,291.16876220703125,291.1499938964844,265.4966735839844,264.1630859375,282.2569885253906,294.724365234375,291.1684265136719,1.0,0.4247002005577087,0.7224809527397156,0.7224809527397156,1.0,1.0,-1.6945431232452393,0.7229576706886292,0.97158545255661,0.3356758654117584,0.0,0.0,0.6054264903068542,160.72023010253906,164.0,-3.198159694671631,-15203.08984375,739.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6078796386719,307.98565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.232421875,18000.0,0.0,0.0,0.3449448645114898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462401747703552,0.6462467908859253,-6.617631697736215e-06,0.0,0.0003500751627143,0.0,0.0,48.56888198852539,0.0,0.0,0.0,0.4230451285839081,4.0,0.0,1.0
389280,293.1693420410156,297.1499938964844,293.1499938964844,0.7155728340148926,-10850.2998046875,304.1539611816406,0.9990000128746032,0.8572782278060913,0.691124677658081,294.0830078125,297.1499938964844,293.1499938964844,0.0001856444432632,-0.0,291.1692199707031,0.3694775998592376,0.050000000745058,0.0530108176171779,293.2048034667969,297.1499938964844,293.1499938964844,0.1331941336393356,-2242.11572265625,304.15496826171875,0.6425297260284424,0.1980733126401901,0.1428026109933853,293.21466064453125,297.1499938964844,293.1499938964844,0.2057125270366668,-4293.953125,304.15655517578125,0.7236682772636414,0.282963365316391,0.2734530568122864,293.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.3694775998592376,0.050000000745058,0.2514604926109314,291.16876220703125,291.1499938964844,265.4966735839844,264.1630859375,282.2569885253906,294.724365234375,291.1684265136719,1.0,0.4247002005577087,0.7224809527397156,0.7224809527397156,1.0,1.0,-1.6945431232452393,0.7229576706886292,0.97158545255661,0.3356758654117584,0.0,0.0,0.6054264903068542,160.72023010253906,164.0,-3.198159694671631,-15203.08984375,739.757568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6078796386719,307.98565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.232421875,18000.0,0.0,0.0,0.3449448645114898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6462401747703552,0.6462467908859253,-6.617631697736215e-06,0.0,0.0003500751627143,0.0,0.0,48.56888198852539,0.0,0.0,0.0,0.4230451285839081,4.0,0.0,1.0
389340,293.1722106933594,297.1499938964844,293.1499938964844,0.718826413154602,-10893.8486328125,304.1471862792969,0.9990000128746032,0.856211245059967,0.6939493417739868,294.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.3687672913074493,0.050000000745058,0.0530565902590751,293.2054138183594,297.1499938964844,293.1499938964844,0.1321224719285965,-2227.69677734375,304.1551208496094,0.6402636766433716,0.1965634077787399,0.141819030046463,293.21453857421875,297.1499938964844,293.1499938964844,0.2044515311717987,-4273.13818359375,304.1564636230469,0.7215526103973389,0.2813516557216644,0.2720069289207458,293.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.3687672913074493,0.050000000745058,0.2516776323318481,291.1630249023437,291.1499938964844,265.5333251953125,264.1968994140625,282.2783203125,294.7280578613281,291.1625671386719,1.0,0.4257549345493316,0.7215325832366943,0.7215325832366943,1.0,1.0,-1.6953319311141968,0.7230910658836365,0.9722408056259156,0.3355694711208343,0.0,0.0,0.6040578484535217,161.89398193359375,152.0,-6.936193466186523,-15159.65625,743.7479858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007995605469,307.96270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.455078125,18000.0,0.0,0.0,0.3431944251060486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426045298576355,0.6426110863685608,-6.585383289348101e-06,0.0,0.0003482987231109,0.0,0.0,47.998416900634766,0.0,0.0,0.0,0.4216060042381286,4.0,0.0,1.0
389400,293.1722106933594,297.1499938964844,293.1499938964844,0.718826413154602,-10893.8486328125,304.1471862792969,0.9990000128746032,0.856211245059967,0.6939493417739868,294.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.3687672913074493,0.050000000745058,0.0530565902590751,293.2054138183594,297.1499938964844,293.1499938964844,0.1321224719285965,-2227.69677734375,304.1551208496094,0.6402636766433716,0.1965634077787399,0.141819030046463,293.21453857421875,297.1499938964844,293.1499938964844,0.2044515311717987,-4273.13818359375,304.1564636230469,0.7215526103973389,0.2813516557216644,0.2720069289207458,293.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637268066406,0.3687672913074493,0.050000000745058,0.2516776323318481,291.1630249023437,291.1499938964844,265.5333251953125,264.1968994140625,282.2783203125,294.7280578613281,291.1625671386719,1.0,0.4257549345493316,0.7215325832366943,0.7215325832366943,1.0,1.0,-1.6953319311141968,0.7230910658836365,0.9722408056259156,0.3355694711208343,0.0,0.0,0.6040578484535217,161.89398193359375,152.0,-6.936193466186523,-15159.65625,743.7479858398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007995605469,307.96270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.455078125,18000.0,0.0,0.0,0.3431944251060486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6426045298576355,0.6426110863685608,-6.585383289348101e-06,0.0,0.0003482987231109,0.0,0.0,47.998416900634766,0.0,0.0,0.0,0.4216060042381286,4.0,0.0,1.0
389460,293.1713562011719,297.1499938964844,293.1499938964844,0.7120358347892761,-10803.716796875,304.15997314453125,0.9990000128746032,0.855800211429596,0.6879131197929382,294.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.3702911734580993,0.050000000745058,0.0529590621590614,293.2061462402344,297.1499938964844,293.1499938964844,0.1306977272033691,-2208.22900390625,304.1557922363281,0.6403627991676331,0.1950098574161529,0.1406534016132354,293.2145080566406,297.1499938964844,293.1499938964844,0.2027837634086609,-4245.09228515625,304.1571350097656,0.7221577167510986,0.2797209024429321,0.2703641057014465,293.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.3702911734580993,0.050000000745058,0.2512149810791015,291.16973876953125,291.1499938964844,265.57000732421875,264.2308654785156,282.3079833984375,294.7279663085937,291.1710510253906,1.0,0.4220713973045349,0.7205625772476196,0.7205625772476196,1.0,1.0,-1.6840510368347168,0.7174322009086609,0.9666187763214112,0.3331048488616943,0.0,0.0,0.6013206243515015,159.2076873779297,155.0,10.659164428710938,-15057.9521484375,727.4429321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888061523437,307.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.365234375,18000.0,0.0,0.0,0.3415386974811554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389481425285339,0.6389546990394592,-6.559847861353774e-06,0.0,0.0003466183843556,0.0,0.0,47.46865081787109,0.0,0.0,0.0,0.4201648533344269,4.0,0.0,1.0
389520,293.1713562011719,297.1499938964844,293.1499938964844,0.7120358347892761,-10803.716796875,304.15997314453125,0.9990000128746032,0.855800211429596,0.6879131197929382,294.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.3702911734580993,0.050000000745058,0.0529590621590614,293.2061462402344,297.1499938964844,293.1499938964844,0.1306977272033691,-2208.22900390625,304.1557922363281,0.6403627991676331,0.1950098574161529,0.1406534016132354,293.2145080566406,297.1499938964844,293.1499938964844,0.2027837634086609,-4245.09228515625,304.1571350097656,0.7221577167510986,0.2797209024429321,0.2703641057014465,293.4788513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.16778564453125,0.3702911734580993,0.050000000745058,0.2512149810791015,291.16973876953125,291.1499938964844,265.57000732421875,264.2308654785156,282.3079833984375,294.7279663085937,291.1710510253906,1.0,0.4220713973045349,0.7205625772476196,0.7205625772476196,1.0,1.0,-1.6840510368347168,0.7174322009086609,0.9666187763214112,0.3331048488616943,0.0,0.0,0.6013206243515015,159.2076873779297,155.0,10.659164428710938,-15057.9521484375,727.4429321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5888061523437,307.9563293457031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.365234375,18000.0,0.0,0.0,0.3415386974811554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6389481425285339,0.6389546990394592,-6.559847861353774e-06,0.0,0.0003466183843556,0.0,0.0,47.46865081787109,0.0,0.0,0.0,0.4201648533344269,4.0,0.0,1.0
389580,293.16668701171875,297.1499938964844,293.1499938964844,0.7083369493484497,-10758.5078125,304.16241455078125,0.9990000128746032,0.8562152981758118,0.6852226257324219,294.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.3709773123264313,0.050000000745058,0.0529159046709537,293.2066650390625,297.1499938964844,293.1499938964844,0.1293774545192718,-2190.22412109375,304.1560363769531,0.6395763158798218,0.1934848874807357,0.1395660787820816,293.21435546875,297.1499938964844,293.1499938964844,0.201219156384468,-4218.884765625,304.1573181152344,0.721741259098053,0.2781186103820801,0.2688105404376983,293.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.3709773123264313,0.050000000745058,0.2510102689266205,291.17626953125,291.1499938964844,265.6066589355469,264.2649230957031,282.3322448730469,294.7255554199219,291.1759338378906,1.0,0.4207100868225097,0.7195925712585449,0.7195925712585449,1.0,1.0,-1.6773451566696167,0.7140207886695862,0.9633243680000304,0.3313328325748443,0.0,0.0,0.5970609188079834,157.9792022705078,158.0,4.011410236358643,-14941.771484375,718.8919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5952453613281,307.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18074.11328125,18000.0,0.0,0.0,0.3397116959095001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630247950553894,0.6302544474601746,-6.499521987279877e-06,0.0,0.0003447642084211,0.0,0.0,46.2248420715332,0.0,0.0,0.0,0.4169457256793976,4.0,0.0,1.0
389640,293.16668701171875,297.1499938964844,293.1499938964844,0.7083369493484497,-10758.5078125,304.16241455078125,0.9990000128746032,0.8562152981758118,0.6852226257324219,294.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.3709773123264313,0.050000000745058,0.0529159046709537,293.2066650390625,297.1499938964844,293.1499938964844,0.1293774545192718,-2190.22412109375,304.1560363769531,0.6395763158798218,0.1934848874807357,0.1395660787820816,293.21435546875,297.1499938964844,293.1499938964844,0.201219156384468,-4218.884765625,304.1573181152344,0.721741259098053,0.2781186103820801,0.2688105404376983,293.4808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766052246094,0.3709773123264313,0.050000000745058,0.2510102689266205,291.17626953125,291.1499938964844,265.6066589355469,264.2649230957031,282.3322448730469,294.7255554199219,291.1759338378906,1.0,0.4207100868225097,0.7195925712585449,0.7195925712585449,1.0,1.0,-1.6773451566696167,0.7140207886695862,0.9633243680000304,0.3313328325748443,0.0,0.0,0.5970609188079834,157.9792022705078,158.0,4.011410236358643,-14941.771484375,718.8919677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5952453613281,307.9297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18074.11328125,18000.0,0.0,0.0,0.3397116959095001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630247950553894,0.6302544474601746,-6.499521987279877e-06,0.0,0.0003447642084211,0.0,0.0,46.2248420715332,0.0,0.0,0.0,0.4169457256793976,4.0,0.0,1.0
389700,293.1660461425781,297.1499938964844,293.1499938964844,0.7081722021102905,-10758.10546875,304.1604309082031,0.9990000128746032,0.8561281561851501,0.6852036118507385,294.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.3709822297096252,0.050000000745058,0.0529156178236007,293.2071228027344,297.1499938964844,293.1499938964844,0.1287615746259689,-2181.87744140625,304.15606689453125,0.6387736797332764,0.1926755756139755,0.1390140056610107,293.2143249511719,297.1499938964844,293.1499938964844,0.2005354166030883,-4207.53564453125,304.1572265625,0.7211073040962219,0.2773078978061676,0.2680507600307464,293.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748046875,0.3709822297096252,0.050000000745058,0.2510088980197906,291.1744079589844,291.1499938964844,265.625,264.2820129394531,282.343505859375,294.7258605957031,291.17413330078125,1.0,0.4205566644668579,0.7191075682640076,0.7191075682640076,1.0,1.0,-1.6757444143295288,0.713154137134552,0.9625902771949768,0.33078733086586,0.0,0.0,0.595625102519989,157.937744140625,158.0,0.0718890726566314,-14902.34375,717.5768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60186767578125,307.92144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.720703125,18000.0,0.0,0.0,0.3387481570243835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6269389390945435,0.6269453763961792,-6.4719092733867e-06,0.0,0.0003437863197177,0.0,0.0,45.73048400878906,0.0,0.0,0.0,0.4156591892242431,4.0,0.0,1.0
389760,293.1664428710937,297.1499938964844,293.1499938964844,0.7086957693099976,-10766.505859375,304.1575927734375,0.9990000128746032,0.8558520674705505,0.6857857704162598,294.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.3708334863185882,0.050000000745058,0.0529249683022499,293.207763671875,297.1499938964844,293.1499938964844,0.1281266510486602,-2173.260986328125,304.1561279296875,0.6377658843994141,0.1918267458677292,0.1384433358907699,293.2143859863281,297.1499938964844,293.1499938964844,0.1998535841703415,-4196.20849609375,304.1571655273437,0.7202703952789307,0.2764832079410553,0.267289936542511,293.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1729431152344,0.3708334863185882,0.050000000745058,0.2510532438755035,291.1724853515625,291.1499938964844,265.6433410644531,264.2991027832031,282.35430908203125,294.72705078125,291.172119140625,1.0,0.4206797480583191,0.7186739444732666,0.7186739444732666,1.0,1.0,-1.6749082803726196,0.7126674652099609,0.9622408151626588,0.3303975760936737,0.0,0.0,0.5943155884742737,158.15472412109375,161.0,-2.7763335704803467,-14869.23828125,717.5711669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6075134277344,307.9130249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.060546875,18000.0,0.0,0.0,0.3377821743488312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6240073442459106,0.6240137815475464,-6.4479077082069125e-06,0.0,0.0003428059862926,0.0,0.0,45.29775238037109,0.0,0.0,0.0,0.4145204722881317,4.0,0.0,1.0
389820,293.1697998046875,297.1499938964844,293.1499938964844,0.7115854024887085,-10806.279296875,304.15020751953125,0.9990000128746032,0.8547566533088684,0.6883876919746399,294.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.3701709508895874,0.050000000745058,0.0529668070375919,293.2095642089844,297.1499938964844,293.1499938964844,0.1268018037080764,-2155.267333984375,304.1562805175781,0.6352308988571167,0.1899990290403366,0.1372307687997818,293.2147521972656,297.1499938964844,293.1499938964844,0.1985072642564773,-4173.85205078125,304.1570129394531,0.7180840969085693,0.274779200553894,0.2657439708709717,293.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.3701709508895874,0.050000000745058,0.2512517273426056,291.16650390625,291.1499938964844,265.67999267578125,264.3333740234375,282.3755187988281,294.7315368652344,291.166015625,1.0,0.4215816855430603,0.7178068161010742,0.7178068161010742,1.0,1.0,-1.6750073432922363,0.7125397324562073,0.9624676704406738,0.3299730122089386,0.0,0.0,0.5924990773200989,159.20877075195312,164.0,-7.107215404510498,-14819.41015625,720.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6114196777344,307.8944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.779296875,18000.0,0.0,0.0,0.3359015882015228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195008754730225,0.6195072531700134,-6.409970410459209e-06,0.0,0.0003408974152989,0.0,0.0,44.6314697265625,0.0,0.0,0.0,0.4127715528011322,4.0,0.0,1.0
389880,293.1697998046875,297.1499938964844,293.1499938964844,0.7115854024887085,-10806.279296875,304.15020751953125,0.9990000128746032,0.8547566533088684,0.6883876919746399,294.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.3701709508895874,0.050000000745058,0.0529668070375919,293.2095642089844,297.1499938964844,293.1499938964844,0.1268018037080764,-2155.267333984375,304.1562805175781,0.6352308988571167,0.1899990290403366,0.1372307687997818,293.2147521972656,297.1499938964844,293.1499938964844,0.1985072642564773,-4173.85205078125,304.1570129394531,0.7180840969085693,0.274779200553894,0.2657439708709717,293.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.167236328125,0.3701709508895874,0.050000000745058,0.2512517273426056,291.16650390625,291.1499938964844,265.67999267578125,264.3333740234375,282.3755187988281,294.7315368652344,291.166015625,1.0,0.4215816855430603,0.7178068161010742,0.7178068161010742,1.0,1.0,-1.6750073432922363,0.7125397324562073,0.9624676704406738,0.3299730122089386,0.0,0.0,0.5924990773200989,159.20877075195312,164.0,-7.107215404510498,-14819.41015625,720.651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6114196777344,307.8944702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18038.779296875,18000.0,0.0,0.0,0.3359015882015228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195008754730225,0.6195072531700134,-6.409970410459209e-06,0.0,0.0003408974152989,0.0,0.0,44.6314697265625,0.0,0.0,0.0,0.4127715528011322,4.0,0.0,1.0
389940,293.17608642578125,297.1499938964844,293.1499938964844,0.7163164019584656,-10868.1552734375,304.14227294921875,0.9990000128746032,0.8529881238937378,0.6924058198928833,294.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.3691554963588714,0.050000000745058,0.053031712770462,293.2120056152344,297.1499938964844,293.1499938964844,0.1253636181354522,-2135.671630859375,304.1565856933594,0.632147490978241,0.1879936158657074,0.135911762714386,293.2154846191406,297.1499938964844,293.1499938964844,0.1971238553524017,-4150.8173828125,304.156982421875,0.7153471112251282,0.2729929089546203,0.2641456127166748,293.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.3691554963588714,0.050000000745058,0.2515596151351928,291.1600341796875,291.1499938964844,265.7166748046875,264.3677062988281,282.39678955078125,294.7383728027344,291.1595764160156,1.0,0.4231232404708862,0.7169396877288818,0.7169396877288818,1.0,1.0,-1.6767756938934326,0.7131926417350769,0.9635830521583556,0.3299303352832794,0.0,0.0,0.5915988683700562,160.88075256347656,152.0,-8.438360214233398,-14787.478515625,726.7506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6002502441406,307.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.486328125,18000.0,0.0,0.0,0.3341850340366363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169610619544983,0.6169674396514893,-6.386989753082162e-06,0.0,0.0003391553182154,0.0,0.0,44.24959182739258,0.0,0.0,0.0,0.4117669761180877,4.0,0.0,1.0
390000,293.17608642578125,297.1499938964844,293.1499938964844,0.7163164019584656,-10868.1552734375,304.14227294921875,0.9990000128746032,0.8529881238937378,0.6924058198928833,294.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.3691554963588714,0.050000000745058,0.053031712770462,293.2120056152344,297.1499938964844,293.1499938964844,0.1253636181354522,-2135.671630859375,304.1565856933594,0.632147490978241,0.1879936158657074,0.135911762714386,293.2154846191406,297.1499938964844,293.1499938964844,0.1971238553524017,-4150.8173828125,304.156982421875,0.7153471112251282,0.2729929089546203,0.2641456127166748,293.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607666015625,0.3691554963588714,0.050000000745058,0.2515596151351928,291.1600341796875,291.1499938964844,265.7166748046875,264.3677062988281,282.39678955078125,294.7383728027344,291.1595764160156,1.0,0.4231232404708862,0.7169396877288818,0.7169396877288818,1.0,1.0,-1.6767756938934326,0.7131926417350769,0.9635830521583556,0.3299303352832794,0.0,0.0,0.5915988683700562,160.88075256347656,152.0,-8.438360214233398,-14787.478515625,726.7506713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6002502441406,307.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,18021.486328125,18000.0,0.0,0.0,0.3341850340366363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6169610619544983,0.6169674396514893,-6.386989753082162e-06,0.0,0.0003391553182154,0.0,0.0,44.24959182739258,0.0,0.0,0.0,0.4117669761180877,4.0,0.0,1.0
390060,293.1778259277344,297.1499938964844,293.1499938964844,0.7106210589408875,-10790.9765625,304.1548767089844,0.9990000128746032,0.8519510626792908,0.687205970287323,294.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.3704716563224792,0.050000000745058,0.0529478378593921,293.2143249511719,297.1499938964844,293.1499938964844,0.1235816106200218,-2111.07958984375,304.1573791503906,0.6314502358436584,0.1859539747238159,0.1344167590141296,293.216064453125,297.1499938964844,293.1499938964844,0.1953475326299667,-4120.724609375,304.1576538085937,0.715531587600708,0.2712136507034302,0.2623698115348816,293.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.3704716563224792,0.050000000745058,0.2511617541313171,291.1667785644531,291.1499938964844,265.7533264160156,264.402099609375,282.42645263671875,294.74078369140625,291.1681213378906,1.0,0.41975799202919,0.7159779667854309,0.7159779667854309,1.0,1.0,-1.666038155555725,0.7078620195388794,0.9581761956214904,0.3273466527462005,0.0,0.0,0.5892491340637207,158.54566955566406,155.0,10.321375846862791,-14693.55859375,712.0697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5812072753906,307.86334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.314453125,18000.0,0.0,0.0,0.332615315914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61418616771698,0.614192545413971,-6.369371476466768e-06,0.0,0.0003375622618477,0.0,0.0,43.87626266479492,0.0,0.0,0.0,0.4106930196285248,4.0,0.0,1.0
390120,293.1778259277344,297.1499938964844,293.1499938964844,0.7106210589408875,-10790.9765625,304.1548767089844,0.9990000128746032,0.8519510626792908,0.687205970287323,294.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.3704716563224792,0.050000000745058,0.0529478378593921,293.2143249511719,297.1499938964844,293.1499938964844,0.1235816106200218,-2111.07958984375,304.1573791503906,0.6314502358436584,0.1859539747238159,0.1344167590141296,293.216064453125,297.1499938964844,293.1499938964844,0.1953475326299667,-4120.724609375,304.1576538085937,0.715531587600708,0.2712136507034302,0.2623698115348816,293.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16485595703125,0.3704716563224792,0.050000000745058,0.2511617541313171,291.1667785644531,291.1499938964844,265.7533264160156,264.402099609375,282.42645263671875,294.74078369140625,291.1681213378906,1.0,0.41975799202919,0.7159779667854309,0.7159779667854309,1.0,1.0,-1.666038155555725,0.7078620195388794,0.9581761956214904,0.3273466527462005,0.0,0.0,0.5892491340637207,158.54566955566406,155.0,10.321375846862791,-14693.55859375,712.0697021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5812072753906,307.86334228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.314453125,18000.0,0.0,0.0,0.332615315914154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.61418616771698,0.614192545413971,-6.369371476466768e-06,0.0,0.0003375622618477,0.0,0.0,43.87626266479492,0.0,0.0,0.0,0.4106930196285248,4.0,0.0,1.0
390180,293.1751403808594,297.1499938964844,293.1499938964844,0.7077150344848633,-10754.76953125,304.15771484375,0.9990000128746032,0.8517968654632568,0.6850892901420593,294.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.3710120618343353,0.050000000745058,0.0529139228165149,293.2161865234375,297.1499938964844,293.1499938964844,0.1218978390097618,-2087.847900390625,304.15771484375,0.6299641728401184,0.1839467287063598,0.1329976320266723,293.2163391113281,297.1499938964844,293.1499938964844,0.1936846226453781,-4092.642333984375,304.1578369140625,0.7147640585899353,0.2694862484931946,0.2607021927833557,293.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.3710120618343353,0.050000000745058,0.2510008513927459,291.1737365722656,291.1499938964844,265.7900085449219,264.4365539550781,282.45135498046875,294.7405090332031,291.1734619140625,1.0,0.4186004400253296,0.7150163054466248,0.7150163054466248,1.0,1.0,-1.6595499515533447,0.7045809626579285,0.9549689888954164,0.3255240619182586,0.0,0.0,0.5853078365325928,157.55384826660156,158.0,4.4243597984313965,-14581.140625,704.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799560546875,307.8334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.03515625,18000.0,0.0,0.0,0.3309113085269928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063684225082397,0.6063747406005859,-6.318149189610267e-06,0.0,0.000335832912242,0.0,0.0,42.82604598999024,0.0,0.0,0.0,0.4078688323497772,4.0,0.0,1.0
390240,293.1751403808594,297.1499938964844,293.1499938964844,0.7077150344848633,-10754.76953125,304.15771484375,0.9990000128746032,0.8517968654632568,0.6850892901420593,294.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.3710120618343353,0.050000000745058,0.0529139228165149,293.2161865234375,297.1499938964844,293.1499938964844,0.1218978390097618,-2087.847900390625,304.15771484375,0.6299641728401184,0.1839467287063598,0.1329976320266723,293.2163391113281,297.1499938964844,293.1499938964844,0.1936846226453781,-4092.642333984375,304.1578369140625,0.7147640585899353,0.2694862484931946,0.2607021927833557,293.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.3710120618343353,0.050000000745058,0.2510008513927459,291.1737365722656,291.1499938964844,265.7900085449219,264.4365539550781,282.45135498046875,294.7405090332031,291.1734619140625,1.0,0.4186004400253296,0.7150163054466248,0.7150163054466248,1.0,1.0,-1.6595499515533447,0.7045809626579285,0.9549689888954164,0.3255240619182586,0.0,0.0,0.5853078365325928,157.55384826660156,158.0,4.4243597984313965,-14581.140625,704.4619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5799560546875,307.8334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.03515625,18000.0,0.0,0.0,0.3309113085269928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6063684225082397,0.6063747406005859,-6.318149189610267e-06,0.0,0.000335832912242,0.0,0.0,42.82604598999024,0.0,0.0,0.0,0.4078688323497772,4.0,0.0,1.0
390300,293.1753234863281,297.1499938964844,293.1499938964844,0.707848072052002,-10757.6298828125,304.1560363769531,0.9990000128746032,0.8514425158500671,0.6852833032608032,294.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.3709624707698822,0.050000000745058,0.0529170483350753,293.2172241210937,297.1499938964844,293.1499938964844,0.1210988238453865,-2076.863525390625,304.1577453613281,0.6288474798202515,0.1829022169113159,0.1322825849056244,293.2164611816406,297.1499938964844,293.1499938964844,0.192949965596199,-4080.3310546875,304.1577453613281,0.7139665484428406,0.2686190903186798,0.2598907351493835,293.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.3709624707698822,0.050000000745058,0.251015692949295,291.1722717285156,291.1499938964844,265.8083190917969,264.4537658691406,282.4632873535156,294.74169921875,291.1720886230469,1.0,0.4185182154178619,0.7145354151725769,0.7145354151725769,1.0,1.0,-1.6579707860946655,0.7037161588668823,0.9542545676231384,0.3250076472759247,0.0,0.0,0.5839747190475464,157.6005859375,158.0,0.8854346871376038,-14542.51171875,703.43017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5831604003906,307.8236083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18056.0703125,18000.0,0.0,0.0,0.3300162255764007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6034064888954163,0.6034128069877625,-6.294362719927449e-06,0.0,0.0003349245234858,0.0,0.0,42.40820693969727,0.0,0.0,0.0,0.4067370891571045,4.0,0.0,1.0
390360,293.1764221191406,297.1499938964844,293.1499938964844,0.708617091178894,-10768.6513671875,304.1535339355469,0.9990000128746032,0.8509085774421692,0.6860412955284119,294.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.3707688748836517,0.050000000745058,0.0529292188584804,293.2184143066406,297.1499938964844,293.1499938964844,0.1202824264764785,-2065.62109375,304.1578369140625,0.6275407671928406,0.181821584701538,0.131550908088684,293.2166442871094,297.1499938964844,293.1499938964844,0.1922178566455841,-4068.0498046875,304.1576843261719,0.7129683494567871,0.2677410840988159,0.2590807974338531,293.497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17120361328125,0.3707688748836517,0.050000000745058,0.25107342004776,291.1708679199219,291.1499938964844,265.82666015625,264.47100830078125,282.4748840332031,294.74365234375,291.17059326171875,1.0,0.418697327375412,0.7141119837760925,0.7141119837760925,1.0,1.0,-1.6571130752563477,0.7032001614570618,0.9539128541946412,0.3246833682060241,0.0,0.0,0.5827219486236572,157.89120483398438,161.0,-1.660717487335205,-14509.3583984375,703.6185913085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5858764648437,307.8138427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18050.134765625,18000.0,0.0,0.0,0.3291198909282684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6007279753684998,0.6007342338562012,-6.273434792092303e-06,0.0,0.000334014854161,0.0,0.0,42.03561401367188,0.0,0.0,0.0,0.4057164192199707,4.0,0.0,1.0
