time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
390420,293.18096923828125,297.1499938964844,293.1499938964844,0.7118722200393677,-10812.1650390625,304.1469116210937,0.9990000128746032,0.8493220806121826,0.6889017820358276,294.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.3700411319732666,0.050000000745058,0.0529752373695373,293.2211303710937,297.1499938964844,293.1499938964844,0.1186006143689155,-2042.427978515625,304.15802001953125,0.6244302988052368,0.1795395165681839,0.1300219744443893,293.2172241210937,297.1499938964844,293.1499938964844,0.1907742023468017,-4043.836181640625,304.15753173828125,0.7104496359825134,0.2659380435943603,0.2574428915977478,293.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.3700411319732666,0.050000000745058,0.2512917220592499,291.1659851074219,291.1499938964844,265.86334228515625,264.5054626464844,282.4981384277344,294.7494812011719,291.16558837890625,1.0,0.4196735322475433,0.7132651805877686,0.7132651805877686,1.0,1.0,-1.6570614576339722,0.7029321193695068,0.9541293382644652,0.3244741261005401,0.0,0.0,0.580901563167572,159.0565948486328,149.0,-5.642918109893799,-14457.5126953125,706.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5860290527344,307.7932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3671875,18000.0,0.0,0.0,0.327371746301651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964611768722534,0.5964674353599548,-6.239301910682116e-06,0.0,0.0003322406846564,0.0,0.0,41.44182205200195,0.0,0.0,0.0,0.4040942788124084,4.0,0.0,1.0
390480,293.18096923828125,297.1499938964844,293.1499938964844,0.7118722200393677,-10812.1650390625,304.1469116210937,0.9990000128746032,0.8493220806121826,0.6889017820358276,294.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.3700411319732666,0.050000000745058,0.0529752373695373,293.2211303710937,297.1499938964844,293.1499938964844,0.1186006143689155,-2042.427978515625,304.15802001953125,0.6244302988052368,0.1795395165681839,0.1300219744443893,293.2172241210937,297.1499938964844,293.1499938964844,0.1907742023468017,-4043.836181640625,304.15753173828125,0.7104496359825134,0.2659380435943603,0.2574428915977478,293.5003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665954589844,0.3700411319732666,0.050000000745058,0.2512917220592499,291.1659851074219,291.1499938964844,265.86334228515625,264.5054626464844,282.4981384277344,294.7494812011719,291.16558837890625,1.0,0.4196735322475433,0.7132651805877686,0.7132651805877686,1.0,1.0,-1.6570614576339722,0.7029321193695068,0.9541293382644652,0.3244741261005401,0.0,0.0,0.580901563167572,159.0565948486328,149.0,-5.642918109893799,-14457.5126953125,706.86865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5860290527344,307.7932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,18036.3671875,18000.0,0.0,0.0,0.327371746301651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5964611768722534,0.5964674353599548,-6.239301910682116e-06,0.0,0.0003322406846564,0.0,0.0,41.44182205200195,0.0,0.0,0.0,0.4040942788124084,4.0,0.0,1.0
390540,293.18133544921875,297.1499938964844,293.1499938964844,0.7051136493682861,-10722.2783203125,304.15972900390625,0.9990000128746032,0.8484407663345337,0.6828970909118652,294.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.371574729681015,0.050000000745058,0.0528789348900318,293.2236633300781,297.1499938964844,293.1499938964844,0.1166093721985817,-2014.656982421875,304.15869140625,0.6235688328742981,0.1772205829620361,0.1283247917890548,293.21759033203125,297.1499938964844,293.1499938964844,0.1889872699975967,-4013.38671875,304.15802001953125,0.7108758687973022,0.2641555964946747,0.2556484341621399,293.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.371574729681015,0.050000000745058,0.2508348822593689,291.17303466796875,291.1499938964844,265.8999938964844,264.5399169921875,282.52850341796875,294.751220703125,291.17437744140625,1.0,0.4159038364887237,0.7124183177947998,0.7124183177947998,1.0,1.0,-1.6450066566467283,0.6969993710517883,0.9480072259902954,0.3217053115367889,0.0,0.0,0.5776880383491516,156.38616943359375,152.0,11.206747055053713,-14350.2158203125,690.5213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5836486816406,307.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.326171875,18000.0,0.0,0.0,0.3256599903106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920016765594482,0.5920078754425049,-6.21004846834694e-06,0.0,0.0003305034770164,0.0,0.0,40.86101531982422,0.0,0.0,0.0,0.4024137854576111,4.0,0.0,1.0
390600,293.18133544921875,297.1499938964844,293.1499938964844,0.7051136493682861,-10722.2783203125,304.15972900390625,0.9990000128746032,0.8484407663345337,0.6828970909118652,294.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.371574729681015,0.050000000745058,0.0528789348900318,293.2236633300781,297.1499938964844,293.1499938964844,0.1166093721985817,-2014.656982421875,304.15869140625,0.6235688328742981,0.1772205829620361,0.1283247917890548,293.21759033203125,297.1499938964844,293.1499938964844,0.1889872699975967,-4013.38671875,304.15802001953125,0.7108758687973022,0.2641555964946747,0.2556484341621399,293.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.371574729681015,0.050000000745058,0.2508348822593689,291.17303466796875,291.1499938964844,265.8999938964844,264.5399169921875,282.52850341796875,294.751220703125,291.17437744140625,1.0,0.4159038364887237,0.7124183177947998,0.7124183177947998,1.0,1.0,-1.6450066566467283,0.6969993710517883,0.9480072259902954,0.3217053115367889,0.0,0.0,0.5776880383491516,156.38616943359375,152.0,11.206747055053713,-14350.2158203125,690.5213012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5836486816406,307.7904357910156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.326171875,18000.0,0.0,0.0,0.3256599903106689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5920016765594482,0.5920078754425049,-6.21004846834694e-06,0.0,0.0003305034770164,0.0,0.0,40.86101531982422,0.0,0.0,0.0,0.4024137854576111,4.0,0.0,1.0
390660,293.17755126953125,297.1499938964844,293.1499938964844,0.7014309763908386,-10677.1240234375,304.1622314453125,0.9990000128746032,0.8484223484992981,0.6802083849906921,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.3722683191299438,0.050000000745058,0.0528361275792121,293.22576904296875,297.1499938964844,293.1499938964844,0.1147202476859092,-1988.291748046875,304.1589050292969,0.6218359470367432,0.174929529428482,0.1267002075910568,293.2176513671875,297.1499938964844,293.1499938964844,0.1873363256454467,-3985.342041015625,304.1580505371094,0.7102404236793518,0.2624337673187256,0.253975361585617,293.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.3722683191299438,0.050000000745058,0.2506318390369415,291.1796569824219,291.1499938964844,265.9366760253906,264.5743408203125,282.55438232421875,294.7506408691406,291.1793212890625,1.0,0.4144553244113922,0.7115562558174133,0.7115562558174133,1.0,1.0,-1.6375172138214111,0.6932380199432373,0.944279134273529,0.3198360502719879,0.0,0.0,0.5729783177375793,155.15650939941406,155.0,4.250853061676025,-14226.841796875,681.6641235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60064697265625,307.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.107421875,18000.0,0.0,0.0,0.3237272500991821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5827714204788208,0.5827775597572327,-6.150258286652388e-06,0.0,0.000328541995259,0.0,0.0,39.678524017333984,0.0,0.0,0.0,0.399117648601532,4.0,0.0,1.0
390720,293.17755126953125,297.1499938964844,293.1499938964844,0.7014309763908386,-10677.1240234375,304.1622314453125,0.9990000128746032,0.8484223484992981,0.6802083849906921,294.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.3722683191299438,0.050000000745058,0.0528361275792121,293.22576904296875,297.1499938964844,293.1499938964844,0.1147202476859092,-1988.291748046875,304.1589050292969,0.6218359470367432,0.174929529428482,0.1267002075910568,293.2176513671875,297.1499938964844,293.1499938964844,0.1873363256454467,-3985.342041015625,304.1580505371094,0.7102404236793518,0.2624337673187256,0.253975361585617,293.50634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799621582031,0.3722683191299438,0.050000000745058,0.2506318390369415,291.1796569824219,291.1499938964844,265.9366760253906,264.5743408203125,282.55438232421875,294.7506408691406,291.1793212890625,1.0,0.4144553244113922,0.7115562558174133,0.7115562558174133,1.0,1.0,-1.6375172138214111,0.6932380199432373,0.944279134273529,0.3198360502719879,0.0,0.0,0.5729783177375793,155.15650939941406,155.0,4.250853061676025,-14226.841796875,681.6641235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60064697265625,307.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18076.107421875,18000.0,0.0,0.0,0.3237272500991821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5827714204788208,0.5827775597572327,-6.150258286652388e-06,0.0,0.000328541995259,0.0,0.0,39.678524017333984,0.0,0.0,0.0,0.399117648601532,4.0,0.0,1.0
390780,293.1779479980469,297.1499938964844,293.1499938964844,0.7017634510993958,-10684.7080078125,304.1575012207031,0.9990000128746032,0.8476470112800598,0.6807606220245361,294.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.3721256852149963,0.050000000745058,0.0528449490666389,293.2281494140625,297.1499938964844,293.1499938964844,0.1129036992788314,-1962.9754638671875,304.1589660644531,0.6190767884254456,0.1725252270698547,0.1250532418489456,293.2177734375,297.1499938964844,293.1499938964844,0.1858857125043869,-3960.8720703125,304.1578063964844,0.7084691524505615,0.2606963515281677,0.2523542940616607,293.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.3721256852149963,0.050000000745058,0.2506736814975738,291.1762390136719,291.1499938964844,265.97332763671875,264.6087341308594,282.5790405273437,294.75360107421875,291.1759338378906,1.0,0.4143439531326294,0.7106941342353821,0.7106941342353821,1.0,1.0,-1.6343157291412354,0.6914660334587097,0.9428496956825256,0.3189959526062011,0.0,0.0,0.569707989692688,155.32106018066406,158.0,-2.246291399002075,-14146.19140625,679.81689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62420654296875,307.7543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18059.865234375,18000.0,0.0,0.0,0.3216404318809509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758959650993347,0.5759020447731018,-6.098209269111976e-06,0.0,0.0003264241677243,0.0,0.0,38.77202987670898,0.0,0.0,0.0,0.3965486884117126,4.0,0.0,1.0
390840,293.1779479980469,297.1499938964844,293.1499938964844,0.7017634510993958,-10684.7080078125,304.1575012207031,0.9990000128746032,0.8476470112800598,0.6807606220245361,294.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.3721256852149963,0.050000000745058,0.0528449490666389,293.2281494140625,297.1499938964844,293.1499938964844,0.1129036992788314,-1962.9754638671875,304.1589660644531,0.6190767884254456,0.1725252270698547,0.1250532418489456,293.2177734375,297.1499938964844,293.1499938964844,0.1858857125043869,-3960.8720703125,304.1578063964844,0.7084691524505615,0.2606963515281677,0.2523542940616607,293.5091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.3721256852149963,0.050000000745058,0.2506736814975738,291.1762390136719,291.1499938964844,265.97332763671875,264.6087341308594,282.5790405273437,294.75360107421875,291.1759338378906,1.0,0.4143439531326294,0.7106941342353821,0.7106941342353821,1.0,1.0,-1.6343157291412354,0.6914660334587097,0.9428496956825256,0.3189959526062011,0.0,0.0,0.569707989692688,155.32106018066406,158.0,-2.246291399002075,-14146.19140625,679.81689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62420654296875,307.7543029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18059.865234375,18000.0,0.0,0.0,0.3216404318809509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5758959650993347,0.5759020447731018,-6.098209269111976e-06,0.0,0.0003264241677243,0.0,0.0,38.77202987670898,0.0,0.0,0.0,0.3965486884117126,4.0,0.0,1.0
390900,293.1795349121094,297.1499938964844,293.1499938964844,0.7029281854629517,-10701.1435546875,304.1540222167969,0.9990000128746032,0.8469818830490112,0.6818552613258362,294.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.3718432486057281,0.050000000745058,0.0528624057769775,293.2295227050781,297.1499938964844,293.1499938964844,0.1119739040732383,-1949.989990234375,304.1590270996094,0.6173795461654663,0.1712642014026641,0.1242007464170456,293.2179260253906,297.1499938964844,293.1499938964844,0.1851730793714523,-3948.84814453125,304.1576843261719,0.7072683572769165,0.2598068416118622,0.2515406310558319,293.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1743469238281,0.3718432486057281,0.050000000745058,0.2507565021514892,291.1737670898437,291.1499938964844,265.9916687011719,264.6258850097656,282.5912170410156,294.75616455078125,291.1733093261719,1.0,0.4146662354469299,0.7102631330490112,0.7102631330490112,1.0,1.0,-1.6337493658065796,0.6910611391067505,0.9426881670951844,0.318816602230072,0.0,0.0,0.5683751106262207,155.75425720214844,158.0,-4.743805408477783,-14113.83203125,680.614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63348388671875,307.7471008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18053.05859375,18000.0,0.0,0.0,0.3205891847610473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.572982907295227,0.5729889869689941,-6.076348199712811e-06,0.0,0.0003253572504036,0.0,0.0,38.39270782470703,0.0,0.0,0.0,0.3954684138298034,4.0,0.0,1.0
390960,293.181884765625,297.1499938964844,293.1499938964844,0.7046303749084473,-10724.19140625,304.15020751953125,0.9990000128746032,0.8461464643478394,0.6833646893501282,294.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.3714549243450165,0.050000000745058,0.0528865195810794,293.2310485839844,297.1499938964844,293.1499938964844,0.1110244393348693,-1936.707763671875,304.1591186523437,0.6154890060424805,0.1699621230363845,0.1233249604701995,293.2181701660156,297.1499938964844,293.1499938964844,0.1844615191221237,-3936.83447265625,304.1575622558594,0.7059059739112854,0.2589000165462494,0.250718355178833,293.5120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17144775390625,0.3714549243450165,0.050000000745058,0.2508708834648132,291.1707458496094,291.1499938964844,266.010009765625,264.6430358886719,282.6033020019531,294.7593078613281,291.1702880859375,1.0,0.4151780903339386,0.7098422050476074,0.7098422050476074,1.0,1.0,-1.6336885690689087,0.6908937692642212,0.9427948594093324,0.3187578618526459,0.0,0.0,0.5672944188117981,156.36599731445312,161.0,-6.526540279388428,-14086.7138671875,682.2722778320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6397399902344,307.7394104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0234375,18000.0,0.0,0.0,0.3195526301860809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5705441236495972,0.5705502033233643,-6.05759805694106e-06,0.0,0.0003243052924517,0.0,0.0,38.07452392578125,0.0,0.0,0.0,0.3945594131946563,4.0,0.0,1.0
391020,293.1885986328125,297.1499938964844,293.1499938964844,0.7093324065208435,-10785.7734375,304.1423034667969,0.9990000128746032,0.8439850807189941,0.6873753070831299,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.3704296052455902,0.050000000745058,0.0529508329927921,293.234375,297.1499938964844,293.1499938964844,0.1090473383665084,-1908.960693359375,304.15936279296875,0.6111278533935547,0.1672309190034866,0.121497057378292,293.2188720703125,297.1499938964844,293.1499938964844,0.1830111294984817,-3912.28955078125,304.157470703125,0.7027817964553833,0.2570286095142364,0.2490370571613311,293.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.3704296052455902,0.050000000745058,0.2511759400367737,291.1645202636719,291.1499938964844,266.0466613769531,264.67724609375,282.6274719238281,294.76708984375,291.1640625,1.0,0.4166510701179504,0.7090003490447998,0.7090003490447998,1.0,1.0,-1.6347334384918213,0.6911006569862366,0.9436327815055848,0.3189118802547455,0.0,0.0,0.5657747387886047,158.0200958251953,149.0,-8.080965042114258,-14044.5791015625,687.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6402282714844,307.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.595703125,18000.0,0.0,0.0,0.3175832629203796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669954419136047,0.567001461982727,-6.029601081536384e-06,0.0,0.0003223066451027,0.0,0.0,37.61066818237305,0.0,0.0,0.0,0.393227219581604,4.0,0.0,1.0
391080,293.1885986328125,297.1499938964844,293.1499938964844,0.7093324065208435,-10785.7734375,304.1423034667969,0.9990000128746032,0.8439850807189941,0.6873753070831299,294.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.3704296052455902,0.050000000745058,0.0529508329927921,293.234375,297.1499938964844,293.1499938964844,0.1090473383665084,-1908.960693359375,304.15936279296875,0.6111278533935547,0.1672309190034866,0.121497057378292,293.2188720703125,297.1499938964844,293.1499938964844,0.1830111294984817,-3912.28955078125,304.157470703125,0.7027817964553833,0.2570286095142364,0.2490370571613311,293.51544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1652526855469,0.3704296052455902,0.050000000745058,0.2511759400367737,291.1645202636719,291.1499938964844,266.0466613769531,264.67724609375,282.6274719238281,294.76708984375,291.1640625,1.0,0.4166510701179504,0.7090003490447998,0.7090003490447998,1.0,1.0,-1.6347334384918213,0.6911006569862366,0.9436327815055848,0.3189118802547455,0.0,0.0,0.5657747387886047,158.0200958251953,149.0,-8.080965042114258,-14044.5791015625,687.62939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6402282714844,307.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.595703125,18000.0,0.0,0.0,0.3175832629203796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5669954419136047,0.567001461982727,-6.029601081536384e-06,0.0,0.0003223066451027,0.0,0.0,37.61066818237305,0.0,0.0,0.0,0.393227219581604,4.0,0.0,1.0
391140,293.190673828125,297.1499938964844,293.1499938964844,0.703665554523468,-10708.900390625,304.1548767089844,0.9990000128746032,0.8425597548484802,0.6821812987327576,294.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.3717595636844635,0.050000000745058,0.0528676658868789,293.23748779296875,297.1499938964844,293.1499938964844,0.106761984527111,-1876.5367431640625,304.1600646972656,0.6091744303703308,0.164459228515625,0.1194934546947479,293.21942138671875,297.1499938964844,293.1499938964844,0.1812036037445068,-3881.209716796875,304.15802001953125,0.7028123736381531,0.2551715075969696,0.2471856772899627,293.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.3717595636844635,0.050000000745058,0.2507814466953277,291.17095947265625,291.1499938964844,266.0833435058594,264.7113952636719,282.6589050292969,294.7705383300781,291.1723022460937,1.0,0.4132109582424164,0.7081584930419922,0.7081584930419922,1.0,1.0,-1.6233065128326416,0.6854497790336609,0.9378567337989808,0.316365122795105,0.0,0.0,0.5628840923309326,155.7004852294922,152.0,10.081778526306152,-13943.6806640625,672.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6315002441406,307.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.529296875,18000.0,0.0,0.0,0.3157289922237396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632532835006714,0.5632593035697937,-6.0066272453696e-06,0.0,0.0003204247914254,0.0,0.0,37.15860366821289,0.0,0.0,0.0,0.3918497264385223,4.0,0.0,1.0
391200,293.190673828125,297.1499938964844,293.1499938964844,0.703665554523468,-10708.900390625,304.1548767089844,0.9990000128746032,0.8425597548484802,0.6821812987327576,294.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.3717595636844635,0.050000000745058,0.0528676658868789,293.23748779296875,297.1499938964844,293.1499938964844,0.106761984527111,-1876.5367431640625,304.1600646972656,0.6091744303703308,0.164459228515625,0.1194934546947479,293.21942138671875,297.1499938964844,293.1499938964844,0.1812036037445068,-3881.209716796875,304.15802001953125,0.7028123736381531,0.2551715075969696,0.2471856772899627,293.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.3717595636844635,0.050000000745058,0.2507814466953277,291.17095947265625,291.1499938964844,266.0833435058594,264.7113952636719,282.6589050292969,294.7705383300781,291.1723022460937,1.0,0.4132109582424164,0.7081584930419922,0.7081584930419922,1.0,1.0,-1.6233065128326416,0.6854497790336609,0.9378567337989808,0.316365122795105,0.0,0.0,0.5628840923309326,155.7004852294922,152.0,10.081778526306152,-13943.6806640625,672.97314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6315002441406,307.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.529296875,18000.0,0.0,0.0,0.3157289922237396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5632532835006714,0.5632593035697937,-6.0066272453696e-06,0.0,0.0003204247914254,0.0,0.0,37.15860366821289,0.0,0.0,0.0,0.3918497264385223,4.0,0.0,1.0
391260,293.1882629394531,297.1499938964844,293.1499938964844,0.7007912397384644,-10673.03125,304.1576538085937,0.9990000128746032,0.8420279622077942,0.6800538301467896,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.3723089694976806,0.050000000745058,0.052833829075098,293.2400207519531,297.1499938964844,293.1499938964844,0.1045788377523422,-1845.494873046875,304.16033935546875,0.6063117384910583,0.1617288589477539,0.1175648048520088,293.2196044921875,297.1499938964844,293.1499938964844,0.1795221716165542,-3852.372314453125,304.1581115722656,0.7018408179283142,0.2533774375915527,0.2454523593187332,293.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.3723089694976806,0.050000000745058,0.2506209313869476,291.17730712890625,291.1499938964844,266.1199951171875,264.7453918457031,282.685791015625,294.7714233398437,291.1769714355469,1.0,0.4119774103164673,0.7073177695274353,0.7073177695274353,1.0,1.0,-1.616115689277649,0.6818172335624695,0.9342985153198242,0.314638078212738,0.0,0.0,0.5585030317306519,154.7080078125,155.0,3.629966735839844,-13822.650390625,665.1244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63836669921875,307.6856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18066.671875,18000.0,0.0,0.0,0.3137259483337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548935532569885,0.5548995137214661,-5.95560004512663e-06,0.0,0.0003183919470757,0.0,0.0,36.16201400756836,0.0,0.0,0.0,0.3889480531215668,4.0,0.0,1.0
391320,293.1882629394531,297.1499938964844,293.1499938964844,0.7007912397384644,-10673.03125,304.1576538085937,0.9990000128746032,0.8420279622077942,0.6800538301467896,294.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.3723089694976806,0.050000000745058,0.052833829075098,293.2400207519531,297.1499938964844,293.1499938964844,0.1045788377523422,-1845.494873046875,304.16033935546875,0.6063117384910583,0.1617288589477539,0.1175648048520088,293.2196044921875,297.1499938964844,293.1499938964844,0.1795221716165542,-3852.372314453125,304.1581115722656,0.7018408179283142,0.2533774375915527,0.2454523593187332,293.5220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.3723089694976806,0.050000000745058,0.2506209313869476,291.17730712890625,291.1499938964844,266.1199951171875,264.7453918457031,282.685791015625,294.7714233398437,291.1769714355469,1.0,0.4119774103164673,0.7073177695274353,0.7073177695274353,1.0,1.0,-1.616115689277649,0.6818172335624695,0.9342985153198242,0.314638078212738,0.0,0.0,0.5585030317306519,154.7080078125,155.0,3.629966735839844,-13822.650390625,665.1244506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63836669921875,307.6856384277344,278.1499938964844,0.0,18000.0,313.1499938964844,18066.671875,18000.0,0.0,0.0,0.3137259483337402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5548935532569885,0.5548995137214661,-5.95560004512663e-06,0.0,0.0003183919470757,0.0,0.0,36.16201400756836,0.0,0.0,0.0,0.3889480531215668,4.0,0.0,1.0
391380,293.1897277832031,297.1499938964844,293.1499938964844,0.7017139196395874,-10687.1591796875,304.1534729003906,0.9990000128746032,0.8407673239707947,0.6809950470924377,294.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.372065782546997,0.050000000745058,0.0528488419950008,293.2427062988281,297.1499938964844,293.1499938964844,0.1024753078818321,-1815.573486328125,304.160400390625,0.6023519039154053,0.1589088886976242,0.1156276315450668,293.2198181152344,297.1499938964844,293.1499938964844,0.1780286580324173,-3826.91650390625,304.15789794921875,0.6997911930084229,0.251569390296936,0.2437701672315597,293.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.372065782546997,0.050000000745058,0.2506921589374542,291.1739196777344,291.1499938964844,266.1566772460937,264.7792358398437,282.7112731933594,294.7754821777344,291.1736145019531,1.0,0.4120038449764251,0.7064770460128784,0.7064770460128784,1.0,1.0,-1.6130023002624512,0.6800771951675415,0.9329251646995544,0.3138658106327057,0.0,0.0,0.555549681186676,155.03338623046875,158.0,-2.326723098754883,-13743.2392578125,663.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6502685546875,307.6666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.33203125,18000.0,0.0,0.0,0.3116278648376465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5488696098327637,0.5488755106925964,-5.911819243920036e-06,0.0,0.0003162626817356,0.0,0.0,35.41904830932617,0.0,0.0,0.0,0.3867445588111877,4.0,0.0,1.0
391440,293.1897277832031,297.1499938964844,293.1499938964844,0.7017139196395874,-10687.1591796875,304.1534729003906,0.9990000128746032,0.8407673239707947,0.6809950470924377,294.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.372065782546997,0.050000000745058,0.0528488419950008,293.2427062988281,297.1499938964844,293.1499938964844,0.1024753078818321,-1815.573486328125,304.160400390625,0.6023519039154053,0.1589088886976242,0.1156276315450668,293.2198181152344,297.1499938964844,293.1499938964844,0.1780286580324173,-3826.91650390625,304.15789794921875,0.6997911930084229,0.251569390296936,0.2437701672315597,293.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.17431640625,0.372065782546997,0.050000000745058,0.2506921589374542,291.1739196777344,291.1499938964844,266.1566772460937,264.7792358398437,282.7112731933594,294.7754821777344,291.1736145019531,1.0,0.4120038449764251,0.7064770460128784,0.7064770460128784,1.0,1.0,-1.6130023002624512,0.6800771951675415,0.9329251646995544,0.3138658106327057,0.0,0.0,0.555549681186676,155.03338623046875,158.0,-2.326723098754883,-13743.2392578125,663.8154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6502685546875,307.6666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18051.33203125,18000.0,0.0,0.0,0.3116278648376465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5488696098327637,0.5488755106925964,-5.911819243920036e-06,0.0,0.0003162626817356,0.0,0.0,35.41904830932617,0.0,0.0,0.0,0.3867445588111877,4.0,0.0,1.0
391500,293.1917419433594,297.1499938964844,293.1499938964844,0.7031100392341614,-10706.0888671875,304.1502990722656,0.9990000128746032,0.8398687243461609,0.6822367310523987,294.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.3717456459999084,0.050000000745058,0.052868653088808,293.244140625,297.1499938964844,293.1499938964844,0.1014081090688705,-1800.3499755859375,304.1604309082031,0.6000348329544067,0.1574487537145614,0.1146356239914894,293.22003173828125,297.1499938964844,293.1499938964844,0.1772925406694412,-3814.364501953125,304.1578063964844,0.698479175567627,0.2506452202796936,0.242925763130188,293.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.3717456459999084,0.050000000745058,0.2507861256599426,291.1715087890625,291.1499938964844,266.17498779296875,264.7961120605469,282.7237854003906,294.7784729003906,291.17108154296875,1.0,0.4123739302158355,0.7060566544532776,0.7060566544532776,1.0,1.0,-1.612424373626709,0.6796642541885376,0.9327600598335266,0.3136956393718719,0.0,0.0,0.5543588399887085,155.5264129638672,158.0,-4.679957389831543,-13710.93359375,664.76025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6536560058594,307.6562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18045.224609375,18000.0,0.0,0.0,0.3105898201465606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5463319420814514,0.5463377833366394,-5.893597062822664e-06,0.0,0.0003152091812808,0.0,0.0,35.109886169433594,0.0,0.0,0.0,0.3858247995376587,4.0,0.0,1.0
391560,293.1944580078125,297.1499938964844,293.1499938964844,0.7050074338912964,-10731.1982421875,304.1468200683594,0.9990000128746032,0.8388065099716187,0.6838664412498474,294.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.3713268041610718,0.050000000745058,0.0528947040438652,293.2456970214844,297.1499938964844,293.1499938964844,0.1003257781267166,-1784.87841796875,304.1605224609375,0.5975219011306763,0.1559532731771469,0.1136240437626838,293.2203063964844,297.1499938964844,293.1499938964844,0.1765569746494293,-3801.81396484375,304.15771484375,0.6970167756080627,0.24970443546772,0.2420729398727417,293.5281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16925048828125,0.3713268041610718,0.050000000745058,0.250909686088562,291.1685791015625,291.1499938964844,266.1933288574219,264.8129577636719,282.7361145019531,294.781982421875,291.1681213378906,1.0,0.4129218161106109,0.7056503891944885,0.7056503891944885,1.0,1.0,-1.6123217344284058,0.6794776320457458,0.93284410238266,0.3136314749717712,0.0,0.0,0.5534106492996216,156.18649291992188,146.0,-6.355518817901611,-13683.7158203125,666.4994506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6541748046875,307.6454467773437,278.1499938964844,0.0,18000.0,313.1499938964844,18037.91796875,18000.0,0.0,0.0,0.3095762133598327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5442359447479248,0.5442418456077576,-5.878097908862401e-06,0.0,0.0003141805063933,0.0,0.0,34.853538513183594,0.0,0.0,0.0,0.3850601017475128,4.0,0.0,1.0
391620,293.1949462890625,297.1499938964844,293.1499938964844,0.6982915997505188,-10641.7294921875,304.1596069335937,0.9990000128746032,0.8375548720359802,0.677861213684082,294.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.3728782534599304,0.050000000745058,0.0527990981936454,293.2484130859375,297.1499938964844,293.1499938964844,0.0979116186499595,-1750.045654296875,304.1610412597656,0.5951915383338928,0.1529751420021057,0.1114642620086669,293.2206115722656,297.1499938964844,293.1499938964844,0.1747630089521408,-3770.749267578125,304.1581726074219,0.697299063205719,0.2478616833686828,0.2402208298444748,293.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.3728782534599304,0.050000000745058,0.2504561841487884,291.175048828125,291.1499938964844,266.2300109863281,264.8464660644531,282.7682800292969,294.7845458984375,291.1763916015625,1.0,0.4090818464756012,0.7048377990722656,0.7048377990722656,1.0,1.0,-1.5996464490890503,0.673249363899231,0.9263970851898192,0.3108623921871185,0.0,0.0,0.5499743819236755,153.53256225585938,149.0,10.614632606506348,-13571.5771484375,650.3270874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6527404785156,307.641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.373046875,18000.0,0.0,0.0,0.3075795471668243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395529270172119,0.5395587682723999,-5.849732588103507e-06,0.0,0.0003121541230939,0.0,0.0,34.31542205810547,0.0,0.0,0.0,0.3833771347999573,4.0,0.0,1.0
391680,293.1949462890625,297.1499938964844,293.1499938964844,0.6982915997505188,-10641.7294921875,304.1596069335937,0.9990000128746032,0.8375548720359802,0.677861213684082,294.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.3728782534599304,0.050000000745058,0.0527990981936454,293.2484130859375,297.1499938964844,293.1499938964844,0.0979116186499595,-1750.045654296875,304.1610412597656,0.5951915383338928,0.1529751420021057,0.1114642620086669,293.2206115722656,297.1499938964844,293.1499938964844,0.1747630089521408,-3770.749267578125,304.1581726074219,0.697299063205719,0.2478616833686828,0.2402208298444748,293.5312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.3728782534599304,0.050000000745058,0.2504561841487884,291.175048828125,291.1499938964844,266.2300109863281,264.8464660644531,282.7682800292969,294.7845458984375,291.1763916015625,1.0,0.4090818464756012,0.7048377990722656,0.7048377990722656,1.0,1.0,-1.5996464490890503,0.673249363899231,0.9263970851898192,0.3108623921871185,0.0,0.0,0.5499743819236755,153.53256225585938,149.0,10.614632606506348,-13571.5771484375,650.3270874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6527404785156,307.641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.373046875,18000.0,0.0,0.0,0.3075795471668243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5395529270172119,0.5395587682723999,-5.849732588103507e-06,0.0,0.0003121541230939,0.0,0.0,34.31542205810547,0.0,0.0,0.0,0.3833771347999573,4.0,0.0,1.0
391740,293.1912536621094,297.1499938964844,293.1499938964844,0.6946353912353516,-10596.79296875,304.1620788574219,0.9990000128746032,0.8371773362159729,0.6751543283462524,294.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.3735845685005188,0.050000000745058,0.0527563244104385,293.25054931640625,297.1499938964844,293.1499938964844,0.0956130549311637,-1716.8199462890625,304.1611633300781,0.5918513536453247,0.1500513553619384,0.1093912795186042,293.22052001953125,297.1499938964844,293.1499938964844,0.1731081306934356,-3742.16455078125,304.1581726074219,0.6965057849884033,0.2460878789424896,0.2384962886571884,293.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.3735845685005188,0.050000000745058,0.250253289937973,291.1810913085937,291.1499938964844,266.26666259765625,264.8798217773437,282.79595947265625,294.78485107421875,291.1806945800781,1.0,0.4075622260570526,0.7040252089500427,0.7040252089500427,1.0,1.0,-1.5915358066558838,0.6691821813583374,0.9223535656929016,0.3090070188045501,0.0,0.0,0.5450970530509949,152.30055236816406,152.0,3.283743143081665,-13441.0205078125,641.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6681213378906,307.6133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.181640625,18000.0,0.0,0.0,0.3053892850875854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304553508758545,0.5304611325263977,-5.796020559500903e-06,0.0,0.0003099312889389,0.0,0.0,33.29097366333008,0.0,0.0,0.0,0.3802794814109802,4.0,0.0,1.0
391800,293.1912536621094,297.1499938964844,293.1499938964844,0.6946353912353516,-10596.79296875,304.1620788574219,0.9990000128746032,0.8371773362159729,0.6751543283462524,294.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.3735845685005188,0.050000000745058,0.0527563244104385,293.25054931640625,297.1499938964844,293.1499938964844,0.0956130549311637,-1716.8199462890625,304.1611633300781,0.5918513536453247,0.1500513553619384,0.1093912795186042,293.22052001953125,297.1499938964844,293.1499938964844,0.1731081306934356,-3742.16455078125,304.1581726074219,0.6965057849884033,0.2460878789424896,0.2384962886571884,293.5341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815185546875,0.3735845685005188,0.050000000745058,0.250253289937973,291.1810913085937,291.1499938964844,266.26666259765625,264.8798217773437,282.79595947265625,294.78485107421875,291.1806945800781,1.0,0.4075622260570526,0.7040252089500427,0.7040252089500427,1.0,1.0,-1.5915358066558838,0.6691821813583374,0.9223535656929016,0.3090070188045501,0.0,0.0,0.5450970530509949,152.30055236816406,152.0,3.283743143081665,-13441.0205078125,641.353271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6681213378906,307.6133117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18071.181640625,18000.0,0.0,0.0,0.3053892850875854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5304553508758545,0.5304611325263977,-5.796020559500903e-06,0.0,0.0003099312889389,0.0,0.0,33.29097366333008,0.0,0.0,0.0,0.3802794814109802,4.0,0.0,1.0
391860,293.1916809082031,297.1499938964844,293.1499938964844,0.6949939727783203,-10604.66015625,304.1573791503906,0.9990000128746032,0.836049497127533,0.6756907105445862,294.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.3734444379806518,0.050000000745058,0.0527648329734802,293.2528076171875,297.1499938964844,293.1499938964844,0.0933961495757103,-1684.8116455078125,304.1611328125,0.5873109102249146,0.1470458805561065,0.1073182672262191,293.22052001953125,297.1499938964844,293.1499938964844,0.1716455519199371,-3717.060546875,304.15789794921875,0.6945720911026001,0.2443005740642547,0.2368270754814148,293.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.3734444379806518,0.050000000745058,0.2502936422824859,291.17706298828125,291.1499938964844,266.3033447265625,264.9129333496094,282.8216247558594,294.7884521484375,291.1766967773437,1.0,0.4073860943317413,0.7032794952392578,0.7032794952392578,1.0,1.0,-1.5877439975738523,0.667140007019043,0.9206039905548096,0.3081563115119934,0.0,0.0,0.5417675971984863,152.45071411132812,155.0,-3.121847152709961,-13355.1572265625,639.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883239746094,307.5964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.6484375,18000.0,0.0,0.0,0.3030724227428436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238796472549438,0.5238854289054871,-5.750418495154008e-06,0.0,0.0003075799904763,0.0,0.0,32.5297966003418,0.0,0.0,0.0,0.3779293894767761,4.0,0.0,1.0
391920,293.1916809082031,297.1499938964844,293.1499938964844,0.6949939727783203,-10604.66015625,304.1573791503906,0.9990000128746032,0.836049497127533,0.6756907105445862,294.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.3734444379806518,0.050000000745058,0.0527648329734802,293.2528076171875,297.1499938964844,293.1499938964844,0.0933961495757103,-1684.8116455078125,304.1611328125,0.5873109102249146,0.1470458805561065,0.1073182672262191,293.22052001953125,297.1499938964844,293.1499938964844,0.1716455519199371,-3717.060546875,304.15789794921875,0.6945720911026001,0.2443005740642547,0.2368270754814148,293.53680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775207519531,0.3734444379806518,0.050000000745058,0.2502936422824859,291.17706298828125,291.1499938964844,266.3033447265625,264.9129333496094,282.8216247558594,294.7884521484375,291.1766967773437,1.0,0.4073860943317413,0.7032794952392578,0.7032794952392578,1.0,1.0,-1.5877439975738523,0.667140007019043,0.9206039905548096,0.3081563115119934,0.0,0.0,0.5417675971984863,152.45071411132812,155.0,-3.121847152709961,-13355.1572265625,639.143798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6883239746094,307.5964660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18054.6484375,18000.0,0.0,0.0,0.3030724227428436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5238796472549438,0.5238854289054871,-5.750418495154008e-06,0.0,0.0003075799904763,0.0,0.0,32.5297966003418,0.0,0.0,0.0,0.3779293894767761,4.0,0.0,1.0
391980,293.1956481933594,297.1499938964844,293.1499938964844,0.6978933811187744,-10644.56640625,304.1500549316406,0.9990000128746032,0.8341980576515198,0.6782911419868469,294.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.37276691198349,0.050000000745058,0.0528060384094715,293.25543212890625,297.1499938964844,293.1499938964844,0.091132178902626,-1652.0950927734375,304.16119384765625,0.5818133354187012,0.1439088732004165,0.1051834374666214,293.2208251953125,297.1499938964844,293.1499938964844,0.1702059656381607,-3692.330078125,304.1576538085937,0.6918625831604004,0.2424540370702743,0.2351428866386413,293.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.37276691198349,0.050000000745058,0.2504891157150268,291.17095947265625,291.1499938964844,266.3399963378906,264.94580078125,282.8463134765625,294.79461669921875,291.1704406738281,1.0,0.4081639051437378,0.7025337815284729,0.7025337815284729,1.0,1.0,-1.586564064025879,0.6663312911987305,0.9202327728271484,0.30782350897789,0.0,0.0,0.5393638610839844,153.47640991210938,143.0,-7.382530689239502,-13291.12890625,641.1016235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6986999511719,307.5770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.166015625,18000.0,0.0,0.0,0.3007901310920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518857479095459,0.5188632011413574,-5.715562565455912e-06,0.0,0.0003052637330256,0.0,0.0,31.955307006835938,0.0,0.0,0.0,0.3761459290981293,4.0,0.0,1.0
392040,293.1956481933594,297.1499938964844,293.1499938964844,0.6978933811187744,-10644.56640625,304.1500549316406,0.9990000128746032,0.8341980576515198,0.6782911419868469,294.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.37276691198349,0.050000000745058,0.0528060384094715,293.25543212890625,297.1499938964844,293.1499938964844,0.091132178902626,-1652.0950927734375,304.16119384765625,0.5818133354187012,0.1439088732004165,0.1051834374666214,293.2208251953125,297.1499938964844,293.1499938964844,0.1702059656381607,-3692.330078125,304.1576538085937,0.6918625831604004,0.2424540370702743,0.2351428866386413,293.5396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717224121094,0.37276691198349,0.050000000745058,0.2504891157150268,291.17095947265625,291.1499938964844,266.3399963378906,264.94580078125,282.8463134765625,294.79461669921875,291.1704406738281,1.0,0.4081639051437378,0.7025337815284729,0.7025337815284729,1.0,1.0,-1.586564064025879,0.6663312911987305,0.9202327728271484,0.30782350897789,0.0,0.0,0.5393638610839844,153.47640991210938,143.0,-7.382530689239502,-13291.12890625,641.1016235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6986999511719,307.5770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.166015625,18000.0,0.0,0.0,0.3007901310920715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518857479095459,0.5188632011413574,-5.715562565455912e-06,0.0,0.0003052637330256,0.0,0.0,31.955307006835938,0.0,0.0,0.0,0.3761459290981293,4.0,0.0,1.0
392100,293.19708251953125,297.1499938964844,293.1499938964844,0.6958643794059753,-10617.423828125,304.15386962890625,0.9990000128746032,0.8333343863487244,0.6763156056404114,294.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.3732814192771911,0.050000000745058,0.0527747496962547,293.2567443847656,297.1499938964844,293.1499938964844,0.0899098217487335,-1634.3790283203125,304.1614074707031,0.5799824595451355,0.1423155516386032,0.104048304259777,293.2209777832031,297.1499938964844,293.1499938964844,0.1693941056728363,-3678.260009765625,304.1577453613281,0.6916254162788391,0.241526573896408,0.2342324554920196,293.5411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.3732814192771911,0.050000000745058,0.2503406703472137,291.1698303222656,291.1499938964844,266.3583374023437,264.962158203125,282.862060546875,294.79693603515625,291.1703491210937,1.0,0.4066301584243774,0.7021609544754028,0.7021609544754028,1.0,1.0,-1.5815283060073853,0.6638165712356567,0.9177116751670836,0.3068176507949829,0.0,0.0,0.5381940007209778,152.59640502929688,143.0,-1.5539672374725342,-13244.921875,635.2605590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69927978515625,307.5753479003906,278.1499938964844,0.0,18000.0,313.1499938964844,18034.908203125,18000.0,0.0,0.0,0.2996862828731537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5169309377670288,0.5169366598129272,-5.702349426428555e-06,0.0,0.0003041434974875,0.0,0.0,31.737268447875977,0.0,0.0,0.0,0.3754521012306213,4.0,0.0,1.0
392160,293.19549560546875,297.1499938964844,293.1499938964844,0.69085693359375,-10551.630859375,304.16229248046875,0.9990000128746032,0.8330478668212891,0.6720687747001648,294.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.3743951618671417,0.050000000745058,0.052707802504301,293.2577819824219,297.1499938964844,293.1499938964844,0.0886076763272285,-1615.4139404296875,304.16168212890625,0.5788675546646118,0.1407586634159088,0.1028973758220672,293.2209777832031,297.1499938964844,293.1499938964844,0.1684486120939254,-3661.669921875,304.1580505371094,0.6921986937522888,0.240629106760025,0.2333036512136459,293.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.3743951618671417,0.050000000745058,0.2500231266021728,291.1768493652344,291.1499938964844,266.3766784667969,264.9784240722656,282.8796081542969,294.7969055175781,291.1781921386719,1.0,0.4042116701602936,0.7017718553543091,0.7017718553543091,1.0,1.0,-1.5734739303588867,0.659879207611084,0.9135947823524476,0.3051933050155639,0.0,0.0,0.5357288718223572,150.75863647460938,146.0,9.992526054382324,-13175.943359375,624.8294067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7011108398437,307.5741271972656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8125,18000.0,0.0,0.0,0.2985678613185882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5139320492744446,0.5139377117156982,-5.686877557309344e-06,0.0,0.0003030084189958,0.0,0.0,31.423358917236328,0.0,0.0,0.0,0.3744193911552429,4.0,0.0,1.0
