time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
392220,293.1916198730469,297.1499938964844,293.1499938964844,0.6872678995132446,-10507.365234375,304.1648254394531,0.9990000128746032,0.8329038023948669,0.6694361567497253,294.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.3750909566879272,0.050000000745058,0.0526665449142456,293.2590026855469,297.1499938964844,293.1499938964844,0.0866779536008834,-1587.425048828125,304.1617736816406,0.5758340358734131,0.1383333504199981,0.1011602953076362,293.220703125,297.1499938964844,293.1499938964844,0.1671255230903625,-3638.59814453125,304.1581115722656,0.6917204260826111,0.2392419576644897,0.2319393008947372,293.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.18365478515625,0.3750909566879272,0.050000000745058,0.2498274147510528,291.18359375,291.1499938964844,266.406005859375,265.0043334960937,282.90234375,294.7964782714844,291.18316650390625,1.0,0.4028078913688659,0.7011492848396301,0.7011492848396301,1.0,1.0,-1.5662990808486938,0.6563040018081665,0.9099950790405272,0.3036238849163055,0.0,0.0,0.5314150452613831,149.58580017089844,146.0,5.122265338897705,-13064.1416015625,616.850341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7135009765625,307.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18072.734375,18000.0,0.0,0.0,0.2966634929180145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5063981413841248,0.5064038038253784,-5.646060799335828e-06,0.0,0.0003010757500305,0.0,0.0,30.63394355773925,0.0,0.0,0.0,0.3719311952590942,4.0,0.0,1.0
392280,293.19110107421875,297.1499938964844,293.1499938964844,0.6869590878486633,-10504.1201171875,304.1642761230469,0.9990000128746032,0.8327943086624146,0.6691961288452148,294.43316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.3751546144485473,0.050000000745058,0.0526627972722053,293.25927734375,297.1499938964844,293.1499938964844,0.0862249359488487,-1580.89306640625,304.1617431640625,0.5749400854110718,0.1377270072698593,0.1007349342107772,293.2206420898437,297.1499938964844,293.1499938964844,0.1668446362018585,-3633.756591796875,304.15802001953125,0.6914593577384949,0.2388986498117447,0.2316105961799621,293.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.3751546144485473,0.050000000745058,0.2498096376657486,291.18243408203125,291.1499938964844,266.413330078125,265.01080322265625,282.9075927734375,294.7967224121094,291.18194580078125,1.0,0.4026096761226654,0.7009936571121216,0.7009936571121216,1.0,1.0,-1.5650794506072998,0.6556816697120667,0.9093977212905884,0.3033427596092224,0.0,0.0,0.5306859612464905,149.46917724609375,149.0,2.204303026199341,-13041.6787109375,615.7197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71783447265625,307.54412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18069.59375,18000.0,0.0,0.0,0.2961675822734833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5047737956047058,0.5047793984413147,-5.635486559185665e-06,0.0,0.0003005724283866,0.0,0.0,30.457176208496094,0.0,0.0,0.0,0.3713792264461517,4.0,0.0,1.0
392340,293.19091796875,297.1499938964844,293.1499938964844,0.6871808171272278,-10510.716796875,304.1590576171875,0.9990000128746032,0.8317996859550476,0.6696218848228455,294.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.3750419020652771,0.050000000745058,0.0526694990694522,293.2608337402344,297.1499938964844,293.1499938964844,0.0839438289403915,-1548.031005859375,304.16162109375,0.56982421875,0.1346447914838791,0.098602645099163,293.2203369140625,297.1499938964844,293.1499938964844,0.1654514819383621,-3609.68408203125,304.1576538085937,0.6895763874053955,0.2371687889099121,0.2299911230802536,293.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.3750419020652771,0.050000000745058,0.2498414367437362,291.17730712890625,291.1499938964844,266.45001220703125,265.0428466796875,282.9324645996094,294.79962158203125,291.1768493652344,1.0,0.4023784399032593,0.7002154588699341,0.7002154588699341,1.0,1.0,-1.5611308813095093,0.6536060571670532,0.9075247645378112,0.3022798895835876,0.0,0.0,0.5274010300636292,149.56649780273438,152.0,-4.425117015838623,-12955.423828125,613.3303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7367248535156,307.5254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.3125,18000.0,0.0,0.0,0.2936663925647735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984276592731476,0.4984332621097564,-5.5931604947545566e-06,0.0,0.0002980340796057,0.0,0.0,29.76776123046875,0.0,0.0,0.0,0.3691600263118744,4.0,0.0,1.0
392400,293.19091796875,297.1499938964844,293.1499938964844,0.6871808171272278,-10510.716796875,304.1590576171875,0.9990000128746032,0.8317996859550476,0.6696218848228455,294.4436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.3750419020652771,0.050000000745058,0.0526694990694522,293.2608337402344,297.1499938964844,293.1499938964844,0.0839438289403915,-1548.031005859375,304.16162109375,0.56982421875,0.1346447914838791,0.098602645099163,293.2203369140625,297.1499938964844,293.1499938964844,0.1654514819383621,-3609.68408203125,304.1576538085937,0.6895763874053955,0.2371687889099121,0.2299911230802536,293.54736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778869628906,0.3750419020652771,0.050000000745058,0.2498414367437362,291.17730712890625,291.1499938964844,266.45001220703125,265.0428466796875,282.9324645996094,294.79962158203125,291.1768493652344,1.0,0.4023784399032593,0.7002154588699341,0.7002154588699341,1.0,1.0,-1.5611308813095093,0.6536060571670532,0.9075247645378112,0.3022798895835876,0.0,0.0,0.5274010300636292,149.56649780273438,152.0,-4.425117015838623,-12955.423828125,613.3303833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7367248535156,307.5254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.3125,18000.0,0.0,0.0,0.2936663925647735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4984276592731476,0.4984332621097564,-5.5931604947545566e-06,0.0,0.0002980340796057,0.0,0.0,29.76776123046875,0.0,0.0,0.0,0.3691600263118744,4.0,0.0,1.0
392460,293.20562744140625,297.1499938964844,293.1499938964844,0.690418541431427,-10555.572265625,304.1506042480469,0.9990000128746032,0.8277753591537476,0.6727579236030579,294.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.3742142617702484,0.050000000745058,0.0527187846601009,293.2732849121094,297.1499938964844,293.1499938964844,0.0803333818912506,-1495.966552734375,304.163818359375,0.5606967806816101,0.1292983442544937,0.0952466651797294,293.2308349609375,297.1499938964844,293.1499938964844,0.1626717299222946,-3560.75341796875,304.1597900390625,0.6849894523620605,0.233245700597763,0.2267808467149734,293.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.3742142617702484,0.050000000745058,0.2500752210617065,291.1741027832031,291.1499938964844,266.4866638183594,265.0747375488281,282.9633178710937,294.8151550292969,291.17401123046875,1.0,0.4030279219150543,0.6995187997817993,0.6995187997817993,1.0,1.0,-1.557352900505066,0.6516737937927246,0.9056790471076964,0.3011307716369629,0.0,0.0,0.5244797468185425,150.74090576171875,140.0,-3.332385778427124,-12875.1142578125,613.9161987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7450561523437,307.5074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.794921875,18000.0,0.0,0.0,0.2912159264087677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932611584663391,0.4932667315006256,-5.5605532907065935e-06,0.0,0.0002955471281893,0.0,0.0,29.221599578857425,0.0,0.0,0.0,0.3673756718635559,4.0,0.0,1.0
392520,293.20562744140625,297.1499938964844,293.1499938964844,0.690418541431427,-10555.572265625,304.1506042480469,0.9990000128746032,0.8277753591537476,0.6727579236030579,294.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.3742142617702484,0.050000000745058,0.0527187846601009,293.2732849121094,297.1499938964844,293.1499938964844,0.0803333818912506,-1495.966552734375,304.163818359375,0.5606967806816101,0.1292983442544937,0.0952466651797294,293.2308349609375,297.1499938964844,293.1499938964844,0.1626717299222946,-3560.75341796875,304.1597900390625,0.6849894523620605,0.233245700597763,0.2267808467149734,293.5620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741943359375,0.3742142617702484,0.050000000745058,0.2500752210617065,291.1741027832031,291.1499938964844,266.4866638183594,265.0747375488281,282.9633178710937,294.8151550292969,291.17401123046875,1.0,0.4030279219150543,0.6995187997817993,0.6995187997817993,1.0,1.0,-1.557352900505066,0.6516737937927246,0.9056790471076964,0.3011307716369629,0.0,0.0,0.5244797468185425,150.74090576171875,140.0,-3.332385778427124,-12875.1142578125,613.9161987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7450561523437,307.5074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18042.794921875,18000.0,0.0,0.0,0.2912159264087677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4932611584663391,0.4932667315006256,-5.5605532907065935e-06,0.0,0.0002955471281893,0.0,0.0,29.221599578857425,0.0,0.0,0.0,0.3673756718635559,4.0,0.0,1.0
392580,293.2124328613281,297.1499938964844,293.1499938964844,0.683598518371582,-10465.484375,304.1623229980469,0.9990000128746032,0.8249578475952148,0.6668606400489807,294.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.3757761120796203,0.050000000745058,0.0526264458894729,293.2803955078125,297.1499938964844,293.1499938964844,0.076578140258789,-1442.166015625,304.1654357910156,0.5543987154960632,0.1247211918234825,0.0918736904859542,293.2358093261719,297.1499938964844,293.1499938964844,0.1597624719142913,-3509.321044921875,304.1613464355469,0.6837292909622192,0.2301808893680572,0.2236335575580597,293.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.3757761120796203,0.050000000745058,0.2496372163295745,291.1824035644531,291.1499938964844,266.5233459472656,265.1065368652344,283.0005798339844,294.8232116699219,291.183837890625,1.0,0.3988974988460541,0.6988221406936646,0.6988221406936646,1.0,1.0,-1.5418179035186768,0.6441980600357056,0.897619903087616,0.2977170944213867,0.0,0.0,0.5198901295661926,148.12371826171875,143.0,12.662761688232422,-12734.9599609375,596.7009887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7509765625,307.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.77734375,18000.0,0.0,0.0,0.2887685298919678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869067668914795,0.4869122803211212,-5.526715085579781e-06,0.0,0.0002930633490905,0.0,0.0,28.58564186096192,0.0,0.0,0.0,0.3652480840682983,4.0,0.0,1.0
392640,293.2124328613281,297.1499938964844,293.1499938964844,0.683598518371582,-10465.484375,304.1623229980469,0.9990000128746032,0.8249578475952148,0.6668606400489807,294.4835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.3757761120796203,0.050000000745058,0.0526264458894729,293.2803955078125,297.1499938964844,293.1499938964844,0.076578140258789,-1442.166015625,304.1654357910156,0.5543987154960632,0.1247211918234825,0.0918736904859542,293.2358093261719,297.1499938964844,293.1499938964844,0.1597624719142913,-3509.321044921875,304.1613464355469,0.6837292909622192,0.2301808893680572,0.2236335575580597,293.5726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.3757761120796203,0.050000000745058,0.2496372163295745,291.1824035644531,291.1499938964844,266.5233459472656,265.1065368652344,283.0005798339844,294.8232116699219,291.183837890625,1.0,0.3988974988460541,0.6988221406936646,0.6988221406936646,1.0,1.0,-1.5418179035186768,0.6441980600357056,0.897619903087616,0.2977170944213867,0.0,0.0,0.5198901295661926,148.12371826171875,143.0,12.662761688232422,-12734.9599609375,596.7009887695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7509765625,307.50067138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.77734375,18000.0,0.0,0.0,0.2887685298919678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4869067668914795,0.4869122803211212,-5.526715085579781e-06,0.0,0.0002930633490905,0.0,0.0,28.58564186096192,0.0,0.0,0.0,0.3652480840682983,4.0,0.0,1.0
392700,293.212158203125,297.1499938964844,293.1499938964844,0.6808775067329407,-10431.365234375,304.1649169921875,0.9990000128746032,0.8242219686508179,0.6649057269096375,294.49151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.3762984275817871,0.050000000745058,0.0525960437953472,293.2828063964844,297.1499938964844,293.1499938964844,0.0748334676027298,-1417.35400390625,304.1658020019531,0.5511991381645203,0.1225993856787681,0.0903373584151268,293.2371826171875,297.1499938964844,293.1499938964844,0.1584629416465759,-3486.331787109375,304.1616516113281,0.682965099811554,0.2288259118795395,0.2222786098718643,293.5767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883544921875,0.3762984275817871,0.050000000745058,0.2494929879903793,291.1896057128906,291.1499938964844,266.5416564941406,265.1224060058594,283.0160827636719,294.8248291015625,291.1898803710937,1.0,0.3978098928928375,0.6984738111495972,0.6984738111495972,1.0,1.0,-1.5357846021652222,0.6413262486457825,0.8944583535194397,0.2961843907833099,0.0,0.0,0.5164936184883118,147.2400360107422,143.0,11.79061794281006,-12652.6728515625,590.4374389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7611083984375,307.4847717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18077.208984375,18000.0,0.0,0.0,0.2874558568000793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4816524684429168,0.4816579818725586,-5.500753559317673e-06,0.0,0.0002917311503551,0.0,0.0,28.07477760314941,0.0,0.0,0.0,0.3635564148426056,4.0,0.0,1.0
392760,293.2125244140625,297.1499938964844,293.1499938964844,0.6798505187034607,-10419.8310546875,304.1640625,0.9990000128746032,0.8233629465103149,0.6641249060630798,294.4989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.3765077292919159,0.050000000745058,0.0525839403271675,293.2847595214844,297.1499938964844,293.1499938964844,0.0732082203030586,-1394.45556640625,304.1658935546875,0.5477145910263062,0.1205288171768188,0.0888650864362716,293.2381286621094,297.1499938964844,293.1499938964844,0.1573620736598968,-3467.029052734375,304.1615295410156,0.6818709969520569,0.2275357544422149,0.2210193574428558,293.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18878173828125,0.3765077292919159,0.050000000745058,0.2494355738162994,291.188232421875,291.1499938964844,266.5599975585937,265.13824462890625,283.0295715332031,294.8270263671875,291.1876525878906,1.0,0.3971101641654968,0.6981470584869385,0.6981470584869385,1.0,1.0,-1.531483173370361,0.6392889618873596,0.8921941518783569,0.2949514389038086,0.0,0.0,0.5140519738197327,146.84921264648438,146.0,2.8262197971343994,-12582.1435546875,586.6170043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7755432128906,307.4690246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18075.90625,18000.0,0.0,0.0,0.2860752642154693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4767041802406311,0.4767096638679504,-5.472223620017758e-06,0.0,0.0002903300337493,0.0,0.0,27.580949783325195,0.0,0.0,0.0,0.3619434237480163,4.0,0.0,1.0
392820,293.2152709960937,297.1499938964844,293.1499938964844,0.6802164316177368,-10428.2255859375,304.15869140625,0.9990000128746032,0.8212225437164307,0.6646230220794678,294.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.3763744831085205,0.050000000745058,0.0525917373597621,293.2880859375,297.1499938964844,293.1499938964844,0.0700435042381286,-1350.2425537109375,304.1658630371094,0.5401732921600342,0.1164428293704986,0.0860070139169693,293.23931884765625,297.1499938964844,293.1499938964844,0.1553364545106887,-3431.5263671875,304.1610717773437,0.6790953874588013,0.2250579297542572,0.2186606377363205,293.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.3763744831085205,0.050000000745058,0.2494725584983825,291.18212890625,291.1499938964844,266.5966796875,265.1698913574219,283.05352783203125,294.832763671875,291.1816101074219,1.0,0.3967029452323913,0.6974934935569763,0.6974934935569763,1.0,1.0,-1.525869846343994,0.6366693377494812,0.8892005681991577,0.2929032146930694,0.0,0.0,0.5101867318153381,146.925537109375,149.0,-5.239783763885498,-12482.4462890625,583.1776733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80340576171875,307.4510803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.939453125,18000.0,0.0,0.0,0.2832355499267578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695455431938171,0.4695509672164917,-5.4274687499855645e-06,0.0,0.0002874480560421,0.0,0.0,26.86073875427246,0.0,0.0,0.0,0.3595152497291565,4.0,0.0,1.0
392880,293.2152709960937,297.1499938964844,293.1499938964844,0.6802164316177368,-10428.2255859375,304.15869140625,0.9990000128746032,0.8212225437164307,0.6646230220794678,294.5122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.3763744831085205,0.050000000745058,0.0525917373597621,293.2880859375,297.1499938964844,293.1499938964844,0.0700435042381286,-1350.2425537109375,304.1658630371094,0.5401732921600342,0.1164428293704986,0.0860070139169693,293.23931884765625,297.1499938964844,293.1499938964844,0.1553364545106887,-3431.5263671875,304.1610717773437,0.6790953874588013,0.2250579297542572,0.2186606377363205,293.5857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1828308105469,0.3763744831085205,0.050000000745058,0.2494725584983825,291.18212890625,291.1499938964844,266.5966796875,265.1698913574219,283.05352783203125,294.832763671875,291.1816101074219,1.0,0.3967029452323913,0.6974934935569763,0.6974934935569763,1.0,1.0,-1.525869846343994,0.6366693377494812,0.8892005681991577,0.2929032146930694,0.0,0.0,0.5101867318153381,146.925537109375,149.0,-5.239783763885498,-12482.4462890625,583.1776733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.80340576171875,307.4510803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18055.939453125,18000.0,0.0,0.0,0.2832355499267578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695455431938171,0.4695509672164917,-5.4274687499855645e-06,0.0,0.0002874480560421,0.0,0.0,26.86073875427246,0.0,0.0,0.0,0.3595152497291565,4.0,0.0,1.0
392940,293.220703125,297.1499938964844,293.1499938964844,0.6831619739532471,-10469.12890625,304.1508483886719,0.9990000128746032,0.8184756636619568,0.6672086715698242,294.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.3756841123104095,0.050000000745058,0.052632063627243,293.2910461425781,297.1499938964844,293.1499938964844,0.0668882653117179,-1306.6676025390625,304.16583251953125,0.5319603681564331,0.1123411580920219,0.0831787288188934,293.2401428222656,297.1499938964844,293.1499938964844,0.1534323990345001,-3398.11474609375,304.1605529785156,0.6756719946861267,0.2226287722587585,0.2164026349782943,293.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.3756841123104095,0.050000000745058,0.249663844704628,291.1740417480469,291.1499938964844,266.6333312988281,265.20147705078125,283.0748596191406,294.84014892578125,291.1733093261719,1.0,0.3972876965999603,0.6968399286270142,0.6968399286270142,1.0,1.0,-1.523144245147705,0.6354465484619141,0.887697696685791,0.2912761270999908,0.0,0.0,0.5075064301490784,147.87164306640625,137.0,-10.07990550994873,-12409.58203125,583.8700561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8169250488281,307.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.3203125,18000.0,0.0,0.0,0.2804535329341888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464325875043869,0.4643312692642212,-5.394824256654829e-06,0.0,0.0002846246643457,0.0,0.0,26.3425235748291,0.0,0.0,0.0,0.3577544689178467,4.0,0.0,1.0
393000,293.220703125,297.1499938964844,293.1499938964844,0.6831619739532471,-10469.12890625,304.1508483886719,0.9990000128746032,0.8184756636619568,0.6672086715698242,294.5244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.3756841123104095,0.050000000745058,0.052632063627243,293.2910461425781,297.1499938964844,293.1499938964844,0.0668882653117179,-1306.6676025390625,304.16583251953125,0.5319603681564331,0.1123411580920219,0.0831787288188934,293.2401428222656,297.1499938964844,293.1499938964844,0.1534323990345001,-3398.11474609375,304.1605529785156,0.6756719946861267,0.2226287722587585,0.2164026349782943,293.5903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750183105469,0.3756841123104095,0.050000000745058,0.249663844704628,291.1740417480469,291.1499938964844,266.6333312988281,265.20147705078125,283.0748596191406,294.84014892578125,291.1733093261719,1.0,0.3972876965999603,0.6968399286270142,0.6968399286270142,1.0,1.0,-1.523144245147705,0.6354465484619141,0.887697696685791,0.2912761270999908,0.0,0.0,0.5075064301490784,147.87164306640625,137.0,-10.07990550994873,-12409.58203125,583.8700561523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8169250488281,307.4301452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.3203125,18000.0,0.0,0.0,0.2804535329341888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.464325875043869,0.4643312692642212,-5.394824256654829e-06,0.0,0.0002846246643457,0.0,0.0,26.3425235748291,0.0,0.0,0.0,0.3577544689178467,4.0,0.0,1.0
393060,293.22149658203125,297.1499938964844,293.1499938964844,0.6761952638626099,-10377.021484375,304.1627197265625,0.9990000128746032,0.8164937496185303,0.6609745621681213,294.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.3773560225963592,0.050000000745058,0.052535280585289,293.2933959960937,297.1499938964844,293.1499938964844,0.0635010153055191,-1260.2998046875,304.1662292480469,0.5263147354125977,0.1082916483283042,0.0802556201815605,293.24041748046875,297.1499938964844,293.1499938964844,0.1512944102287292,-3360.101806640625,304.1606140136719,0.6753180027008057,0.2202876955270767,0.2140631675720214,293.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.3773560225963592,0.050000000745058,0.2492047399282455,291.1781311035156,291.1499938964844,266.6700134277344,265.2330017089844,283.1049499511719,294.8434753417969,291.1794738769531,1.0,0.3931522071361542,0.6961491107940674,0.6961491107940674,1.0,1.0,-1.5086843967437744,0.6286870837211609,0.8799972534179688,0.2874364852905273,0.0,0.0,0.5038349032402039,145.14773559570312,140.0,7.945545196533203,-12291.5615234375,567.5701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8163146972656,307.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.76953125,18000.0,0.0,0.0,0.2777924239635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596264362335205,0.4596318304538727,-5.370151484385133e-06,0.0,0.0002819239743985,0.0,0.0,25.90062141418457,0.0,0.0,0.0,0.3561905026435852,4.0,0.0,1.0
393120,293.22149658203125,297.1499938964844,293.1499938964844,0.6761952638626099,-10377.021484375,304.1627197265625,0.9990000128746032,0.8164937496185303,0.6609745621681213,294.5356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.3773560225963592,0.050000000745058,0.052535280585289,293.2933959960937,297.1499938964844,293.1499938964844,0.0635010153055191,-1260.2998046875,304.1662292480469,0.5263147354125977,0.1082916483283042,0.0802556201815605,293.24041748046875,297.1499938964844,293.1499938964844,0.1512944102287292,-3360.101806640625,304.1606140136719,0.6753180027008057,0.2202876955270767,0.2140631675720214,293.5941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.3773560225963592,0.050000000745058,0.2492047399282455,291.1781311035156,291.1499938964844,266.6700134277344,265.2330017089844,283.1049499511719,294.8434753417969,291.1794738769531,1.0,0.3931522071361542,0.6961491107940674,0.6961491107940674,1.0,1.0,-1.5086843967437744,0.6286870837211609,0.8799972534179688,0.2874364852905273,0.0,0.0,0.5038349032402039,145.14773559570312,140.0,7.945545196533203,-12291.5615234375,567.5701293945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8163146972656,307.4252319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.76953125,18000.0,0.0,0.0,0.2777924239635467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4596264362335205,0.4596318304538727,-5.370151484385133e-06,0.0,0.0002819239743985,0.0,0.0,25.90062141418457,0.0,0.0,0.0,0.3561905026435852,4.0,0.0,1.0
393180,293.2178039550781,297.1499938964844,293.1499938964844,0.6723603010177612,-10330.216796875,304.1644592285156,0.9990000128746032,0.8154410719871521,0.6580880284309387,294.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.3781380355358124,0.050000000745058,0.0524908266961574,293.2948303222656,297.1499938964844,293.1499938964844,0.0602323524653911,-1216.2017822265625,304.1662292480469,0.5198842287063599,0.1043644025921821,0.077467530965805,293.2400207519531,297.1499938964844,293.1499938964844,0.1493391394615173,-3325.344970703125,304.1603088378906,0.6739510297775269,0.2180758714675903,0.2119091153144836,293.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.3781380355358124,0.050000000745058,0.2489938884973526,291.1824645996094,291.1499938964844,266.7066650390625,265.264404296875,283.12908935546875,294.8445129394531,291.1817626953125,1.0,0.3913760185241699,0.6954582333564758,0.6954582333564758,1.0,1.0,-1.4989725351333618,0.624228835105896,0.8747437000274658,0.2842846512794494,0.0,0.0,0.4988700449466705,143.8242950439453,143.0,0.0013130824081599,-12153.2646484375,558.0543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8240051269531,307.3876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.931640625,18000.0,0.0,0.0,0.2750381827354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511960446834564,0.4512013792991638,-5.3285211834008805e-06,0.0,0.0002791287843137,0.0,0.0,25.12943649291992,0.0,0.0,0.0,0.3535487949848175,4.0,0.0,1.0
393240,293.2178039550781,297.1499938964844,293.1499938964844,0.6723603010177612,-10330.216796875,304.1644592285156,0.9990000128746032,0.8154410719871521,0.6580880284309387,294.54656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.3781380355358124,0.050000000745058,0.0524908266961574,293.2948303222656,297.1499938964844,293.1499938964844,0.0602323524653911,-1216.2017822265625,304.1662292480469,0.5198842287063599,0.1043644025921821,0.077467530965805,293.2400207519531,297.1499938964844,293.1499938964844,0.1493391394615173,-3325.344970703125,304.1603088378906,0.6739510297775269,0.2180758714675903,0.2119091153144836,293.5972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1831359863281,0.3781380355358124,0.050000000745058,0.2489938884973526,291.1824645996094,291.1499938964844,266.7066650390625,265.264404296875,283.12908935546875,294.8445129394531,291.1817626953125,1.0,0.3913760185241699,0.6954582333564758,0.6954582333564758,1.0,1.0,-1.4989725351333618,0.624228835105896,0.8747437000274658,0.2842846512794494,0.0,0.0,0.4988700449466705,143.8242950439453,143.0,0.0013130824081599,-12153.2646484375,558.0543212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8240051269531,307.3876342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18059.931640625,18000.0,0.0,0.0,0.2750381827354431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4511960446834564,0.4512013792991638,-5.3285211834008805e-06,0.0,0.0002791287843137,0.0,0.0,25.12943649291992,0.0,0.0,0.0,0.3535487949848175,4.0,0.0,1.0
393300,293.217529296875,297.1499938964844,293.1499938964844,0.6721705794334412,-10329.6611328125,304.16217041015625,0.9990000128746032,0.8146380186080933,0.6579973697662354,294.55181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.3781627714633941,0.050000000745058,0.0524894595146179,293.2955627441406,297.1499938964844,293.1499938964844,0.0586351826786994,-1194.923095703125,304.16619873046875,0.516299843788147,0.1023904383182525,0.0760924443602562,293.2397766113281,297.1499938964844,293.1499938964844,0.1484666466712951,-3309.912841796875,304.1600341796875,0.6728222966194153,0.2169831842184066,0.2108749598264694,293.5986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797180175781,0.3781627714633941,0.050000000745058,0.2489874064922332,291.1789855957031,291.1499938964844,266.7250061035156,265.28009033203125,283.13983154296875,294.8461608886719,291.1784973144531,1.0,0.3910385072231293,0.6951128244400024,0.6951128244400024,1.0,1.0,-1.4959608316421509,0.6228646039962769,0.873096227645874,0.2830684185028076,0.0,0.0,0.497292548418045,143.72271728515625,143.0,-3.760568857192993,-12106.046875,555.9080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.828369140625,307.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18048.8828125,18000.0,0.0,0.0,0.2736417055130005,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4482826590538025,0.4482879638671875,-5.310605502018007e-06,0.0,0.0002777115441858,0.0,0.0,24.85169982910156,0.0,0.0,0.0,0.3525753915309906,4.0,0.0,1.0
393360,293.2182006835937,297.1499938964844,293.1499938964844,0.6726638674736023,-10337.8681640625,304.1590576171875,0.9990000128746032,0.813649594783783,0.658530056476593,294.5569152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.3780182301998138,0.050000000745058,0.0524976886808872,293.2963256835937,297.1499938964844,293.1499938964844,0.05701794475317,-1173.5123291015625,304.16619873046875,0.512532651424408,0.1003941446542739,0.0747120976448059,293.23956298828125,297.1499938964844,293.1499938964844,0.1475981175899505,-3294.513916015625,304.1597900390625,0.6714787483215332,0.2158861309289932,0.2098503112792968,293.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.3780182301998138,0.050000000745058,0.2490264326333999,291.17608642578125,291.1499938964844,266.74334716796875,265.2957763671875,283.14996337890625,294.84844970703125,291.175537109375,1.0,0.3909938037395477,0.6948164105415344,0.6948164105415344,1.0,1.0,-1.4937689304351809,0.6218953132629395,0.8718735575675964,0.2820351123809814,0.0,0.0,0.4958408176898956,143.87841796875,146.0,-6.079263210296631,-12065.078125,554.9335327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8295593261719,307.3614807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18041.736328125,18000.0,0.0,0.0,0.2722712755203247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.445754200220108,0.445759505033493,-5.295706614560913e-06,0.0,0.000276320730336,0.0,0.0,24.614723205566406,0.0,0.0,0.0,0.3517354130744934,4.0,0.0,1.0
393420,293.2221374511719,297.1499938964844,293.1499938964844,0.6755616664886475,-10378.2783203125,304.15118408203125,0.9990000128746032,0.8111287355422974,0.6611008644104004,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.377322643995285,0.050000000745058,0.05253741517663,293.2981872558594,297.1499938964844,293.1499938964844,0.0537145026028156,-1130.2218017578125,304.1662902832031,0.5045538544654846,0.096311941742897,0.0719112902879715,293.2393798828125,297.1499938964844,293.1499938964844,0.1458907723426818,-3264.206298828125,304.15936279296875,0.6682574152946472,0.2136580944061279,0.2077990919351577,293.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.377322643995285,0.050000000745058,0.2492148727178573,291.16827392578125,291.1499938964844,266.7799987792969,265.3270568847656,283.1695556640625,294.8546447753906,291.1676025390625,1.0,0.3916068971157074,0.6942235827445984,0.6942235827445984,1.0,1.0,-1.4913026094436646,0.6208341717720032,0.8704684376716614,0.280419111251831,0.0,0.0,0.4939157664775848,144.8138885498047,134.0,-9.845860481262209,-12000.0654296875,555.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81903076171875,307.33056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.296875,18000.0,0.0,0.0,0.2696737945079803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419997930526733,0.4420050680637359,-5.272884664009325e-06,0.0,0.0002736846217885,0.0,0.0,24.26245307922364,0.0,0.0,0.0,0.3504906594753265,4.0,0.0,1.0
393480,293.2221374511719,297.1499938964844,293.1499938964844,0.6755616664886475,-10378.2783203125,304.15118408203125,0.9990000128746032,0.8111287355422974,0.6611008644104004,294.56689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.377322643995285,0.050000000745058,0.05253741517663,293.2981872558594,297.1499938964844,293.1499938964844,0.0537145026028156,-1130.2218017578125,304.1662902832031,0.5045538544654846,0.096311941742897,0.0719112902879715,293.2393798828125,297.1499938964844,293.1499938964844,0.1458907723426818,-3264.206298828125,304.15936279296875,0.6682574152946472,0.2136580944061279,0.2077990919351577,293.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.169189453125,0.377322643995285,0.050000000745058,0.2492148727178573,291.16827392578125,291.1499938964844,266.7799987792969,265.3270568847656,283.1695556640625,294.8546447753906,291.1676025390625,1.0,0.3916068971157074,0.6942235827445984,0.6942235827445984,1.0,1.0,-1.4913026094436646,0.6208341717720032,0.8704684376716614,0.280419111251831,0.0,0.0,0.4939157664775848,144.8138885498047,134.0,-9.845860481262209,-12000.0654296875,555.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81903076171875,307.33056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.296875,18000.0,0.0,0.0,0.2696737945079803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4419997930526733,0.4420050680637359,-5.272884664009325e-06,0.0,0.0002736846217885,0.0,0.0,24.26245307922364,0.0,0.0,0.0,0.3504906594753265,4.0,0.0,1.0
393540,293.2220458984375,297.1499938964844,293.1499938964844,0.6685658693313599,-10285.7373046875,304.1629943847656,0.9990000128746032,0.8092991709709167,0.6548701524734497,294.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.3790159225463867,0.050000000745058,0.0524415709078311,293.2998352050781,297.1499938964844,293.1499938964844,0.0501210764050483,-1083.5745849609375,304.1668701171875,0.4986985027790069,0.0922225192189216,0.0689690858125686,293.239013671875,297.1499938964844,293.1499938964844,0.1439087092876434,-3228.53369140625,304.1595764160156,0.6679968237876892,0.2114656418561935,0.2056109309196472,293.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.3790159225463867,0.050000000745058,0.248760238289833,291.1727905273437,291.1499938964844,266.8166809082031,265.3582458496094,283.1976318359375,294.8573303222656,291.1741943359375,1.0,0.3874867856502533,0.6936307549476624,0.6936307549476624,1.0,1.0,-1.477012038230896,0.6142606735229492,0.8627513647079468,0.2764809727668762,0.0,0.0,0.490923136472702,142.11874389648438,137.0,8.4959135055542,-11889.5478515625,540.1036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.795166015625,307.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.779296875,18000.0,0.0,0.0,0.2672839164733886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385723173618316,0.4385775625705719,-5.256444637780078e-06,0.0,0.0002712591958697,0.0,0.0,23.96086883544922,0.0,0.0,0.0,0.3493740260601043,4.0,0.0,1.0
393600,293.2220458984375,297.1499938964844,293.1499938964844,0.6685658693313599,-10285.7373046875,304.1629943847656,0.9990000128746032,0.8092991709709167,0.6548701524734497,294.5765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.3790159225463867,0.050000000745058,0.0524415709078311,293.2998352050781,297.1499938964844,293.1499938964844,0.0501210764050483,-1083.5745849609375,304.1668701171875,0.4986985027790069,0.0922225192189216,0.0689690858125686,293.239013671875,297.1499938964844,293.1499938964844,0.1439087092876434,-3228.53369140625,304.1595764160156,0.6679968237876892,0.2114656418561935,0.2056109309196472,293.60546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17108154296875,0.3790159225463867,0.050000000745058,0.248760238289833,291.1727905273437,291.1499938964844,266.8166809082031,265.3582458496094,283.1976318359375,294.8573303222656,291.1741943359375,1.0,0.3874867856502533,0.6936307549476624,0.6936307549476624,1.0,1.0,-1.477012038230896,0.6142606735229492,0.8627513647079468,0.2764809727668762,0.0,0.0,0.490923136472702,142.11874389648438,137.0,8.4959135055542,-11889.5478515625,540.1036987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.795166015625,307.3158569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18032.779296875,18000.0,0.0,0.0,0.2672839164733886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4385723173618316,0.4385775625705719,-5.256444637780078e-06,0.0,0.0002712591958697,0.0,0.0,23.96086883544922,0.0,0.0,0.0,0.3493740260601043,4.0,0.0,1.0
393660,293.2177124023437,297.1499938964844,293.1499938964844,0.664661169052124,-10237.9677734375,304.1647644042969,0.9990000128746032,0.8083623051643372,0.6519704461097717,294.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.3798118233680725,0.050000000745058,0.0523973293602466,293.30084228515625,297.1499938964844,293.1499938964844,0.0466212667524814,-1038.7015380859375,304.16705322265625,0.4920888841152191,0.0882212221622467,0.0661342516541481,293.2382202148437,297.1499938964844,293.1499938964844,0.1420706659555435,-3195.448974609375,304.159423828125,0.6667129993438721,0.2093721181154251,0.2035747617483139,293.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.3798118233680725,0.050000000745058,0.2485503703355789,291.1780700683594,291.1499938964844,266.85333251953125,265.389404296875,283.220947265625,294.8580017089844,291.177490234375,1.0,0.3857178390026092,0.6930153369903564,0.6930153369903564,1.0,1.0,-1.467371702194214,0.609870195388794,0.8575014472007751,0.2734043598175049,0.0,0.0,0.4864859879016876,140.80792236328125,140.0,1.2026386260986328,-11756.873046875,530.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.781982421875,307.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.859375,18000.0,0.0,0.0,0.2648658752441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313709437847137,0.4313761591911316,-5.223699645284796e-06,0.0,0.0002688051899895,0.0,0.0,23.34122085571289,0.0,0.0,0.0,0.3471803665161133,4.0,0.0,1.0
393720,293.2177124023437,297.1499938964844,293.1499938964844,0.664661169052124,-10237.9677734375,304.1647644042969,0.9990000128746032,0.8083623051643372,0.6519704461097717,294.5862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.3798118233680725,0.050000000745058,0.0523973293602466,293.30084228515625,297.1499938964844,293.1499938964844,0.0466212667524814,-1038.7015380859375,304.16705322265625,0.4920888841152191,0.0882212221622467,0.0661342516541481,293.2382202148437,297.1499938964844,293.1499938964844,0.1420706659555435,-3195.448974609375,304.159423828125,0.6667129993438721,0.2093721181154251,0.2035747617483139,293.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786499023437,0.3798118233680725,0.050000000745058,0.2485503703355789,291.1780700683594,291.1499938964844,266.85333251953125,265.389404296875,283.220947265625,294.8580017089844,291.177490234375,1.0,0.3857178390026092,0.6930153369903564,0.6930153369903564,1.0,1.0,-1.467371702194214,0.609870195388794,0.8575014472007751,0.2734043598175049,0.0,0.0,0.4864859879016876,140.80792236328125,140.0,1.2026386260986328,-11756.873046875,530.9404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.781982421875,307.2690734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18049.859375,18000.0,0.0,0.0,0.2648658752441406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4313709437847137,0.4313761591911316,-5.223699645284796e-06,0.0,0.0002688051899895,0.0,0.0,23.34122085571289,0.0,0.0,0.0,0.3471803665161133,4.0,0.0,1.0
393780,293.2176818847656,297.1499938964844,293.1499938964844,0.6648773550987244,-10244.515625,304.1593933105469,0.9990000128746032,0.8066595792770386,0.6523961424827576,294.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.3796949088573456,0.050000000745058,0.052403874695301,293.30206298828125,297.1499938964844,293.1499938964844,0.0431586727499961,-994.786865234375,304.1671447753906,0.4842922687530517,0.0841509476304054,0.0633122473955154,293.2375183105469,297.1499938964844,293.1499938964844,0.14041768014431,-3165.808349609375,304.1590270996094,0.6643209457397461,0.2072789818048477,0.2016110718250274,293.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.3796949088573456,0.050000000745058,0.2485814243555069,291.1728210449219,291.1499938964844,266.8900146484375,265.4204406738281,283.242431640625,294.8615417480469,291.1723937988281,1.0,0.3853413164615631,0.6923999190330505,0.6923999190330505,1.0,1.0,-1.462180733680725,0.6075026988983154,0.8546780347824097,0.27138152718544,0.0,0.0,0.4838205277919769,140.86355590820312,143.0,-4.509804248809815,-11671.607421875,527.9379272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7712097167969,307.235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.623046875,18000.0,0.0,0.0,0.2624650001525879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267783761024475,0.4267835617065429,-5.197290192882065e-06,0.0,0.0002663686173036,0.0,0.0,22.92945098876953,0.0,0.0,0.0,0.3456783294677734,4.0,0.0,1.0
393840,293.2176818847656,297.1499938964844,293.1499938964844,0.6648773550987244,-10244.515625,304.1593933105469,0.9990000128746032,0.8066595792770386,0.6523961424827576,294.5956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.3796949088573456,0.050000000745058,0.052403874695301,293.30206298828125,297.1499938964844,293.1499938964844,0.0431586727499961,-994.786865234375,304.1671447753906,0.4842922687530517,0.0841509476304054,0.0633122473955154,293.2375183105469,297.1499938964844,293.1499938964844,0.14041768014431,-3165.808349609375,304.1590270996094,0.6643209457397461,0.2072789818048477,0.2016110718250274,293.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1733703613281,0.3796949088573456,0.050000000745058,0.2485814243555069,291.1728210449219,291.1499938964844,266.8900146484375,265.4204406738281,283.242431640625,294.8615417480469,291.1723937988281,1.0,0.3853413164615631,0.6923999190330505,0.6923999190330505,1.0,1.0,-1.462180733680725,0.6075026988983154,0.8546780347824097,0.27138152718544,0.0,0.0,0.4838205277919769,140.86355590820312,143.0,-4.509804248809815,-11671.607421875,527.9379272460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7712097167969,307.235595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18034.623046875,18000.0,0.0,0.0,0.2624650001525879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267783761024475,0.4267835617065429,-5.197290192882065e-06,0.0,0.0002663686173036,0.0,0.0,22.92945098876953,0.0,0.0,0.0,0.3456783294677734,4.0,0.0,1.0
393900,293.2191162109375,297.1499938964844,293.1499938964844,0.6659984588623047,-10260.68359375,304.1556701660156,0.9990000128746032,0.8055219054222107,0.6534602046012878,294.6002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.3794027268886566,0.050000000745058,0.052420150488615,293.3028564453125,297.1499938964844,293.1499938964844,0.0413970649242401,-972.5332641601562,304.167236328125,0.4797882437705993,0.0820682942867279,0.0618809200823307,293.2373046875,297.1499938964844,293.1499938964844,0.1395985633134842,-3151.093017578125,304.15887451171875,0.6628262996673584,0.206213966012001,0.2006289511919021,293.6112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.3794027268886566,0.050000000745058,0.248658612370491,291.1698608398437,291.1499938964844,266.9083251953125,265.4359436035156,283.2529296875,294.8642272949219,291.1692810058594,1.0,0.3855511546134949,0.69209223985672,0.69209223985672,1.0,1.0,-1.4606722593307495,0.6068093180656433,0.8538629412651062,0.2706373929977417,0.0,0.0,0.4827939569950104,141.2402801513672,143.0,-6.6719818115234375,-11636.6875,527.964111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7622375488281,307.2176513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.49609375,18000.0,0.0,0.0,0.2613212764263153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4249298870563507,0.4249350726604461,-5.1869715207431e-06,0.0,0.0002652078983373,0.0,0.0,22.76609230041504,0.0,0.0,0.0,0.3450822532176971,4.0,0.0,1.0
393960,293.2213439941406,297.1499938964844,293.1499938964844,0.6676827073097229,-10283.83984375,304.1515808105469,0.9990000128746032,0.8042061924934387,0.6549633145332336,294.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.3789910674095154,0.050000000745058,0.0524431690573692,293.3038024902344,297.1499938964844,293.1499938964844,0.0396128147840499,-950.0066528320312,304.1673583984375,0.474665105342865,0.0799503028392791,0.0604306384921073,293.2371826171875,297.1499938964844,293.1499938964844,0.1387799382209777,-3136.36962890625,304.15875244140625,0.6611747145652771,0.2051324695348739,0.1996392011642456,293.6124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.3789910674095154,0.050000000745058,0.2487678229808807,291.1663818359375,291.1499938964844,266.9266662597656,265.451416015625,283.2633056640625,294.8674011230469,291.165771484375,1.0,0.3859645426273346,0.691794753074646,0.691794753074646,1.0,1.0,-1.4597055912017822,0.6063624620437622,0.8533431887626648,0.2700309455394745,0.0,0.0,0.4820533096790313,141.79771423339844,131.0,-8.135218620300293,-11607.515625,528.7656860351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7500305175781,307.1996459960937,278.1499938964844,0.0,18000.0,313.1499938964844,18023.375,18000.0,0.0,0.0,0.2602309584617615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235071241855621,0.4235123097896576,-5.1785700634354725e-06,0.0,0.0002641013415995,0.0,0.0,22.63904190063477,0.0,0.0,0.0,0.3446173369884491,4.0,0.0,1.0
