time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
394020,293.2210388183594,297.1499938964844,293.1499938964844,0.6606274247169495,-10190.4658203125,304.1633605957031,0.9990000128746032,0.8024370670318604,0.648723304271698,294.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.3807092607021332,0.050000000745058,0.0523480810225009,293.30535888671875,297.1499938964844,293.1499938964844,0.0358360186219215,-901.9716796875,304.1678771972656,0.4650938212871551,0.0757333040237426,0.0574001632630825,293.2367248535156,297.1499938964844,293.1499938964844,0.1368754059076309,-3101.686279296875,304.1590270996094,0.660926878452301,0.2030126452445984,0.1975214928388595,293.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.3807092607021332,0.050000000745058,0.2483167648315429,291.1716613769531,291.1499938964844,266.9633483886719,265.4823303222656,283.29156494140625,294.86993408203125,291.1731262207031,1.0,0.3818399012088775,0.691199779510498,0.691199779510498,1.0,1.0,-1.445387840270996,0.5997858643531799,0.8456019163131714,0.2661678194999695,0.0,0.0,0.4791561961174011,139.130126953125,134.0,9.804787635803224,-11499.3017578125,513.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72119140625,307.1830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.763671875,18000.0,0.0,0.0,0.2581785023212433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203657805919647,0.4203709363937378,-5.164622052689083e-06,0.0,0.0002620183513499,0.0,0.0,22.377490997314453,0.0,0.0,0.0,0.3436166644096374,4.0,0.0,1.0
394080,293.2210388183594,297.1499938964844,293.1499938964844,0.6606274247169495,-10190.4658203125,304.1633605957031,0.9990000128746032,0.8024370670318604,0.648723304271698,294.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.3807092607021332,0.050000000745058,0.0523480810225009,293.30535888671875,297.1499938964844,293.1499938964844,0.0358360186219215,-901.9716796875,304.1678771972656,0.4650938212871551,0.0757333040237426,0.0574001632630825,293.2367248535156,297.1499938964844,293.1499938964844,0.1368754059076309,-3101.686279296875,304.1590270996094,0.660926878452301,0.2030126452445984,0.1975214928388595,293.6148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.3807092607021332,0.050000000745058,0.2483167648315429,291.1716613769531,291.1499938964844,266.9633483886719,265.4823303222656,283.29156494140625,294.86993408203125,291.1731262207031,1.0,0.3818399012088775,0.691199779510498,0.691199779510498,1.0,1.0,-1.445387840270996,0.5997858643531799,0.8456019163131714,0.2661678194999695,0.0,0.0,0.4791561961174011,139.130126953125,134.0,9.804787635803224,-11499.3017578125,513.59765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72119140625,307.1830444335937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.763671875,18000.0,0.0,0.0,0.2581785023212433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4203657805919647,0.4203709363937378,-5.164622052689083e-06,0.0,0.0002620183513499,0.0,0.0,22.377490997314453,0.0,0.0,0.0,0.3436166644096374,4.0,0.0,1.0
394140,293.2165222167969,297.1499938964844,293.1499938964844,0.6566290259361267,-10141.4267578125,304.1651611328125,0.9990000128746032,0.8015652894973755,0.6457952260971069,294.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.381523460149765,0.050000000745058,0.0523038245737552,293.3063049316406,297.1499938964844,293.1499938964844,0.0322515331208705,-855.6517333984375,304.1678771972656,0.4525133967399597,0.0716044157743454,0.0544755458831787,293.2358703613281,297.1499938964844,293.1499938964844,0.1351052820682525,-3069.438720703125,304.158935546875,0.6596819162368774,0.2009893357753753,0.1955516636371612,293.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.381523460149765,0.050000000745058,0.2481068223714828,291.1780700683594,291.1499938964844,267.0,265.5131225585937,283.3153381347656,294.87042236328125,291.1775207519531,1.0,0.3800609707832336,0.6906048059463501,0.6906048059463501,1.0,1.0,-1.435685396194458,0.5953553915023804,0.8403300642967224,0.2632262110710144,0.0,0.0,0.4746490120887756,137.82666015625,137.0,2.566871404647827,-11368.3779296875,504.6870727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076416015625,307.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.666015625,18000.0,0.0,0.0,0.256062239408493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133926630020141,0.4133977890014648,-5.134997081768233e-06,0.0,0.0002598706341814,0.0,0.0,21.80796813964844,0.0,0.0,0.0,0.3415358066558838,4.0,0.0,1.0
394200,293.2165222167969,297.1499938964844,293.1499938964844,0.6566290259361267,-10141.4267578125,304.1651611328125,0.9990000128746032,0.8015652894973755,0.6457952260971069,294.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.381523460149765,0.050000000745058,0.0523038245737552,293.3063049316406,297.1499938964844,293.1499938964844,0.0322515331208705,-855.6517333984375,304.1678771972656,0.4525133967399597,0.0716044157743454,0.0544755458831787,293.2358703613281,297.1499938964844,293.1499938964844,0.1351052820682525,-3069.438720703125,304.158935546875,0.6596819162368774,0.2009893357753753,0.1955516636371612,293.6170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1784973144531,0.381523460149765,0.050000000745058,0.2481068223714828,291.1780700683594,291.1499938964844,267.0,265.5131225585937,283.3153381347656,294.87042236328125,291.1775207519531,1.0,0.3800609707832336,0.6906048059463501,0.6906048059463501,1.0,1.0,-1.435685396194458,0.5953553915023804,0.8403300642967224,0.2632262110710144,0.0,0.0,0.4746490120887756,137.82666015625,137.0,2.566871404647827,-11368.3779296875,504.6870727539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7076416015625,307.1361389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18047.666015625,18000.0,0.0,0.0,0.256062239408493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4133926630020141,0.4133977890014648,-5.134997081768233e-06,0.0,0.0002598706341814,0.0,0.0,21.80796813964844,0.0,0.0,0.0,0.3415358066558838,4.0,0.0,1.0
394260,293.2163391113281,297.1499938964844,293.1499938964844,0.6567715406417847,-10147.0703125,304.1597900390625,0.9990000128746032,0.7999258637428284,0.6461949944496155,294.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.3814122378826141,0.050000000745058,0.0523099116981029,293.3074951171875,297.1499938964844,293.1499938964844,0.0287071783095598,-811.4287719726562,304.1678466796875,0.4388461410999298,0.0674051269888877,0.0515627823770046,293.2351379394531,297.1499938964844,293.1499938964844,0.1335161179304123,-3040.607666015625,304.1586303710937,0.6573491096496582,0.1989629864692688,0.1936510801315307,293.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.3814122378826141,0.050000000745058,0.2481357008218765,291.1734619140625,291.1499938964844,267.0366516113281,265.5438842773437,283.3370361328125,294.873779296875,291.1730651855469,1.0,0.3796767592430115,0.6900718212127686,0.6900718212127686,1.0,1.0,-1.430427312850952,0.5929492712020874,0.83747798204422,0.2613700032234192,0.0,0.0,0.4718553721904754,137.8768310546875,140.0,-3.532909870147705,-11284.060546875,501.7366027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7010498046875,307.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.02734375,18000.0,0.0,0.0,0.2539098858833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087992906570434,0.4088043868541717,-5.110102392791305e-06,0.0,0.0002576862461864,0.0,0.0,21.41731834411621,0.0,0.0,0.0,0.340064138174057,4.0,0.0,1.0
394320,293.2163391113281,297.1499938964844,293.1499938964844,0.6567715406417847,-10147.0703125,304.1597900390625,0.9990000128746032,0.7999258637428284,0.6461949944496155,294.631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.3814122378826141,0.050000000745058,0.0523099116981029,293.3074951171875,297.1499938964844,293.1499938964844,0.0287071783095598,-811.4287719726562,304.1678466796875,0.4388461410999298,0.0674051269888877,0.0515627823770046,293.2351379394531,297.1499938964844,293.1499938964844,0.1335161179304123,-3040.607666015625,304.1586303710937,0.6573491096496582,0.1989629864692688,0.1936510801315307,293.6191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.3814122378826141,0.050000000745058,0.2481357008218765,291.1734619140625,291.1499938964844,267.0366516113281,265.5438842773437,283.3370361328125,294.873779296875,291.1730651855469,1.0,0.3796767592430115,0.6900718212127686,0.6900718212127686,1.0,1.0,-1.430427312850952,0.5929492712020874,0.83747798204422,0.2613700032234192,0.0,0.0,0.4718553721904754,137.8768310546875,140.0,-3.532909870147705,-11284.060546875,501.7366027832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7010498046875,307.10467529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.02734375,18000.0,0.0,0.0,0.2539098858833313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4087992906570434,0.4088043868541717,-5.110102392791305e-06,0.0,0.0002576862461864,0.0,0.0,21.41731834411621,0.0,0.0,0.0,0.340064138174057,4.0,0.0,1.0
394380,293.2198791503906,297.1499938964844,293.1499938964844,0.659514844417572,-10185.7138671875,304.15191650390625,0.9990000128746032,0.7975311279296875,0.6487468481063843,294.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.3807033598423004,0.050000000745058,0.0523486025631427,293.3091735839844,297.1499938964844,293.1499938964844,0.0254663806408643,-763.297119140625,304.16729736328125,0.4248932003974914,0.0630753338336944,0.0485897772014141,293.2347717285156,297.1499938964844,293.1499938964844,0.1319388002157211,-3011.92529296875,304.15838623046875,0.6542730331420898,0.1968794018030166,0.191738560795784,293.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.3807033598423004,0.050000000745058,0.2483192235231399,291.16754150390625,291.1499938964844,267.0733337402344,265.5745544433594,283.35809326171875,294.8793334960937,291.1669616699219,1.0,0.3802975118160248,0.6895387768745422,0.6895387768745422,1.0,1.0,-1.4278912544250488,0.591768205165863,0.8361231088638306,0.2601729333400726,0.0,0.0,0.4698919057846069,138.8002471923828,128.0,-7.366888523101807,-11220.794921875,502.5034484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68756103515625,307.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.064453125,18000.0,0.0,0.0,0.2518645823001861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405394583940506,0.4053996801376343,-5.09187339048367e-06,0.0,0.0002556105318944,0.0,0.0,21.131134033203125,0.0,0.0,0.0,0.3389830291271209,4.0,0.0,1.0
394440,293.2198791503906,297.1499938964844,293.1499938964844,0.659514844417572,-10185.7138671875,304.15191650390625,0.9990000128746032,0.7975311279296875,0.6487468481063843,294.6401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.3807033598423004,0.050000000745058,0.0523486025631427,293.3091735839844,297.1499938964844,293.1499938964844,0.0254663806408643,-763.297119140625,304.16729736328125,0.4248932003974914,0.0630753338336944,0.0485897772014141,293.2347717285156,297.1499938964844,293.1499938964844,0.1319388002157211,-3011.92529296875,304.15838623046875,0.6542730331420898,0.1968794018030166,0.191738560795784,293.62139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16827392578125,0.3807033598423004,0.050000000745058,0.2483192235231399,291.16754150390625,291.1499938964844,267.0733337402344,265.5745544433594,283.35809326171875,294.8793334960937,291.1669616699219,1.0,0.3802975118160248,0.6895387768745422,0.6895387768745422,1.0,1.0,-1.4278912544250488,0.591768205165863,0.8361231088638306,0.2601729333400726,0.0,0.0,0.4698919057846069,138.8002471923828,128.0,-7.366888523101807,-11220.794921875,502.5034484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68756103515625,307.0726928710937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.064453125,18000.0,0.0,0.0,0.2518645823001861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.405394583940506,0.4053996801376343,-5.09187339048367e-06,0.0,0.0002556105318944,0.0,0.0,21.131134033203125,0.0,0.0,0.0,0.3389830291271209,4.0,0.0,1.0
394500,293.22119140625,297.1499938964844,293.1499938964844,0.6574519276618958,-10158.1806640625,304.15545654296875,0.9990000128746032,0.7963857054710388,0.6467628479003906,294.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.3812544047832489,0.050000000745058,0.0523185580968856,293.31005859375,297.1499938964844,293.1499938964844,0.0238671079277992,-739.4214477539062,304.1670837402344,0.4190137982368469,0.0608852319419384,0.0470368936657905,293.2346496582031,297.1499938964844,293.1499938964844,0.1310734897851944,-2996.079345703125,304.1584167480469,0.6537707448005676,0.1958331018686294,0.1907161623239517,293.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661682128906,0.3812544047832489,0.050000000745058,0.248176708817482,291.1662292480469,291.1499938964844,267.0916748046875,265.58984375,283.37158203125,294.8815002441406,291.1667785644531,1.0,0.3786786496639251,0.6892722845077515,0.6892722845077515,1.0,1.0,-1.4222177267074585,0.5891591310501099,0.8330586552619934,0.2586517930030823,0.0,0.0,0.4689781963825226,137.93943786621094,128.0,-1.4930275678634644,-11178.009765625,497.1142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6773986816406,307.066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.220703125,18000.0,0.0,0.0,0.2509011626243591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041690826416015,0.4041741788387298,-5.085293196316343e-06,0.0,0.0002546327887102,0.0,0.0,21.02858161926269,0.0,0.0,0.0,0.3385853171348572,4.0,0.0,1.0
394560,293.2194519042969,297.1499938964844,293.1499938964844,0.6524122357368469,-10091.646484375,304.1636657714844,0.9990000128746032,0.7958232164382935,0.6424800753593445,294.6485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.3824516534805298,0.050000000745058,0.0522540137171745,293.3106994628906,297.1499938964844,293.1499938964844,0.0222455356270074,-714.3735961914062,304.1669311523437,0.4138707518577575,0.0587317682802677,0.0454698204994201,293.2343444824219,297.1499938964844,293.1499938964844,0.1301043927669525,-2978.140625,304.1586608886719,0.6540312170982361,0.194819375872612,0.189677894115448,293.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.3824516534805298,0.050000000745058,0.2478705495595932,291.1730651855469,291.1499938964844,267.1099853515625,265.6051330566406,283.3863525390625,294.8817138671875,291.17462158203125,1.0,0.3761585354804992,0.6889893412590027,0.6889893412590027,1.0,1.0,-1.413506031036377,0.5851815342903137,0.8283244371414185,0.2564059495925903,0.0,0.0,0.4667834639549255,136.1533660888672,131.0,10.358121871948242,-11114.466796875,487.7878112792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66876220703125,307.0617370605469,278.1499938964844,0.0,18000.0,313.1499938964844,18030.47265625,18000.0,0.0,0.0,0.2499421238899231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4020505547523498,0.4020556509494781,-5.077788500784664e-06,0.0,0.0002536594984121,0.0,0.0,20.866060256958008,0.0,0.0,0.0,0.3379397690296173,4.0,0.0,1.0
394620,293.2147827148437,297.1499938964844,293.1499938964844,0.648343026638031,-10041.615234375,304.1654663085937,0.9990000128746032,0.7950214147567749,0.639517605304718,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.38328617811203,0.050000000745058,0.0522096678614616,293.31158447265625,297.1499938964844,293.1499938964844,0.0193680990487337,-666.732666015625,304.1660461425781,0.4024989306926727,0.0544842593371868,0.0424604043364524,293.2334899902344,297.1499938964844,293.1499938964844,0.1283982396125793,-2946.6962890625,304.1585998535156,0.6528213620185852,0.1928565800189972,0.1877646297216415,293.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.38328617811203,0.050000000745058,0.2476601749658584,291.1801452636719,291.1499938964844,267.14666748046875,265.6356201171875,283.41046142578125,294.882080078125,291.1796264648437,1.0,0.374365746974945,0.6884234547615051,0.6884234547615051,1.0,1.0,-1.4037282466888428,0.5807142853736877,0.8230139017105103,0.253579169511795,0.0,0.0,0.4619545936584472,134.8543243408203,134.0,3.20975923538208,-10984.611328125,479.1154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.666259765625,307.02001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1875,18000.0,0.0,0.0,0.247903287410736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394925445318222,0.3949304819107055,-5.04921308674966e-06,0.0,0.000251590332482,0.0,0.0,20.31251335144043,0.0,0.0,0.0,0.3358462452888489,4.0,0.0,1.0
394680,293.2147827148437,297.1499938964844,293.1499938964844,0.648343026638031,-10041.615234375,304.1654663085937,0.9990000128746032,0.7950214147567749,0.639517605304718,294.6570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.38328617811203,0.050000000745058,0.0522096678614616,293.31158447265625,297.1499938964844,293.1499938964844,0.0193680990487337,-666.732666015625,304.1660461425781,0.4024989306926727,0.0544842593371868,0.0424604043364524,293.2334899902344,297.1499938964844,293.1499938964844,0.1283982396125793,-2946.6962890625,304.1585998535156,0.6528213620185852,0.1928565800189972,0.1877646297216415,293.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18048095703125,0.38328617811203,0.050000000745058,0.2476601749658584,291.1801452636719,291.1499938964844,267.14666748046875,265.6356201171875,283.41046142578125,294.882080078125,291.1796264648437,1.0,0.374365746974945,0.6884234547615051,0.6884234547615051,1.0,1.0,-1.4037282466888428,0.5807142853736877,0.8230139017105103,0.253579169511795,0.0,0.0,0.4619545936584472,134.8543243408203,134.0,3.20975923538208,-10984.611328125,479.1154174804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.666259765625,307.02001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1875,18000.0,0.0,0.0,0.247903287410736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394925445318222,0.3949304819107055,-5.04921308674966e-06,0.0,0.000251590332482,0.0,0.0,20.31251335144043,0.0,0.0,0.0,0.3358462452888489,4.0,0.0,1.0
394740,293.2144470214844,297.1499938964844,293.1499938964844,0.6484348773956299,-10046.62890625,304.1600952148437,0.9990000128746032,0.7934512495994568,0.6398876905441284,294.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.3831818699836731,0.050000000745058,0.052215252071619,293.31268310546875,297.1499938964844,293.1499938964844,0.0171214621514081,-623.98388671875,304.1643371582031,0.3883063495159149,0.0501698851585388,0.0394715294241905,293.2327575683594,297.1499938964844,293.1499938964844,0.1268696635961532,-2918.64892578125,304.1582946777344,0.6505476832389832,0.190888375043869,0.185918778181076,293.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.3831818699836731,0.050000000745058,0.2476866692304611,291.1757202148437,291.1499938964844,267.1833190917969,265.6660461425781,283.4328918457031,294.8851928710937,291.17535400390625,1.0,0.3739724457263946,0.6878575682640076,0.6878575682640076,1.0,1.0,-1.3984053134918213,0.5782430768013,0.820162296295166,0.2518364489078522,0.0,0.0,0.458841472864151,134.8970184326172,137.0,-3.177897453308105,-10900.0029296875,476.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67156982421875,306.9937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.45703125,18000.0,0.0,0.0,0.2457738071680069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900520205497741,0.3900570571422577,-5.024453912483296e-06,0.0,0.0002494291693437,0.0,0.0,19.92011070251465,0.0,0.0,0.0,0.3343159258365631,4.0,0.0,1.0
394800,293.2144470214844,297.1499938964844,293.1499938964844,0.6484348773956299,-10046.62890625,304.1600952148437,0.9990000128746032,0.7934512495994568,0.6398876905441284,294.6653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.3831818699836731,0.050000000745058,0.052215252071619,293.31268310546875,297.1499938964844,293.1499938964844,0.0171214621514081,-623.98388671875,304.1643371582031,0.3883063495159149,0.0501698851585388,0.0394715294241905,293.2327575683594,297.1499938964844,293.1499938964844,0.1268696635961532,-2918.64892578125,304.1582946777344,0.6505476832389832,0.190888375043869,0.185918778181076,293.6277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.3831818699836731,0.050000000745058,0.2476866692304611,291.1757202148437,291.1499938964844,267.1833190917969,265.6660461425781,283.4328918457031,294.8851928710937,291.17535400390625,1.0,0.3739724457263946,0.6878575682640076,0.6878575682640076,1.0,1.0,-1.3984053134918213,0.5782430768013,0.820162296295166,0.2518364489078522,0.0,0.0,0.458841472864151,134.8970184326172,137.0,-3.177897453308105,-10900.0029296875,476.2158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67156982421875,306.9937744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18035.45703125,18000.0,0.0,0.0,0.2457738071680069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3900520205497741,0.3900570571422577,-5.024453912483296e-06,0.0,0.0002494291693437,0.0,0.0,19.92011070251465,0.0,0.0,0.0,0.3343159258365631,4.0,0.0,1.0
394860,293.2176208496094,297.1499938964844,293.1499938964844,0.6507257223129272,-10079.37890625,304.15289306640625,0.9990000128746032,0.7911823391914368,0.6419450640678406,294.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.3826024830341339,0.050000000745058,0.052246119827032,293.3157043457031,297.1499938964844,293.1499938964844,0.0158864427357912,-602.9918823242188,304.09918212890625,0.382621556520462,0.050000000745058,0.0385921373963356,293.2324523925781,297.1499938964844,293.1499938964844,0.125362142920494,-2890.961181640625,304.15802001953125,0.6476888656616211,0.1888557523488998,0.1840482205152511,293.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.3826024830341339,0.050000000745058,0.247833102941513,291.16827392578125,291.1499938964844,267.2200012207031,265.6964111328125,283.4530944824219,294.89080810546875,291.1673278808594,1.0,0.3746531009674072,0.687376081943512,0.687376081943512,1.0,1.0,-1.3977842330932615,0.5779088735580444,0.8198752999305725,0.2512214481830597,0.0,0.0,0.4568239152431488,135.6591033935547,125.0,-10.21296501159668,-10844.697265625,477.6802062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6692810058594,306.96356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.009765625,18000.0,0.0,0.0,0.2437106221914291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864806294441223,0.3864856362342834,-5.006038009014446e-06,0.0,0.0002473352942615,0.0,0.0,19.63426780700684,0.0,0.0,0.0,0.3332007229328155,4.0,0.0,1.0
394920,293.2176208496094,297.1499938964844,293.1499938964844,0.6507257223129272,-10079.37890625,304.15289306640625,0.9990000128746032,0.7911823391914368,0.6419450640678406,294.6733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.3826024830341339,0.050000000745058,0.052246119827032,293.3157043457031,297.1499938964844,293.1499938964844,0.0158864427357912,-602.9918823242188,304.09918212890625,0.382621556520462,0.050000000745058,0.0385921373963356,293.2324523925781,297.1499938964844,293.1499938964844,0.125362142920494,-2890.961181640625,304.15802001953125,0.6476888656616211,0.1888557523488998,0.1840482205152511,293.62994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.3826024830341339,0.050000000745058,0.247833102941513,291.16827392578125,291.1499938964844,267.2200012207031,265.6964111328125,283.4530944824219,294.89080810546875,291.1673278808594,1.0,0.3746531009674072,0.687376081943512,0.687376081943512,1.0,1.0,-1.3977842330932615,0.5779088735580444,0.8198752999305725,0.2512214481830597,0.0,0.0,0.4568239152431488,135.6591033935547,125.0,-10.21296501159668,-10844.697265625,477.6802062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6692810058594,306.96356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.009765625,18000.0,0.0,0.0,0.2437106221914291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864806294441223,0.3864856362342834,-5.006038009014446e-06,0.0,0.0002473352942615,0.0,0.0,19.63426780700684,0.0,0.0,0.0,0.3332007229328155,4.0,0.0,1.0
394980,293.2164306640625,297.1499938964844,293.1499938964844,0.6431896090507507,-9979.6103515625,304.1650085449219,0.9990000128746032,0.7896865010261536,0.6351122260093689,294.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.3845366537570953,0.050000000745058,0.0521440915763378,293.3216857910156,297.1499938964844,293.1499938964844,0.0155695211142301,-597.9454345703125,304.02197265625,0.3845366537570953,0.050000000745058,0.0385134480893611,293.2320861816406,297.1499938964844,293.1499938964844,0.1236225515604019,-2858.631591796875,304.15826416015625,0.6476120352745056,0.1868404448032379,0.1820234954357147,293.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.3845366537570953,0.050000000745058,0.2473491132259369,291.1698913574219,291.1499938964844,267.25665283203125,265.7266540527344,283.4796142578125,294.893798828125,291.1712646484375,1.0,0.3706558048725128,0.6868945360183716,0.6868945360183716,1.0,1.0,-1.386362075805664,0.5726749897003174,0.8136870861053467,0.2482690811157226,0.0,0.0,0.4544195830821991,132.88162231445312,128.0,6.375344276428223,-10761.6279296875,464.7160949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552124023437,306.9570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.19921875,18000.0,0.0,0.0,0.2418010830879211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839960694313049,0.3840010464191437,-4.994947175873676e-06,0.0,0.0002453973575029,0.0,0.0,19.442737579345703,0.0,0.0,0.0,0.3324114978313446,4.0,0.0,1.0
395040,293.2164306640625,297.1499938964844,293.1499938964844,0.6431896090507507,-9979.6103515625,304.1650085449219,0.9990000128746032,0.7896865010261536,0.6351122260093689,294.6813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.3845366537570953,0.050000000745058,0.0521440915763378,293.3216857910156,297.1499938964844,293.1499938964844,0.0155695211142301,-597.9454345703125,304.02197265625,0.3845366537570953,0.050000000745058,0.0385134480893611,293.2320861816406,297.1499938964844,293.1499938964844,0.1236225515604019,-2858.631591796875,304.15826416015625,0.6476120352745056,0.1868404448032379,0.1820234954357147,293.6324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.3845366537570953,0.050000000745058,0.2473491132259369,291.1698913574219,291.1499938964844,267.25665283203125,265.7266540527344,283.4796142578125,294.893798828125,291.1712646484375,1.0,0.3706558048725128,0.6868945360183716,0.6868945360183716,1.0,1.0,-1.386362075805664,0.5726749897003174,0.8136870861053467,0.2482690811157226,0.0,0.0,0.4544195830821991,132.88162231445312,128.0,6.375344276428223,-10761.6279296875,464.7160949707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6552124023437,306.9570007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18023.19921875,18000.0,0.0,0.0,0.2418010830879211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839960694313049,0.3840010464191437,-4.994947175873676e-06,0.0,0.0002453973575029,0.0,0.0,19.442737579345703,0.0,0.0,0.0,0.3324114978313446,4.0,0.0,1.0
395100,293.2131652832031,297.1499938964844,293.1499938964844,0.6400898098945618,-9940.388671875,304.1678161621094,0.9990000128746032,0.7894886136054993,0.6327863335609436,294.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.3852012157440185,0.050000000745058,0.0521096289157867,293.3247985839844,297.1499938964844,293.1499938964844,0.015418098308146,-595.4381103515625,303.9828491210937,0.3852012157440185,0.050000000745058,0.0384879969060421,293.2317199707031,297.1499938964844,293.1499938964844,0.1227468997240066,-2842.25634765625,304.1583557128906,0.6472691297531128,0.185872197151184,0.1810648143291473,293.6336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.3852012157440185,0.050000000745058,0.2471856474876403,291.1764221191406,291.1499938964844,267.2749938964844,265.74176025390625,283.4912414550781,294.8939819335937,291.1767883300781,1.0,0.3696499168872833,0.6866537928581238,0.6866537928581238,1.0,1.0,-1.382145881652832,0.5707531571388245,0.8113927245140076,0.2470673173666,0.0,0.0,0.4519740045070648,131.93484497070312,128.0,7.708560943603516,-10704.8564453125,460.1610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.650390625,306.9375915527344,278.1499938964844,0.0,18000.0,313.1499938964844,18037.7734375,18000.0,0.0,0.0,0.2408444434404373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3810373544692993,0.381042331457138,-4.985364739695797e-06,0.0,0.0002444264828227,0.0,0.0,19.228500366210938,0.0,0.0,0.0,0.3315663635730743,4.0,0.0,1.0
395160,293.21112060546875,297.1499938964844,293.1499938964844,0.638698399066925,-9924.1513671875,304.1670837402344,0.9990000128746032,0.7890918254852295,0.6316930055618286,294.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.3855146765708923,0.050000000745058,0.0520934797823429,293.3279724121094,297.1499938964844,293.1499938964844,0.0152895180508494,-593.4866943359375,303.9430236816406,0.3855146765708923,0.050000000745058,0.0384760648012161,293.2313537597656,297.1499938964844,293.1499938964844,0.1219831258058548,-2828.10693359375,304.1582336425781,0.6465465426445007,0.1849093586206436,0.1801373958587646,293.63494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.3855146765708923,0.050000000745058,0.2471090406179428,291.1749572753906,291.1499938964844,267.2933349609375,265.7568359375,283.5021667480469,294.89501953125,291.1742553710937,1.0,0.3690483868122101,0.6864020824432373,0.6864020824432373,1.0,1.0,-1.3795933723449707,0.5695646405220032,0.8100287318229675,0.2462849467992782,0.0,0.0,0.450427383184433,131.4805145263672,131.0,-0.0066280639730393,-10656.2841796875,457.6924133300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.648193359375,306.9157409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.83203125,18000.0,0.0,0.0,0.2398678809404373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3782273232936859,0.3782323002815246,-4.973257546225796e-06,0.0,0.0002434354100842,0.0,0.0,19.0158748626709,0.0,0.0,0.0,0.3307497799396515,4.0,0.0,1.0
395220,293.2104187011719,297.1499938964844,293.1499938964844,0.6384438276290894,-9924.90625,304.1617126464844,0.9990000128746032,0.7876920700073242,0.631692111492157,294.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.3855150043964386,0.050000000745058,0.0520934872329235,293.33477783203125,297.1499938964844,293.1499938964844,0.0150496950373053,-589.93701171875,303.8609313964844,0.3855150043964386,0.050000000745058,0.0384760722517967,293.2308349609375,297.1499938964844,293.1499938964844,0.1204994618892669,-2800.6015625,304.157958984375,0.6443893313407898,0.1829517930746078,0.1783010214567184,293.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.3855150043964386,0.050000000745058,0.2471090704202652,291.16851806640625,291.1499938964844,267.3299865722656,265.7869567871094,283.52325439453125,294.8990478515625,291.1679992675781,1.0,0.3688802719116211,0.6858986020088196,0.6858986020088196,1.0,1.0,-1.377386212348938,0.5684801936149597,0.8089059591293335,0.2454146444797516,0.0,0.0,0.4484220147132873,131.43865966796875,134.0,-5.855216503143311,-10597.2646484375,456.3865661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6416015625,306.88720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.24609375,18000.0,0.0,0.0,0.2379512041807174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749424517154693,0.3749473989009857,-4.955926215188811e-06,0.0,0.0002414902264717,0.0,0.0,18.75812149047852,0.0,0.0,0.0,0.3297178745269775,4.0,0.0,1.0
395280,293.2104187011719,297.1499938964844,293.1499938964844,0.6384438276290894,-9924.90625,304.1617126464844,0.9990000128746032,0.7876920700073242,0.631692111492157,294.69732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.3855150043964386,0.050000000745058,0.0520934872329235,293.33477783203125,297.1499938964844,293.1499938964844,0.0150496950373053,-589.93701171875,303.8609313964844,0.3855150043964386,0.050000000745058,0.0384760722517967,293.2308349609375,297.1499938964844,293.1499938964844,0.1204994618892669,-2800.6015625,304.157958984375,0.6443893313407898,0.1829517930746078,0.1783010214567184,293.6375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.3855150043964386,0.050000000745058,0.2471090704202652,291.16851806640625,291.1499938964844,267.3299865722656,265.7869567871094,283.52325439453125,294.8990478515625,291.1679992675781,1.0,0.3688802719116211,0.6858986020088196,0.6858986020088196,1.0,1.0,-1.377386212348938,0.5684801936149597,0.8089059591293335,0.2454146444797516,0.0,0.0,0.4484220147132873,131.43865966796875,134.0,-5.855216503143311,-10597.2646484375,456.3865661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6416015625,306.88720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.24609375,18000.0,0.0,0.0,0.2379512041807174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3749424517154693,0.3749473989009857,-4.955926215188811e-06,0.0,0.0002414902264717,0.0,0.0,18.75812149047852,0.0,0.0,0.0,0.3297178745269775,4.0,0.0,1.0
395340,293.2137145996094,297.1499938964844,293.1499938964844,0.6408249735832214,-9959.29296875,304.1538391113281,0.9990000128746032,0.785498321056366,0.6339093446731567,294.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.3848801553249359,0.050000000745058,0.0521263182163238,293.3423156738281,297.1499938964844,293.1499938964844,0.0148219279944896,-586.6119384765625,303.7747802734375,0.3848801553249359,0.050000000745058,0.0385003201663494,293.2308044433594,297.1499938964844,293.1499938964844,0.1190001592040062,-2772.725341796875,304.1578063964844,0.6414676308631897,0.1809114515781402,0.176428735256195,293.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.3848801553249359,0.050000000745058,0.2472648173570633,291.1613464355469,291.1499938964844,267.3666687011719,265.81695556640625,283.5438232421875,294.9053039550781,291.16064453125,1.0,0.3697560429573059,0.6853951215744019,0.6853951215744019,1.0,1.0,-1.3780544996261597,0.5686735510826111,0.8093810081481934,0.2452456951141357,0.0,0.0,0.4473728835582733,132.27627563476562,137.0,-9.329678535461426,-10559.8056640625,458.7171020507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6222839355469,306.8556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.91015625,18000.0,0.0,0.0,0.23621267080307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729758560657501,0.3729808032512665,-4.945257387589663e-06,0.0,0.0002397258358541,0.0,0.0,18.603736877441406,0.0,0.0,0.0,0.3291012942790985,4.0,0.0,1.0
395400,293.2137145996094,297.1499938964844,293.1499938964844,0.6408249735832214,-9959.29296875,304.1538391113281,0.9990000128746032,0.785498321056366,0.6339093446731567,294.7051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.3848801553249359,0.050000000745058,0.0521263182163238,293.3423156738281,297.1499938964844,293.1499938964844,0.0148219279944896,-586.6119384765625,303.7747802734375,0.3848801553249359,0.050000000745058,0.0385003201663494,293.2308044433594,297.1499938964844,293.1499938964844,0.1190001592040062,-2772.725341796875,304.1578063964844,0.6414676308631897,0.1809114515781402,0.176428735256195,293.6404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.3848801553249359,0.050000000745058,0.2472648173570633,291.1613464355469,291.1499938964844,267.3666687011719,265.81695556640625,283.5438232421875,294.9053039550781,291.16064453125,1.0,0.3697560429573059,0.6853951215744019,0.6853951215744019,1.0,1.0,-1.3780544996261597,0.5686735510826111,0.8093810081481934,0.2452456951141357,0.0,0.0,0.4473728835582733,132.27627563476562,137.0,-9.329678535461426,-10559.8056640625,458.7171020507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6222839355469,306.8556823730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.91015625,18000.0,0.0,0.0,0.23621267080307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3729758560657501,0.3729808032512665,-4.945257387589663e-06,0.0,0.0002397258358541,0.0,0.0,18.603736877441406,0.0,0.0,0.0,0.3291012942790985,4.0,0.0,1.0
395460,293.22021484375,297.1499938964844,293.1499938964844,0.6451805830001831,-10017.9462890625,304.14532470703125,0.9990000128746032,0.7825701832771301,0.6376972794532776,294.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.383802056312561,0.050000000745058,0.0521826595067977,293.3506164550781,297.1499938964844,293.1499938964844,0.0145981758832931,-583.3367309570312,303.6842041015625,0.383802056312561,0.050000000745058,0.0385419316589832,293.23126220703125,297.1499938964844,293.1499938964844,0.1174497157335281,-2743.790283203125,304.1578063964844,0.6379877924919128,0.1787712723016739,0.174488291144371,293.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.383802056312561,0.050000000745058,0.2475320547819137,291.1539611816406,291.1499938964844,267.4033203125,265.8468933105469,283.5644226074219,294.9132995605469,291.1533508300781,1.0,0.3713666200637817,0.6848517060279846,0.6848517060279846,1.0,1.0,-1.380709886550903,0.5697327852249146,0.8109771013259888,0.2455634474754333,0.0,0.0,0.4473528265953064,133.7429962158203,125.0,-9.804742813110352,-10541.955078125,463.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5857238769531,306.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.607421875,18000.0,0.0,0.0,0.2347577512264251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725224435329437,0.3725273907184601,-4.9410145948058926e-06,0.0,0.0002382492821197,0.0,0.0,18.562219619750977,0.0,0.0,0.0,0.3289312720298767,4.0,0.0,1.0
395520,293.22021484375,297.1499938964844,293.1499938964844,0.6451805830001831,-10017.9462890625,304.14532470703125,0.9990000128746032,0.7825701832771301,0.6376972794532776,294.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.383802056312561,0.050000000745058,0.0521826595067977,293.3506164550781,297.1499938964844,293.1499938964844,0.0145981758832931,-583.3367309570312,303.6842041015625,0.383802056312561,0.050000000745058,0.0385419316589832,293.23126220703125,297.1499938964844,293.1499938964844,0.1174497157335281,-2743.790283203125,304.1578063964844,0.6379877924919128,0.1787712723016739,0.174488291144371,293.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.383802056312561,0.050000000745058,0.2475320547819137,291.1539611816406,291.1499938964844,267.4033203125,265.8468933105469,283.5644226074219,294.9132995605469,291.1533508300781,1.0,0.3713666200637817,0.6848517060279846,0.6848517060279846,1.0,1.0,-1.380709886550903,0.5697327852249146,0.8109771013259888,0.2455634474754333,0.0,0.0,0.4473528265953064,133.7429962158203,125.0,-9.804742813110352,-10541.955078125,463.6224365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5857238769531,306.8217468261719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.607421875,18000.0,0.0,0.0,0.2347577512264251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3725224435329437,0.3725273907184601,-4.9410145948058926e-06,0.0,0.0002382492821197,0.0,0.0,18.562219619750977,0.0,0.0,0.0,0.3289312720298767,4.0,0.0,1.0
395580,293.2222595214844,297.1499938964844,293.1499938964844,0.6392306089401245,-9937.2333984375,304.1573486328125,0.9990000128746032,0.7803531289100647,0.6322526931762695,294.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.3853544294834137,0.050000000745058,0.0521018095314502,293.3589172363281,297.1499938964844,293.1499938964844,0.0142898596823215,-577.844482421875,303.591552734375,0.3853544294834137,0.050000000745058,0.0384822189807891,293.231689453125,297.1499938964844,293.1499938964844,0.1156234368681907,-2709.27978515625,304.15826416015625,0.637248158454895,0.1766292452812194,0.1723676025867462,293.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.3853544294834137,0.050000000745058,0.2471485435962677,291.1590270996094,291.1499938964844,267.44000244140625,265.8767395019531,283.5920715332031,294.9180908203125,291.16064453125,1.0,0.3680160045623779,0.6843083500862122,0.6843083500862122,1.0,1.0,-1.3710081577301023,0.5652158856391907,0.8057922720909119,0.2431616783142089,0.0,0.0,0.4461523592472076,131.53721618652344,113.0,9.628132820129396,-10478.0283203125,453.1360168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53759765625,306.8047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.86328125,18000.0,0.0,0.0,0.2335929870605468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720000982284546,0.3720050454139709,-4.94022833663621e-06,0.0,0.00023706718639,0.0,0.0,18.52828598022461,0.0,0.0,0.0,0.3287670612335205,4.0,0.0,1.0
395640,293.2222595214844,297.1499938964844,293.1499938964844,0.6392306089401245,-9937.2333984375,304.1573486328125,0.9990000128746032,0.7803531289100647,0.6322526931762695,294.7207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.3853544294834137,0.050000000745058,0.0521018095314502,293.3589172363281,297.1499938964844,293.1499938964844,0.0142898596823215,-577.844482421875,303.591552734375,0.3853544294834137,0.050000000745058,0.0384822189807891,293.231689453125,297.1499938964844,293.1499938964844,0.1156234368681907,-2709.27978515625,304.15826416015625,0.637248158454895,0.1766292452812194,0.1723676025867462,293.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.3853544294834137,0.050000000745058,0.2471485435962677,291.1590270996094,291.1499938964844,267.44000244140625,265.8767395019531,283.5920715332031,294.9180908203125,291.16064453125,1.0,0.3680160045623779,0.6843083500862122,0.6843083500862122,1.0,1.0,-1.3710081577301023,0.5652158856391907,0.8057922720909119,0.2431616783142089,0.0,0.0,0.4461523592472076,131.53721618652344,113.0,9.628132820129396,-10478.0283203125,453.1360168457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53759765625,306.8047180175781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.86328125,18000.0,0.0,0.0,0.2335929870605468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720000982284546,0.3720050454139709,-4.94022833663621e-06,0.0,0.00023706718639,0.0,0.0,18.52828598022461,0.0,0.0,0.0,0.3287670612335205,4.0,0.0,1.0
395700,293.2187194824219,297.1499938964844,293.1499938964844,0.6325626969337463,-9848.927734375,304.16815185546875,0.9990000128746032,0.7801315188407898,0.6265788674354553,294.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.3869903087615967,0.050000000745058,0.0520182996988296,293.3625793457031,297.1499938964844,293.1499938964844,0.0141113623976707,-574.3550415039062,303.5458984375,0.3869903087615967,0.050000000745058,0.0384205393493175,293.2315368652344,297.1499938964844,293.1499938964844,0.1146471798419952,-2690.679931640625,304.1585388183594,0.6378251910209656,0.1756229549646377,0.1713085174560547,293.649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.3869903087615967,0.050000000745058,0.2467524260282516,291.168701171875,291.1499938964844,267.4583435058594,265.89166259765625,283.60723876953125,294.9178466796875,291.1703796386719,1.0,0.3650380969047546,0.6840366721153259,0.6840366721153259,1.0,1.0,-1.3622781038284302,0.5612247586250305,0.8010533452033997,0.2410681545734405,0.0,0.0,0.4439386129379272,129.28060913085938,113.0,17.755279541015625,-10410.689453125,443.1717834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5191650390625,306.7905578613281,278.1499938964844,0.0,18000.0,313.1499938964844,18025.87890625,18000.0,0.0,0.0,0.2330217063426971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697930574417114,0.3697979748249054,-4.934818207402714e-06,0.0,0.0002364874089835,0.0,0.0,18.378231048583984,0.0,0.0,0.0,0.3281678259372711,4.0,0.0,1.0
395760,293.21240234375,297.1499938964844,293.1499938964844,0.6240964531898499,-9737.8486328125,304.18023681640625,0.9990000128746032,0.7804986834526062,0.61939936876297,294.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.3890861570835113,0.050000000745058,0.05191370844841,293.3656311035156,297.1499938964844,293.1499938964844,0.0139296604320406,-570.6990966796875,303.50128173828125,0.3890861570835113,0.050000000745058,0.0383432880043983,293.2310485839844,297.1499938964844,293.1499938964844,0.113699272274971,-2672.5986328125,304.15869140625,0.6389468312263489,0.1746831983327865,0.1702831387519836,293.6506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.3890861570835113,0.050000000745058,0.2462562918663025,291.1784362792969,291.1499938964844,267.4766540527344,265.9065246582031,283.6227111816406,294.9158935546875,291.18017578125,1.0,0.3613548576831817,0.6837939023971558,0.6837939023971558,1.0,1.0,-1.351616621017456,0.5563793182373047,0.7952373027801514,0.2385579198598861,0.0,0.0,0.4410676062107086,126.4604721069336,116.0,22.56104850769043,-10326.9833984375,430.9945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5103454589844,306.7769470214844,278.1499938964844,0.0,18000.0,313.1499938964844,18040.7890625,18000.0,0.0,0.0,0.2323821485042572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665208518505096,0.3665257692337036,-4.924585027765716e-06,0.0,0.0002358383353566,0.0,0.0,18.1495304107666,0.0,0.0,0.0,0.3272605538368225,4.0,0.0,1.0
