time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395820,293.199462890625,297.1499938964844,293.1499938964844,0.6143654584884644,-9615.97265625,304.18585205078125,0.9990000128746032,0.7815524339675903,0.6118152737617493,294.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.3912644386291504,0.050000000745058,0.0518045611679554,293.37042236328125,297.1499938964844,293.1499938964844,0.0136378081515431,-565.0335693359375,303.41375732421875,0.3912644386291504,0.050000000745058,0.0382626727223396,293.2295227050781,297.1499938964844,293.1499938964844,0.1121183037757873,-2642.58544921875,304.1584167480469,0.639300525188446,0.172938123345375,0.1684901863336563,293.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.3912644386291504,0.050000000745058,0.245738536119461,291.18829345703125,291.1499938964844,267.5133361816406,265.93621826171875,283.6474304199219,294.91180419921875,291.1879577636719,1.0,0.3578026592731476,0.6833083629608154,0.6833083629608154,1.0,1.0,-1.3395041227340698,0.5508278012275696,0.7886763215065002,0.2356167435646057,0.0,0.0,0.4349930584430694,123.501953125,119.0,9.390453338623049,-10179.42578125,417.91009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.523193359375,306.73583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.068359375,18000.0,0.0,0.0,0.2307978868484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583114743232727,0.3583163619041443,-4.894087396678515e-06,0.0,0.0002342305233469,0.0,0.0,17.566511154174805,0.0,0.0,0.0,0.3249515295028686,4.0,0.0,1.0
395880,293.199462890625,297.1499938964844,293.1499938964844,0.6143654584884644,-9615.97265625,304.18585205078125,0.9990000128746032,0.7815524339675903,0.6118152737617493,294.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.3912644386291504,0.050000000745058,0.0518045611679554,293.37042236328125,297.1499938964844,293.1499938964844,0.0136378081515431,-565.0335693359375,303.41375732421875,0.3912644386291504,0.050000000745058,0.0382626727223396,293.2295227050781,297.1499938964844,293.1499938964844,0.1121183037757873,-2642.58544921875,304.1584167480469,0.639300525188446,0.172938123345375,0.1684901863336563,293.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1883239746094,0.3912644386291504,0.050000000745058,0.245738536119461,291.18829345703125,291.1499938964844,267.5133361816406,265.93621826171875,283.6474304199219,294.91180419921875,291.1879577636719,1.0,0.3578026592731476,0.6833083629608154,0.6833083629608154,1.0,1.0,-1.3395041227340698,0.5508278012275696,0.7886763215065002,0.2356167435646057,0.0,0.0,0.4349930584430694,123.501953125,119.0,9.390453338623049,-10179.42578125,417.91009521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.523193359375,306.73583984375,278.1499938964844,0.0,18000.0,313.1499938964844,18054.068359375,18000.0,0.0,0.0,0.2307978868484497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3583114743232727,0.3583163619041443,-4.894087396678515e-06,0.0,0.0002342305233469,0.0,0.0,17.566511154174805,0.0,0.0,0.0,0.3249515295028686,4.0,0.0,1.0
395940,293.1922912597656,297.1499938964844,293.1499938964844,0.6101596355438232,-9568.2958984375,304.1807556152344,0.9990000128746032,0.7817609310150146,0.6087953448295593,294.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.3921112716197967,0.050000000745058,0.0517614819109439,293.37506103515625,297.1499938964844,293.1499938964844,0.0133968656882643,-560.6315307617188,303.3242492675781,0.3921112716197967,0.050000000745058,0.0382308550179004,293.2280578613281,297.1499938964844,293.1499938964844,0.1107833832502365,-2617.4169921875,304.1578369140625,0.6382920145988464,0.1712249219417572,0.1668299734592437,293.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.3921112716197967,0.050000000745058,0.2455341815948486,291.1835632324219,291.1499938964844,267.54998779296875,265.9658203125,283.6697998046875,294.91070556640625,291.1830139160156,1.0,0.356240838766098,0.6828228235244751,0.6828228235244751,1.0,1.0,-1.333548665046692,0.548000156879425,0.7855485677719116,0.2341829687356948,0.0,0.0,0.4308187365531921,122.31834411621094,122.0,-2.595648765563965,-10085.52734375,412.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565185546875,306.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.541015625,18000.0,0.0,0.0,0.2289071530103683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522672057151794,0.352272093296051,-4.86693761558854e-06,0.0,0.0002323116495972,0.0,0.0,17.12853240966797,0.0,0.0,0.0,0.3231803178787231,4.0,0.0,1.0
396000,293.1922912597656,297.1499938964844,293.1499938964844,0.6101596355438232,-9568.2958984375,304.1807556152344,0.9990000128746032,0.7817609310150146,0.6087953448295593,294.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.3921112716197967,0.050000000745058,0.0517614819109439,293.37506103515625,297.1499938964844,293.1499938964844,0.0133968656882643,-560.6315307617188,303.3242492675781,0.3921112716197967,0.050000000745058,0.0382308550179004,293.2280578613281,297.1499938964844,293.1499938964844,0.1107833832502365,-2617.4169921875,304.1578369140625,0.6382920145988464,0.1712249219417572,0.1668299734592437,293.654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18414306640625,0.3921112716197967,0.050000000745058,0.2455341815948486,291.1835632324219,291.1499938964844,267.54998779296875,265.9658203125,283.6697998046875,294.91070556640625,291.1830139160156,1.0,0.356240838766098,0.6828228235244751,0.6828228235244751,1.0,1.0,-1.333548665046692,0.548000156879425,0.7855485677719116,0.2341829687356948,0.0,0.0,0.4308187365531921,122.31834411621094,122.0,-2.595648765563965,-10085.52734375,412.160888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5565185546875,306.71600341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18040.541015625,18000.0,0.0,0.0,0.2289071530103683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3522672057151794,0.352272093296051,-4.86693761558854e-06,0.0,0.0002323116495972,0.0,0.0,17.12853240966797,0.0,0.0,0.0,0.3231803178787231,4.0,0.0,1.0
396060,293.19024658203125,297.1499938964844,293.1499938964844,0.6096027493476868,-9567.9560546875,304.17138671875,0.9990000128746032,0.7811168432235718,0.6088446974754333,294.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.3920975625514984,0.050000000745058,0.0517622008919715,293.3802490234375,297.1499938964844,293.1499938964844,0.013176561333239,-556.6869506835938,303.2313842773437,0.3920975625514984,0.050000000745058,0.0382313840091228,293.2270202636719,297.1499938964844,293.1499938964844,0.1094894334673881,-2592.98974609375,304.1573791503906,0.6362640857696533,0.1694580167531967,0.1651780158281326,293.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.3920975625514984,0.050000000745058,0.245537593960762,291.17584228515625,291.1499938964844,267.5882873535156,265.9967956542969,283.6910400390625,294.9122314453125,291.1750183105469,1.0,0.3561287522315979,0.682448148727417,0.682448148727417,1.0,1.0,-1.3316290378570557,0.5469914078712463,0.7846376299858093,0.2337514758110046,0.0,0.0,0.4278522729873657,122.30925750732422,125.0,-9.414023399353027,-10024.0849609375,411.1605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.587646484375,306.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.76953125,18000.0,0.0,0.0,0.2269044816493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478453755378723,0.3478502333164215,-4.846956926485291e-06,0.0,0.0002302791981492,0.0,0.0,16.81140899658203,0.0,0.0,0.0,0.3218923807144165,4.0,0.0,1.0
396120,293.19024658203125,297.1499938964844,293.1499938964844,0.6096027493476868,-9567.9560546875,304.17138671875,0.9990000128746032,0.7811168432235718,0.6088446974754333,294.7441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.3920975625514984,0.050000000745058,0.0517622008919715,293.3802490234375,297.1499938964844,293.1499938964844,0.013176561333239,-556.6869506835938,303.2313842773437,0.3920975625514984,0.050000000745058,0.0382313840091228,293.2270202636719,297.1499938964844,293.1499938964844,0.1094894334673881,-2592.98974609375,304.1573791503906,0.6362640857696533,0.1694580167531967,0.1651780158281326,293.6558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.3920975625514984,0.050000000745058,0.245537593960762,291.17584228515625,291.1499938964844,267.5882873535156,265.9967956542969,283.6910400390625,294.9122314453125,291.1750183105469,1.0,0.3561287522315979,0.682448148727417,0.682448148727417,1.0,1.0,-1.3316290378570557,0.5469914078712463,0.7846376299858093,0.2337514758110046,0.0,0.0,0.4278522729873657,122.30925750732422,125.0,-9.414023399353027,-10024.0849609375,411.1605224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.587646484375,306.7018127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18028.76953125,18000.0,0.0,0.0,0.2269044816493988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478453755378723,0.3478502333164215,-4.846956926485291e-06,0.0,0.0002302791981492,0.0,0.0,16.81140899658203,0.0,0.0,0.0,0.3218923807144165,4.0,0.0,1.0
396180,293.1924133300781,297.1499938964844,293.1499938964844,0.6118040680885315,-9602.220703125,304.1605834960937,0.9990000128746032,0.7796605825424194,0.6111174821853638,294.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.3914611935615539,0.050000000745058,0.05179463326931,293.38623046875,297.1499938964844,293.1499938964844,0.012965633533895,-552.9218139648438,303.13433837890625,0.3914611935615539,0.050000000745058,0.0382553413510322,293.2265319824219,297.1499938964844,293.1499938964844,0.1081722602248191,-2568.039306640625,304.1571350097656,0.6334518194198608,0.1676029711961746,0.1634806245565414,293.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.3914611935615539,0.050000000745058,0.2456914484500885,291.16705322265625,291.1499938964844,267.6296691894531,266.030517578125,283.71295166015625,294.916015625,291.1662902832031,1.0,0.3570603728294372,0.6820734739303589,0.6820734739303589,1.0,1.0,-1.332571029663086,0.5472498536109924,0.7853211164474487,0.2340030074119568,0.0,0.0,0.4261750280857086,123.14934539794922,128.0,-11.430908203125,-9989.1103515625,413.5467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.603515625,306.6883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.10546875,18000.0,0.0,0.0,0.2249573171138763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451990187168121,0.3452038466930389,-4.834076662518783e-06,0.0,0.000228303077165,0.0,0.0,16.620208740234375,0.0,0.0,0.0,0.3211086690425873,4.0,0.0,1.0
396240,293.1924133300781,297.1499938964844,293.1499938964844,0.6118040680885315,-9602.220703125,304.1605834960937,0.9990000128746032,0.7796605825424194,0.6111174821853638,294.7487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.3914611935615539,0.050000000745058,0.05179463326931,293.38623046875,297.1499938964844,293.1499938964844,0.012965633533895,-552.9218139648438,303.13433837890625,0.3914611935615539,0.050000000745058,0.0382553413510322,293.2265319824219,297.1499938964844,293.1499938964844,0.1081722602248191,-2568.039306640625,304.1571350097656,0.6334518194198608,0.1676029711961746,0.1634806245565414,293.6578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679992675781,0.3914611935615539,0.050000000745058,0.2456914484500885,291.16705322265625,291.1499938964844,267.6296691894531,266.030517578125,283.71295166015625,294.916015625,291.1662902832031,1.0,0.3570603728294372,0.6820734739303589,0.6820734739303589,1.0,1.0,-1.332571029663086,0.5472498536109924,0.7853211164474487,0.2340030074119568,0.0,0.0,0.4261750280857086,123.14934539794922,128.0,-11.430908203125,-9989.1103515625,413.5467834472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.603515625,306.6883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.10546875,18000.0,0.0,0.0,0.2249573171138763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3451990187168121,0.3452038466930389,-4.834076662518783e-06,0.0,0.000228303077165,0.0,0.0,16.620208740234375,0.0,0.0,0.0,0.3211086690425873,4.0,0.0,1.0
396300,293.19488525390625,297.1499938964844,293.1499938964844,0.613711416721344,-9629.1845703125,304.1552124023437,0.9990000128746032,0.7786424160003662,0.6128908395767212,294.7510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.3909603655338287,0.050000000745058,0.051820021122694,293.3895263671875,297.1499938964844,293.1499938964844,0.0128616401925683,-551.0477905273438,303.08416748046875,0.3909603655338287,0.050000000745058,0.0382740907371044,293.2265319824219,297.1499938964844,293.1499938964844,0.1074918955564498,-2555.107177734375,304.1570739746094,0.6318121552467346,0.1666372418403625,0.1626060754060745,293.6590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.3909603655338287,0.050000000745058,0.2458118647336959,291.1629333496094,291.1499938964844,267.6514892578125,266.0483703613281,283.7242431640625,294.91864013671875,291.1622009277344,1.0,0.3578237891197204,0.6818860769271851,0.6818860769271851,1.0,1.0,-1.333847165107727,0.5477347373962402,0.786112368106842,0.2343222945928573,0.0,0.0,0.4257335960865021,123.81462860107422,128.0,-11.446736335754396,-9978.41015625,415.71087646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.603271484375,306.67950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.22265625,18000.0,0.0,0.0,0.2240523248910904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444205820560455,0.3444254100322723,-4.829977569897892e-06,0.0,0.0002273846184834,0.0,0.0,16.563215255737305,0.0,0.0,0.0,0.3208737373352051,4.0,0.0,1.0
396360,293.1980895996094,297.1499938964844,293.1499938964844,0.6160498261451721,-9661.275390625,304.1500244140625,0.9990000128746032,0.7774444818496704,0.614994466304779,294.75341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.3903611004352569,0.050000000745058,0.0518502295017242,293.3930358886719,297.1499938964844,293.1499938964844,0.0127579076215624,-549.1597900390625,303.03289794921875,0.3903611004352569,0.050000000745058,0.0382964015007019,293.2266540527344,297.1499938964844,293.1499938964844,0.1067942231893539,-2541.81494140625,304.15704345703125,0.6300464272499084,0.1656453758478164,0.1617118865251541,293.6603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.3903611004352569,0.050000000745058,0.245955154299736,291.1590270996094,291.1499938964844,267.6739807128906,266.0668029785156,283.7361755371094,294.9216613769531,291.1583557128906,1.0,0.3587409257888794,0.6816344857215881,0.6816344857215881,1.0,1.0,-1.335533618927002,0.5483816862106323,0.7871519327163696,0.234723150730133,0.0,0.0,0.4255246520042419,124.60871124267578,131.0,-10.997007369995115,-9971.021484375,418.3829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5971069335937,306.6688537597656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.755859375,18000.0,0.0,0.0,0.2232127338647842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3439604341983795,0.3439652621746063,-4.827200427826028e-06,0.0,0.0002265325456392,0.0,0.0,16.52846908569336,0.0,0.0,0.0,0.3207293748855591,4.0,0.0,1.0
396420,293.2064514160156,297.1499938964844,293.1499938964844,0.6217844486236572,-9737.73828125,304.1405029296875,0.9990000128746032,0.7745340466499329,0.6199975609779358,294.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.3889111578464508,0.050000000745058,0.0519224889576435,293.4006042480469,297.1499938964844,293.1499938964844,0.0125497225672006,-545.2949829101562,302.92706298828125,0.3889111578464508,0.050000000745058,0.0383497737348079,293.22723388671875,297.1499938964844,293.1499938964844,0.1053404435515403,-2514.017822265625,304.1571350097656,0.6261919736862183,0.1635823845863342,0.1598604321479797,293.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.3889111578464508,0.050000000745058,0.2462979257106781,291.1523742675781,291.1499938964844,267.72100830078125,266.10546875,283.7610168457031,294.92877197265625,291.15185546875,1.0,0.3609443604946136,0.6811313033103943,0.6811313033103943,1.0,1.0,-1.3398786783218384,0.5500998497009277,0.7897788286209106,0.2357643544673919,0.0,0.0,0.4256666004657745,126.51292419433594,134.0,-9.428348541259766,-9963.63671875,424.9710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5672302246094,306.640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44140625,18000.0,0.0,0.0,0.2217770367860794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438320159912109,0.3438368439674377,-4.825053565582493e-06,0.0,0.0002250755060231,0.0,0.0,16.51450538635254,0.0,0.0,0.0,0.3206669390201568,4.0,0.0,1.0
396480,293.2064514160156,297.1499938964844,293.1499938964844,0.6217844486236572,-9737.73828125,304.1405029296875,0.9990000128746032,0.7745340466499329,0.6199975609779358,294.7583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.3889111578464508,0.050000000745058,0.0519224889576435,293.4006042480469,297.1499938964844,293.1499938964844,0.0125497225672006,-545.2949829101562,302.92706298828125,0.3889111578464508,0.050000000745058,0.0383497737348079,293.22723388671875,297.1499938964844,293.1499938964844,0.1053404435515403,-2514.017822265625,304.1571350097656,0.6261919736862183,0.1635823845863342,0.1598604321479797,293.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.3889111578464508,0.050000000745058,0.2462979257106781,291.1523742675781,291.1499938964844,267.72100830078125,266.10546875,283.7610168457031,294.92877197265625,291.15185546875,1.0,0.3609443604946136,0.6811313033103943,0.6811313033103943,1.0,1.0,-1.3398786783218384,0.5500998497009277,0.7897788286209106,0.2357643544673919,0.0,0.0,0.4256666004657745,126.51292419433594,134.0,-9.428348541259766,-9963.63671875,424.9710388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5672302246094,306.640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.44140625,18000.0,0.0,0.0,0.2217770367860794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3438320159912109,0.3438368439674377,-4.825053565582493e-06,0.0,0.0002250755060231,0.0,0.0,16.51450538635254,0.0,0.0,0.0,0.3206669390201568,4.0,0.0,1.0
396540,293.2169494628906,297.1499938964844,293.1499938964844,0.6286379098892212,-9826.8203125,304.1322937011719,0.9990000128746032,0.7709803581237793,0.6258032917976379,294.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.3872157633304596,0.050000000745058,0.05200707167387,293.4088134765625,297.1499938964844,293.1499938964844,0.0123398024588823,-541.2854614257812,302.8168640136719,0.3872157633304596,0.050000000745058,0.0384122431278228,293.228271484375,297.1499938964844,293.1499938964844,0.1038091853260994,-2484.610107421875,304.1573181152344,0.621962308883667,0.1614157855510711,0.1579224616289138,293.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.3872157633304596,0.050000000745058,0.2466991543769836,291.14697265625,291.1499938964844,267.7705383300781,266.1463623046875,283.7870788574219,294.93707275390625,291.1465759277344,1.0,0.3635182082653045,0.6806281805038452,0.6806281805038452,1.0,1.0,-1.3451794385910034,0.55223548412323,0.7929438948631287,0.2370522171258926,0.0,0.0,0.4264442026615143,128.7455596923828,122.0,-7.669941425323486,-9963.365234375,432.85101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51617431640625,306.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66796875,18000.0,0.0,0.0,0.2207167297601699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445763289928436,0.3445811569690704,-4.826606527785771e-06,0.0,0.0002239994209958,0.0,0.0,16.561519622802734,0.0,0.0,0.0,0.3208539187908172,4.0,0.0,1.0
396600,293.2169494628906,297.1499938964844,293.1499938964844,0.6286379098892212,-9826.8203125,304.1322937011719,0.9990000128746032,0.7709803581237793,0.6258032917976379,294.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.3872157633304596,0.050000000745058,0.05200707167387,293.4088134765625,297.1499938964844,293.1499938964844,0.0123398024588823,-541.2854614257812,302.8168640136719,0.3872157633304596,0.050000000745058,0.0384122431278228,293.228271484375,297.1499938964844,293.1499938964844,0.1038091853260994,-2484.610107421875,304.1573181152344,0.621962308883667,0.1614157855510711,0.1579224616289138,293.66705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14752197265625,0.3872157633304596,0.050000000745058,0.2466991543769836,291.14697265625,291.1499938964844,267.7705383300781,266.1463623046875,283.7870788574219,294.93707275390625,291.1465759277344,1.0,0.3635182082653045,0.6806281805038452,0.6806281805038452,1.0,1.0,-1.3451794385910034,0.55223548412323,0.7929438948631287,0.2370522171258926,0.0,0.0,0.4264442026615143,128.7455596923828,122.0,-7.669941425323486,-9963.365234375,432.85101318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51617431640625,306.6044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66796875,18000.0,0.0,0.0,0.2207167297601699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3445763289928436,0.3445811569690704,-4.826606527785771e-06,0.0,0.0002239994209958,0.0,0.0,16.561519622802734,0.0,0.0,0.0,0.3208539187908172,4.0,0.0,1.0
396660,293.22198486328125,297.1499938964844,293.1499938964844,0.6245360374450684,-9767.3486328125,304.1455993652344,0.9990000128746032,0.7682360410690308,0.6217665076255798,294.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.3883926570415497,0.050000000745058,0.0519481748342514,293.4169006347656,297.1499938964844,293.1499938964844,0.0120644383132457,-535.1327514648438,302.70556640625,0.3883926570415497,0.050000000745058,0.038368746638298,293.2291564941406,297.1499938964844,293.1499938964844,0.1020158529281616,-2449.764404296875,304.1578674316406,0.6205676198005676,0.1592542082071304,0.1558017432689666,293.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.3883926570415497,0.050000000745058,0.2464197725057602,291.1543884277344,291.1499938964844,267.8223876953125,266.1892395019531,283.8226318359375,294.94189453125,291.1563415527344,1.0,0.3608437478542328,0.6800657510757446,0.6800657510757446,1.0,1.0,-1.337338924407959,0.5484160780906677,0.7889227867126465,0.2355854362249374,0.0,0.0,0.4257092773914337,127.142822265625,125.0,13.063352584838867,-9910.7421875,425.0798950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4546813964844,306.5839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.2199911624193191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448209762573242,0.344825804233551,-4.829450517718215e-06,0.0,0.0002232630649814,0.0,0.0,16.584280014038086,0.0,0.0,0.0,0.3209244310855865,4.0,0.0,1.0
396720,293.22198486328125,297.1499938964844,293.1499938964844,0.6245360374450684,-9767.3486328125,304.1455993652344,0.9990000128746032,0.7682360410690308,0.6217665076255798,294.7687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.3883926570415497,0.050000000745058,0.0519481748342514,293.4169006347656,297.1499938964844,293.1499938964844,0.0120644383132457,-535.1327514648438,302.70556640625,0.3883926570415497,0.050000000745058,0.038368746638298,293.2291564941406,297.1499938964844,293.1499938964844,0.1020158529281616,-2449.764404296875,304.1578674316406,0.6205676198005676,0.1592542082071304,0.1558017432689666,293.6708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.3883926570415497,0.050000000745058,0.2464197725057602,291.1543884277344,291.1499938964844,267.8223876953125,266.1892395019531,283.8226318359375,294.94189453125,291.1563415527344,1.0,0.3608437478542328,0.6800657510757446,0.6800657510757446,1.0,1.0,-1.337338924407959,0.5484160780906677,0.7889227867126465,0.2355854362249374,0.0,0.0,0.4257092773914337,127.142822265625,125.0,13.063352584838867,-9910.7421875,425.0798950195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4546813964844,306.5839233398437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.2199911624193191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448209762573242,0.344825804233551,-4.829450517718215e-06,0.0,0.0002232630649814,0.0,0.0,16.584280014038086,0.0,0.0,0.0,0.3209244310855865,4.0,0.0,1.0
396780,293.22137451171875,297.1499938964844,293.1499938964844,0.6225146651268005,-9739.853515625,304.1500244140625,0.9990000128746032,0.7665407657623291,0.6203005313873291,294.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3888223767280578,0.050000000745058,0.0519269071519374,293.42413330078125,297.1499938964844,293.1499938964844,0.0118073830381035,-529.2601318359375,302.5943603515625,0.3888223767280578,0.050000000745058,0.0383530370891094,293.2293701171875,297.1499938964844,293.1499938964844,0.1003232970833778,-2416.787841796875,304.1580505371094,0.6184889674186707,0.1572030484676361,0.1538226902484893,293.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3888223767280578,0.050000000745058,0.2463188916444778,291.1655578613281,291.1499938964844,267.8763427734375,266.2340087890625,283.8555603027344,294.9440612792969,291.16534423828125,1.0,0.3601647913455963,0.6795033812522888,0.6795033812522888,1.0,1.0,-1.3330326080322266,0.5461974143981934,0.7868351936340332,0.2348418682813644,0.0,0.0,0.422556608915329,126.54650115966795,128.0,7.757148742675781,-9821.1796875,421.4893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41180419921875,306.5280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.974609375,18000.0,0.0,0.0,0.2192956805229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409542143344879,0.3409590423107147,-4.819167315872619e-06,0.0,0.0002225572243332,0.0,0.0,16.333683013916016,0.0,0.0,0.0,0.3199431598186493,4.0,0.0,1.0
396840,293.22137451171875,297.1499938964844,293.1499938964844,0.6225146651268005,-9739.853515625,304.1500244140625,0.9990000128746032,0.7665407657623291,0.6203005313873291,294.774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3888223767280578,0.050000000745058,0.0519269071519374,293.42413330078125,297.1499938964844,293.1499938964844,0.0118073830381035,-529.2601318359375,302.5943603515625,0.3888223767280578,0.050000000745058,0.0383530370891094,293.2293701171875,297.1499938964844,293.1499938964844,0.1003232970833778,-2416.787841796875,304.1580505371094,0.6184889674186707,0.1572030484676361,0.1538226902484893,293.67431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3888223767280578,0.050000000745058,0.2463188916444778,291.1655578613281,291.1499938964844,267.8763427734375,266.2340087890625,283.8555603027344,294.9440612792969,291.16534423828125,1.0,0.3601647913455963,0.6795033812522888,0.6795033812522888,1.0,1.0,-1.3330326080322266,0.5461974143981934,0.7868351936340332,0.2348418682813644,0.0,0.0,0.422556608915329,126.54650115966795,128.0,7.757148742675781,-9821.1796875,421.4893493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41180419921875,306.5280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,18022.974609375,18000.0,0.0,0.0,0.2192956805229187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3409542143344879,0.3409590423107147,-4.819167315872619e-06,0.0,0.0002225572243332,0.0,0.0,16.333683013916016,0.0,0.0,0.0,0.3199431598186493,4.0,0.0,1.0
396900,293.2223815917969,297.1499938964844,293.1499938964844,0.6230136156082153,-9746.57421875,304.14910888671875,0.9990000128746032,0.7654388546943665,0.620728075504303,294.7767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.3886969685554504,0.050000000745058,0.0519331209361553,293.4276733398437,297.1499938964844,293.1499938964844,0.0116918683052062,-526.7096557617188,302.5372314453125,0.3886969685554504,0.050000000745058,0.0383576266467571,293.2294616699219,297.1499938964844,293.1499938964844,0.0995566844940185,-2401.91796875,304.1579895019531,0.6170927286148071,0.1561827212572097,0.152865782380104,293.67596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.3886969685554504,0.050000000745058,0.2463483661413192,291.1645812988281,291.1499938964844,267.9040832519531,266.25701904296875,283.8716125488281,294.9458923339844,291.1644897460937,1.0,0.3602867126464844,0.6792222261428833,0.6792222261428833,1.0,1.0,-1.3324449062347412,0.5457800626754761,0.7866648435592651,0.2348442524671554,0.0,0.0,0.4216832220554352,126.70032501220705,128.0,3.519439220428467,-9792.0400390625,421.5339660644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39813232421875,306.50811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.673828125,18000.0,0.0,0.0,0.2189229875802993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3396472036838531,0.3396520316600799,-4.813241957890568e-06,0.0,0.0002221789909526,0.0,0.0,16.241851806640625,0.0,0.0,0.0,0.3195695579051971,4.0,0.0,1.0
396960,293.2242126464844,297.1499938964844,293.1499938964844,0.6240693926811218,-9760.650390625,304.1473388671875,0.9990000128746032,0.7641615271568298,0.6216887831687927,294.7793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.3884154856204986,0.050000000745058,0.0519470833241939,293.4312744140625,297.1499938964844,293.1499938964844,0.0115783885121345,-524.17578125,302.4794006347656,0.3884154856204986,0.050000000745058,0.0383679382503032,293.2295837402344,297.1499938964844,293.1499938964844,0.098788782954216,-2386.98974609375,304.1579284667969,0.6155010461807251,0.1551523953676223,0.1519111692905426,293.6775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642761230469,0.3884154856204986,0.050000000745058,0.2464145869016647,291.1641845703125,291.1499938964844,267.9322509765625,266.2803955078125,283.88726806640625,294.9481201171875,291.1640625,1.0,0.3606610596179962,0.6790015697479248,0.6790015697479248,1.0,1.0,-1.3325603008270264,0.5456926226615906,0.7868677377700806,0.2350280731916427,0.0,0.0,0.420779138803482,127.06169891357422,116.0,1.1896060705184937,-9767.9541015625,422.4134216308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3867492675781,306.49053955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.361328125,18000.0,0.0,0.0,0.2185523957014084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384994864463806,0.338504284620285,-4.808388894161908e-06,0.0,0.0002218028967035,0.0,0.0,16.162504196166992,0.0,0.0,0.0,0.3192408978939056,4.0,0.0,1.0
397020,293.2229919433594,297.1499938964844,293.1499938964844,0.6159454584121704,-9651.1552734375,304.1622619628906,0.9990000128746032,0.762507975101471,0.6144436597824097,294.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.390518844127655,0.050000000745058,0.0518423542380332,293.4380798339844,297.1499938964844,293.1499938964844,0.0113031901419162,-517.3797607421875,302.3644104003906,0.390518844127655,0.050000000745058,0.038290586322546,293.2295227050781,297.1499938964844,293.1499938964844,0.0970787703990936,-2353.461181640625,304.1581420898437,0.6151496171951294,0.1531462669372558,0.1498842239379882,293.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.390518844127655,0.050000000745058,0.2459178119897842,291.1727905273437,291.1499938964844,267.9898681640625,266.32830810546875,283.92742919921875,294.9493713378906,291.1747436523437,1.0,0.3564904332160949,0.6785603165626526,0.6785603165626526,1.0,1.0,-1.3206238746643066,0.5399921536445618,0.7806317210197449,0.2330180555582046,0.0,0.0,0.4174729287624359,124.2437973022461,119.0,15.93106746673584,-9674.1806640625,409.91839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738708496094,306.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.2734375,18000.0,0.0,0.0,0.2177669107913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354353010654449,0.3354400992393493,-4.79869959235657e-06,0.0,0.0002210057282354,0.0,0.0,15.961576461791992,0.0,0.0,0.0,0.3184044361114502,4.0,0.0,1.0
397080,293.2229919433594,297.1499938964844,293.1499938964844,0.6159454584121704,-9651.1552734375,304.1622619628906,0.9990000128746032,0.762507975101471,0.6144436597824097,294.7843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.390518844127655,0.050000000745058,0.0518423542380332,293.4380798339844,297.1499938964844,293.1499938964844,0.0113031901419162,-517.3797607421875,302.3644104003906,0.390518844127655,0.050000000745058,0.038290586322546,293.2295227050781,297.1499938964844,293.1499938964844,0.0970787703990936,-2353.461181640625,304.1581420898437,0.6151496171951294,0.1531462669372558,0.1498842239379882,293.6805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1707458496094,0.390518844127655,0.050000000745058,0.2459178119897842,291.1727905273437,291.1499938964844,267.9898681640625,266.32830810546875,283.92742919921875,294.9493713378906,291.1747436523437,1.0,0.3564904332160949,0.6785603165626526,0.6785603165626526,1.0,1.0,-1.3206238746643066,0.5399921536445618,0.7806317210197449,0.2330180555582046,0.0,0.0,0.4174729287624359,124.2437973022461,119.0,15.93106746673584,-9674.1806640625,409.91839599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3738708496094,306.4812927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18024.2734375,18000.0,0.0,0.0,0.2177669107913971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354353010654449,0.3354400992393493,-4.79869959235657e-06,0.0,0.0002210057282354,0.0,0.0,15.961576461791992,0.0,0.0,0.0,0.3184044361114502,4.0,0.0,1.0
397140,293.2172241210937,297.1499938964844,293.1499938964844,0.6108861565589905,-9586.9716796875,304.1661682128906,0.9990000128746032,0.7618350386619568,0.6106441020965576,294.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.3915945589542389,0.050000000745058,0.0517879463732242,293.4440002441406,297.1499938964844,293.1499938964844,0.0110513353720307,-511.05377197265625,302.2499084472656,0.3915945589542389,0.050000000745058,0.0382504016160965,293.2288513183594,297.1499938964844,293.1499938964844,0.0955074876546859,-2322.619140625,304.15802001953125,0.6138597726821899,0.1512684971094131,0.1480325311422348,293.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.3915945589542389,0.050000000745058,0.2456597238779068,291.18359375,291.1499938964844,268.0490417480469,266.3775329589844,283.964599609375,294.94854736328125,291.18328857421875,1.0,0.3547358214855194,0.6781190037727356,0.6781190037727356,1.0,1.0,-1.3134112358093262,0.5364047884941101,0.7770063877105713,0.2320568710565567,0.0,0.0,0.4119323790073395,122.77384185791016,122.0,7.749558925628662,-9554.654296875,402.9784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905639648437,306.4450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18041.23046875,18000.0,0.0,0.0,0.2166818082332611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286563158035278,0.3286611139774322,-4.777570211444981e-06,0.0,0.0002199044974986,0.0,0.0,15.522306442260742,0.0,0.0,0.0,0.3166494369506836,4.0,0.0,1.0
397200,293.2172241210937,297.1499938964844,293.1499938964844,0.6108861565589905,-9586.9716796875,304.1661682128906,0.9990000128746032,0.7618350386619568,0.6106441020965576,294.78912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.3915945589542389,0.050000000745058,0.0517879463732242,293.4440002441406,297.1499938964844,293.1499938964844,0.0110513353720307,-511.05377197265625,302.2499084472656,0.3915945589542389,0.050000000745058,0.0382504016160965,293.2288513183594,297.1499938964844,293.1499938964844,0.0955074876546859,-2322.619140625,304.15802001953125,0.6138597726821899,0.1512684971094131,0.1480325311422348,293.6831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.18359375,0.3915945589542389,0.050000000745058,0.2456597238779068,291.18359375,291.1499938964844,268.0490417480469,266.3775329589844,283.964599609375,294.94854736328125,291.18328857421875,1.0,0.3547358214855194,0.6781190037727356,0.6781190037727356,1.0,1.0,-1.3134112358093262,0.5364047884941101,0.7770063877105713,0.2320568710565567,0.0,0.0,0.4119323790073395,122.77384185791016,122.0,7.749558925628662,-9554.654296875,402.9784240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3905639648437,306.4450378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18041.23046875,18000.0,0.0,0.0,0.2166818082332611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3286563158035278,0.3286611139774322,-4.777570211444981e-06,0.0,0.0002199044974986,0.0,0.0,15.522306442260742,0.0,0.0,0.0,0.3166494369506836,4.0,0.0,1.0
397260,293.2159118652344,297.1499938964844,293.1499938964844,0.610173761844635,-9581.2548828125,304.161865234375,0.9990000128746032,0.7604037523269653,0.6103423237800598,294.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.3916792869567871,0.050000000745058,0.0517836473882198,293.44989013671875,297.1499938964844,293.1499938964844,0.0108299599960446,-505.6492614746094,302.13140869140625,0.3916792869567871,0.050000000745058,0.0382472239434719,293.2282409667969,297.1499938964844,293.1499938964844,0.0941093415021896,-2295.33837890625,304.1576843261719,0.6114234924316406,0.1493945121765136,0.1462633460760116,293.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.3916792869567871,0.050000000745058,0.2456393241882324,291.1806335449219,291.1499938964844,268.1095275878906,266.4278869628906,284.0003662109375,294.95001220703125,291.1803283691406,1.0,0.354463517665863,0.6777291297912598,0.6777291297912598,1.0,1.0,-1.3108904361724854,0.5348814725875854,0.7760089635848999,0.2323009669780731,0.0,0.0,0.4080583453178406,122.64984130859376,125.0,-0.7803285121917725,-9477.1162109375,401.4362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272155761719,306.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.169921875,18000.0,0.0,0.0,0.2152818441390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236128985881805,0.3236176371574402,-4.757327587867621e-06,0.0,0.0002184837067034,0.0,0.0,15.186057090759276,0.0,0.0,0.0,0.3152671754360199,4.0,0.0,1.0
397320,293.2159118652344,297.1499938964844,293.1499938964844,0.610173761844635,-9581.2548828125,304.161865234375,0.9990000128746032,0.7604037523269653,0.6103423237800598,294.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.3916792869567871,0.050000000745058,0.0517836473882198,293.44989013671875,297.1499938964844,293.1499938964844,0.0108299599960446,-505.6492614746094,302.13140869140625,0.3916792869567871,0.050000000745058,0.0382472239434719,293.2282409667969,297.1499938964844,293.1499938964844,0.0941093415021896,-2295.33837890625,304.1576843261719,0.6114234924316406,0.1493945121765136,0.1462633460760116,293.6854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809387207031,0.3916792869567871,0.050000000745058,0.2456393241882324,291.1806335449219,291.1499938964844,268.1095275878906,266.4278869628906,284.0003662109375,294.95001220703125,291.1803283691406,1.0,0.354463517665863,0.6777291297912598,0.6777291297912598,1.0,1.0,-1.3108904361724854,0.5348814725875854,0.7760089635848999,0.2323009669780731,0.0,0.0,0.4080583453178406,122.64984130859376,125.0,-0.7803285121917725,-9477.1162109375,401.4362182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272155761719,306.4303283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18032.169921875,18000.0,0.0,0.0,0.2152818441390991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236128985881805,0.3236176371574402,-4.757327587867621e-06,0.0,0.0002184837067034,0.0,0.0,15.186057090759276,0.0,0.0,0.0,0.3152671754360199,4.0,0.0,1.0
397380,293.21856689453125,297.1499938964844,293.1499938964844,0.612106442451477,-9609.7978515625,304.1546630859375,0.9990000128746032,0.7582080364227295,0.6123319864273071,294.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.391118973493576,0.050000000745058,0.0518120974302291,293.4562072753906,297.1499938964844,293.1499938964844,0.0106193646788597,-500.4396057128906,302.0095520019531,0.391118973493576,0.050000000745058,0.0382682383060455,293.22802734375,297.1499938964844,293.1499938964844,0.0927058830857276,-2267.914794921875,304.157470703125,0.6080639362335205,0.1474567651748657,0.144478291273117,293.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.391118973493576,0.050000000745058,0.2457742840051651,291.17706298828125,291.1499938964844,268.171142578125,266.47918701171875,284.0362243652344,294.9533996582031,291.17694091796875,1.0,0.3552746772766113,0.6773391962051392,0.6773391962051392,1.0,1.0,-1.3113566637039185,0.5346479415893555,0.7767086625099182,0.2333467900753021,0.0,0.0,0.4047122597694397,123.40518951416016,128.0,-2.946806192398072,-9430.5224609375,403.3558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4644470214844,306.41070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.5234375,18000.0,0.0,0.0,0.2137233167886734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193969130516052,0.3194016814231872,-4.741089014714817e-06,0.0,0.0002169020008295,0.0,0.0,14.909749984741213,0.0,0.0,0.0,0.3141296207904815,4.0,0.0,1.0
397440,293.21856689453125,297.1499938964844,293.1499938964844,0.612106442451477,-9609.7978515625,304.1546630859375,0.9990000128746032,0.7582080364227295,0.6123319864273071,294.7976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.391118973493576,0.050000000745058,0.0518120974302291,293.4562072753906,297.1499938964844,293.1499938964844,0.0106193646788597,-500.4396057128906,302.0095520019531,0.391118973493576,0.050000000745058,0.0382682383060455,293.22802734375,297.1499938964844,293.1499938964844,0.0927058830857276,-2267.914794921875,304.157470703125,0.6080639362335205,0.1474567651748657,0.144478291273117,293.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1773376464844,0.391118973493576,0.050000000745058,0.2457742840051651,291.17706298828125,291.1499938964844,268.171142578125,266.47918701171875,284.0362243652344,294.9533996582031,291.17694091796875,1.0,0.3552746772766113,0.6773391962051392,0.6773391962051392,1.0,1.0,-1.3113566637039185,0.5346479415893555,0.7767086625099182,0.2333467900753021,0.0,0.0,0.4047122597694397,123.40518951416016,128.0,-2.946806192398072,-9430.5224609375,403.3558349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4644470214844,306.41070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.5234375,18000.0,0.0,0.0,0.2137233167886734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193969130516052,0.3194016814231872,-4.741089014714817e-06,0.0,0.0002169020008295,0.0,0.0,14.909749984741213,0.0,0.0,0.0,0.3141296207904815,4.0,0.0,1.0
397500,293.2211303710937,297.1499938964844,293.1499938964844,0.6138060092926025,-9633.2431640625,304.1507263183594,0.9990000128746032,0.7568314075469971,0.6139840483665466,294.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.3906500041484833,0.050000000745058,0.0518357865512371,293.4595947265625,297.1499938964844,293.1499938964844,0.0105150938034057,-497.8011169433594,301.94744873046875,0.3906500041484833,0.050000000745058,0.0382857359945774,293.22808837890625,297.1499938964844,293.1499938964844,0.0919798463582992,-2253.69140625,304.1574401855469,0.6060941815376282,0.1464550942182541,0.1435661315917968,293.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766357421875,0.3906500041484833,0.050000000745058,0.2458866536617279,291.176513671875,291.1499938964844,268.20233154296875,266.5051574707031,284.0542907714844,294.9556884765625,291.1763610839844,1.0,0.3559896349906921,0.6771442294120789,0.6771442294120789,1.0,1.0,-1.3124289512634275,0.5348888635635376,0.7775400280952454,0.2341101318597793,0.0,0.0,0.4029996395111084,124.0370635986328,128.0,-2.664320230484009,-9411.8154296875,405.306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478759765625,306.39434814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.8359375,18000.0,0.0,0.0,0.2129354625940323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173841536045074,0.3173888921737671,-4.733869445772143e-06,0.0,0.0002161024167435,0.0,0.0,14.780243873596191,0.0,0.0,0.0,0.313595712184906,4.0,0.0,1.0
397560,293.2244567871094,297.1499938964844,293.1499938964844,0.615992546081543,-9662.7490234375,304.1466369628906,0.9990000128746032,0.7552820444107056,0.6159769296646118,294.8017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.390079528093338,0.050000000745058,0.0518644489347934,293.46307373046875,297.1499938964844,293.1499938964844,0.0104128811508417,-495.20947265625,301.8842163085937,0.390079528093338,0.050000000745058,0.0383069068193435,293.228271484375,297.1499938964844,293.1499938964844,0.0912499949336052,-2239.406494140625,304.15740966796875,0.60395747423172,0.1454300433397293,0.1426372975111007,293.69061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753845214844,0.390079528093338,0.050000000745058,0.2460226118564605,291.1749572753906,291.1499938964844,268.23370361328125,266.5312805175781,284.0727233886719,294.9583435058594,291.1744689941406,1.0,0.3568645715713501,0.6769164800643921,0.6769164800643921,1.0,1.0,-1.3139290809631348,0.5352994203567505,0.7786296606063843,0.2349968701601028,0.0,0.0,0.4014817178249359,124.80255126953124,116.0,-4.902041912078857,-9387.0126953125,407.775634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49005126953125,306.3793640136719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.5546875,18000.0,0.0,0.0,0.2121530473232269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154423236846924,0.3154470324516296,-4.726812221633736e-06,0.0,0.0002153083623852,0.0,0.0,14.65555477142334,0.0,0.0,0.0,0.3130858242511749,4.0,0.0,1.0
