time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
397620,293.22564697265625,297.1499938964844,293.1499938964844,0.6098901033401489,-9579.80859375,304.15850830078125,0.9990000128746032,0.7531225681304932,0.6102867722511292,294.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.3916948139667511,0.050000000745058,0.0517828352749347,293.4698181152344,297.1499938964844,293.1499938964844,0.0101678576320409,-488.4389343261719,301.7577209472656,0.3916948139667511,0.050000000745058,0.0382466278970241,293.2284545898437,297.1499938964844,293.1499938964844,0.0896173492074012,-2207.291015625,304.1576843261719,0.6028751134872437,0.1434121429920196,0.1406280547380447,293.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.3916948139667511,0.050000000745058,0.2456354796886444,291.1775817871094,291.1499938964844,268.2970275878906,266.583984375,284.1233825683594,294.9602355957031,291.17950439453125,1.0,0.3534666299819946,0.6764609217643738,0.6764609217643738,1.0,1.0,-1.3040611743927002,0.5300621390342712,0.773999035358429,0.2349922060966491,0.0,0.0,0.3979855477809906,122.64373779296876,104.0,10.427836418151855,-9297.130859375,398.0058288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,306.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.392578125,18000.0,0.0,0.0,0.2105316817760467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3119975328445434,0.3120022416114807,-4.714885562862037e-06,0.0,0.0002136629045708,0.0,0.0,14.437283515930176,0.0,0.0,0.0,0.3121712207794189,4.0,0.0,1.0
397680,293.22564697265625,297.1499938964844,293.1499938964844,0.6098901033401489,-9579.80859375,304.15850830078125,0.9990000128746032,0.7531225681304932,0.6102867722511292,294.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.3916948139667511,0.050000000745058,0.0517828352749347,293.4698181152344,297.1499938964844,293.1499938964844,0.0101678576320409,-488.4389343261719,301.7577209472656,0.3916948139667511,0.050000000745058,0.0382466278970241,293.2284545898437,297.1499938964844,293.1499938964844,0.0896173492074012,-2207.291015625,304.1576843261719,0.6028751134872437,0.1434121429920196,0.1406280547380447,293.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1759033203125,0.3916948139667511,0.050000000745058,0.2456354796886444,291.1775817871094,291.1499938964844,268.2970275878906,266.583984375,284.1233825683594,294.9602355957031,291.17950439453125,1.0,0.3534666299819946,0.6764609217643738,0.6764609217643738,1.0,1.0,-1.3040611743927002,0.5300621390342712,0.773999035358429,0.2349922060966491,0.0,0.0,0.3979855477809906,122.64373779296876,104.0,10.427836418151855,-9297.130859375,398.0058288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5119323730469,306.3906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.392578125,18000.0,0.0,0.0,0.2105316817760467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3119975328445434,0.3120022416114807,-4.714885562862037e-06,0.0,0.0002136629045708,0.0,0.0,14.437283515930176,0.0,0.0,0.0,0.3121712207794189,4.0,0.0,1.0
397740,293.2145080566406,297.1499938964844,293.1499938964844,0.5942701101303101,-9372.6875,304.18182373046875,0.9990000128746032,0.7534401416778564,0.5969861745834351,294.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.3953358232975006,0.050000000745058,0.0515950545668602,293.4751281738281,297.1499938964844,293.1499938964844,0.0098926294595003,-480.13861083984375,301.6365661621094,0.3953358232975006,0.050000000745058,0.0381079316139221,293.2274780273437,297.1499938964844,293.1499938964844,0.0878977105021476,-2173.225830078125,304.157958984375,0.6046572923660278,0.1416190862655639,0.138680100440979,293.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.3953358232975006,0.050000000745058,0.2447447329759597,291.1987609863281,291.1499938964844,268.3608703613281,266.6371154785156,284.1870422363281,294.9554443359375,291.2005310058594,1.0,0.3466985523700714,0.6760054230690002,0.6760054230690002,1.0,1.0,-1.2843005657196045,0.5200352072715759,0.7642652988433838,0.2340958714485168,0.0,0.0,0.3900315463542938,117.67794036865234,107.0,23.41551780700684,-9109.8193359375,377.3893737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542907714844,306.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.02734375,18000.0,0.0,0.0,0.2085880786180496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040756583213806,0.3040803372859955,-4.693893515650416e-06,0.0,0.0002116903924616,0.0,0.0,13.958940505981444,0.0,0.0,0.0,0.3102339208126068,4.0,0.0,1.0
397800,293.2145080566406,297.1499938964844,293.1499938964844,0.5942701101303101,-9372.6875,304.18182373046875,0.9990000128746032,0.7534401416778564,0.5969861745834351,294.8094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.3953358232975006,0.050000000745058,0.0515950545668602,293.4751281738281,297.1499938964844,293.1499938964844,0.0098926294595003,-480.13861083984375,301.6365661621094,0.3953358232975006,0.050000000745058,0.0381079316139221,293.2274780273437,297.1499938964844,293.1499938964844,0.0878977105021476,-2173.225830078125,304.157958984375,0.6046572923660278,0.1416190862655639,0.138680100440979,293.6957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.3953358232975006,0.050000000745058,0.2447447329759597,291.1987609863281,291.1499938964844,268.3608703613281,266.6371154785156,284.1870422363281,294.9554443359375,291.2005310058594,1.0,0.3466985523700714,0.6760054230690002,0.6760054230690002,1.0,1.0,-1.2843005657196045,0.5200352072715759,0.7642652988433838,0.2340958714485168,0.0,0.0,0.3900315463542938,117.67794036865234,107.0,23.41551780700684,-9109.8193359375,377.3893737792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5542907714844,306.3966369628906,278.1499938964844,0.0,18000.0,313.1499938964844,18050.02734375,18000.0,0.0,0.0,0.2085880786180496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040756583213806,0.3040803372859955,-4.693893515650416e-06,0.0,0.0002116903924616,0.0,0.0,13.958940505981444,0.0,0.0,0.0,0.3102339208126068,4.0,0.0,1.0
397860,293.20001220703125,297.1499938964844,293.1499938964844,0.5839715600013733,-9242.25390625,304.1878662109375,0.9990000128746032,0.7547571063041687,0.5889127254486084,294.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100524902344,0.3974835872650146,0.050000000745058,0.0514830984175205,293.4790954589844,297.1499938964844,293.1499938964844,0.0096556087955832,-473.0129089355469,301.515625,0.3974835872650146,0.050000000745058,0.0380252413451671,293.2255249023437,297.1499938964844,293.1499938964844,0.0864999219775199,-2145.731201171875,304.1576232910156,0.6050426363945007,0.1400505006313324,0.1370448023080825,293.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100524902344,0.3974835872650146,0.050000000745058,0.244213655591011,291.21051025390625,291.1499938964844,268.4250793457031,266.69049072265625,284.2449035644531,294.94940185546875,291.2105712890625,1.0,0.3430251181125641,0.6756970882415771,0.6756970882415771,1.0,1.0,-1.271769881248474,0.5132956504821777,0.7584742307662964,0.2347670197486877,0.0,0.0,0.380944162607193,114.74209594726562,110.0,12.687067031860352,-8932.4375,365.0413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6356811523437,306.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.189453125,18000.0,0.0,0.0,0.2060035318136215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2939364016056061,0.2939410805702209,-4.662788796849782e-06,0.0,0.0002090673951897,0.0,0.0,13.345870971679688,0.0,0.0,0.0,0.3077440857887268,4.0,0.0,1.0
397920,293.20001220703125,297.1499938964844,293.1499938964844,0.5839715600013733,-9242.25390625,304.1878662109375,0.9990000128746032,0.7547571063041687,0.5889127254486084,294.81298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100524902344,0.3974835872650146,0.050000000745058,0.0514830984175205,293.4790954589844,297.1499938964844,293.1499938964844,0.0096556087955832,-473.0129089355469,301.515625,0.3974835872650146,0.050000000745058,0.0380252413451671,293.2255249023437,297.1499938964844,293.1499938964844,0.0864999219775199,-2145.731201171875,304.1576232910156,0.6050426363945007,0.1400505006313324,0.1370448023080825,293.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2100524902344,0.3974835872650146,0.050000000745058,0.244213655591011,291.21051025390625,291.1499938964844,268.4250793457031,266.69049072265625,284.2449035644531,294.94940185546875,291.2105712890625,1.0,0.3430251181125641,0.6756970882415771,0.6756970882415771,1.0,1.0,-1.271769881248474,0.5132956504821777,0.7584742307662964,0.2347670197486877,0.0,0.0,0.380944162607193,114.74209594726562,110.0,12.687067031860352,-8932.4375,365.0413513183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6356811523437,306.37872314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.189453125,18000.0,0.0,0.0,0.2060035318136215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2939364016056061,0.2939410805702209,-4.662788796849782e-06,0.0,0.0002090673951897,0.0,0.0,13.345870971679688,0.0,0.0,0.0,0.3077440857887268,4.0,0.0,1.0
397980,293.1914367675781,297.1499938964844,293.1499938964844,0.5792441964149475,-9187.236328125,304.1829528808594,0.9990000128746032,0.7552410364151001,0.5854625701904297,294.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077941894531,0.3983932137489319,0.050000000745058,0.0514357052743434,293.4829406738281,297.1499938964844,293.1499938964844,0.0094499550759792,-466.9816284179688,301.39068603515625,0.3983932137489319,0.050000000745058,0.0379902385175228,293.2236328125,297.1499938964844,293.1499938964844,0.0853253901004791,-2122.876953125,304.15704345703125,0.6039257645606995,0.1385204941034317,0.1355518102645874,293.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077941894531,0.3983932137489319,0.050000000745058,0.2439888417720794,291.2071533203125,291.1499938964844,268.4894104003906,266.7439880371094,284.29766845703125,294.94635009765625,291.2065124511719,1.0,0.3413621187210083,0.6753888130187988,0.6753888130187988,1.0,1.0,-1.265466332435608,0.5093952417373657,0.756071150302887,0.2365740239620208,0.0,0.0,0.3734724521636963,113.53057098388672,113.0,-1.666653394699097,-8798.5400390625,359.47369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73211669921875,306.366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.650390625,18000.0,0.0,0.0,0.2029024958610534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852735817432403,0.2852782309055328,-4.633254775399109e-06,0.0,0.0002059202379314,0.0,0.0,12.824180603027344,0.0,0.0,0.0,0.305594265460968,4.0,0.0,1.0
398040,293.1914367675781,297.1499938964844,293.1499938964844,0.5792441964149475,-9187.236328125,304.1829528808594,0.9990000128746032,0.7552410364151001,0.5854625701904297,294.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077941894531,0.3983932137489319,0.050000000745058,0.0514357052743434,293.4829406738281,297.1499938964844,293.1499938964844,0.0094499550759792,-466.9816284179688,301.39068603515625,0.3983932137489319,0.050000000745058,0.0379902385175228,293.2236328125,297.1499938964844,293.1499938964844,0.0853253901004791,-2122.876953125,304.15704345703125,0.6039257645606995,0.1385204941034317,0.1355518102645874,293.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2077941894531,0.3983932137489319,0.050000000745058,0.2439888417720794,291.2071533203125,291.1499938964844,268.4894104003906,266.7439880371094,284.29766845703125,294.94635009765625,291.2065124511719,1.0,0.3413621187210083,0.6753888130187988,0.6753888130187988,1.0,1.0,-1.265466332435608,0.5093952417373657,0.756071150302887,0.2365740239620208,0.0,0.0,0.3734724521636963,113.53057098388672,113.0,-1.666653394699097,-8798.5400390625,359.47369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73211669921875,306.366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18049.650390625,18000.0,0.0,0.0,0.2029024958610534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852735817432403,0.2852782309055328,-4.633254775399109e-06,0.0,0.0002059202379314,0.0,0.0,12.824180603027344,0.0,0.0,0.0,0.305594265460968,4.0,0.0,1.0
398100,293.18914794921875,297.1499938964844,293.1499938964844,0.5783620476722717,-9179.236328125,304.1785583496094,0.9990000128746032,0.7551633715629578,0.5849711298942566,294.8170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.3985224664211273,0.050000000745058,0.0514289699494838,293.4849853515625,297.1499938964844,293.1499938964844,0.0093534886837005,-464.1592712402344,301.326904296875,0.3985224664211273,0.050000000745058,0.037985261529684,293.2228698730469,297.1499938964844,293.1499938964844,0.0847601667046547,-2111.9169921875,304.15679931640625,0.6029049158096313,0.1377381682395935,0.1348127573728561,293.6982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2041931152344,0.3985224664211273,0.050000000745058,0.2439568936824798,291.20330810546875,291.1499938964844,268.5215759277344,266.77069091796875,284.3226318359375,294.9457397460937,291.2024230957031,1.0,0.3411110937595367,0.6752346158027649,0.6752346158027649,1.0,1.0,-1.2639366388320925,0.5081926584243774,0.7557440400123596,0.237742930650711,0.0,0.0,0.3702998757362366,113.37674713134766,113.0,-6.759678363800049,-8744.71875,358.4305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7782287597656,306.3623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.13671875,18000.0,0.0,0.0,0.2012303173542022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2816209197044372,0.2816255390644073,-4.62072785012424e-06,0.0,0.0002042231935774,0.0,0.0,12.606816291809082,0.0,0.0,0.0,0.3046937882900238,4.0,0.0,1.0
398160,293.1881103515625,297.1499938964844,293.1499938964844,0.5783177614212036,-9182.0439453125,304.1734619140625,0.9990000128746032,0.7548753023147583,0.5851521492004395,294.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.3984748125076294,0.050000000745058,0.0514314398169517,293.4871520996094,297.1499938964844,293.1499938964844,0.0092601832002401,-461.4273986816406,301.2621765136719,0.3984748125076294,0.050000000745058,0.0379870869219303,293.2222595214844,297.1499938964844,293.1499938964844,0.0841973572969436,-2101.021484375,304.1565856933594,0.6016082763671875,0.1369364559650421,0.1340668201446533,293.69873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.199462890625,0.3984748125076294,0.050000000745058,0.2439686059951782,291.1983337402344,291.1499938964844,268.5537109375,266.79736328125,284.3466491699219,294.9456481933594,291.1972961425781,1.0,0.3411746919155121,0.6750971674919128,0.6750971674919128,1.0,1.0,-1.263277530670166,0.5073997974395752,0.7558777332305908,0.2390474081039428,0.0,0.0,0.3675711750984192,113.46769714355467,116.0,-10.665409088134766,-8698.8486328125,358.3194885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8197937011719,306.358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.357421875,18000.0,0.0,0.0,0.1995155215263366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2784504294395447,0.2784550487995147,-4.6097547965473495e-06,0.0,0.0002024829009314,0.0,0.0,12.419232368469238,0.0,0.0,0.0,0.3039151728153229,4.0,0.0,1.0
398220,293.189208984375,297.1499938964844,293.1499938964844,0.5802776217460632,-9213.537109375,304.1623840332031,0.9990000128746032,0.7536962628364563,0.5871433019638062,294.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.3979503214359283,0.050000000745058,0.051458716392517,293.4918212890625,297.1499938964844,293.1499938964844,0.0090799862518906,-456.1071166992188,301.13006591796875,0.3979503214359283,0.050000000745058,0.0380072332918643,293.2214660644531,297.1499938964844,293.1499938964844,0.0830496996641159,-2078.8251953125,304.15631103515625,0.5982943773269653,0.1352650374174118,0.1325361728668213,293.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.3979503214359283,0.050000000745058,0.2440979927778244,291.1870422363281,291.1499938964844,268.6177673339844,266.8504638671875,284.392333984375,294.9468994140625,291.1859130859375,1.0,0.3420608341693878,0.6748222708702087,0.6748222708702087,1.0,1.0,-1.2640423774719238,0.5067923665046692,0.7572500109672546,0.2419443130493164,0.0,0.0,0.3633855283260345,114.2429656982422,119.0,-14.730530738830566,-8628.0771484375,360.3425598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8820495605469,306.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.080078125,18000.0,0.0,0.0,0.1960790008306503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735526263713836,0.2735572159290313,-4.59249804407591e-06,0.0,0.0001989952579606,0.0,0.0,12.131129264831545,0.0,0.0,0.0,0.3027137815952301,4.0,0.0,1.0
398280,293.189208984375,297.1499938964844,293.1499938964844,0.5802776217460632,-9213.537109375,304.1623840332031,0.9990000128746032,0.7536962628364563,0.5871433019638062,294.8199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.3979503214359283,0.050000000745058,0.051458716392517,293.4918212890625,297.1499938964844,293.1499938964844,0.0090799862518906,-456.1071166992188,301.13006591796875,0.3979503214359283,0.050000000745058,0.0380072332918643,293.2214660644531,297.1499938964844,293.1499938964844,0.0830496996641159,-2078.8251953125,304.15631103515625,0.5982943773269653,0.1352650374174118,0.1325361728668213,293.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18829345703125,0.3979503214359283,0.050000000745058,0.2440979927778244,291.1870422363281,291.1499938964844,268.6177673339844,266.8504638671875,284.392333984375,294.9468994140625,291.1859130859375,1.0,0.3420608341693878,0.6748222708702087,0.6748222708702087,1.0,1.0,-1.2640423774719238,0.5067923665046692,0.7572500109672546,0.2419443130493164,0.0,0.0,0.3633855283260345,114.2429656982422,119.0,-14.730530738830566,-8628.0771484375,360.3425598144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8820495605469,306.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18027.080078125,18000.0,0.0,0.0,0.1960790008306503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735526263713836,0.2735572159290313,-4.59249804407591e-06,0.0,0.0001989952579606,0.0,0.0,12.131129264831545,0.0,0.0,0.0,0.3027137815952301,4.0,0.0,1.0
398340,293.1938171386719,297.1499938964844,293.1499938964844,0.5843904614448547,-9271.5498046875,304.15142822265625,0.9990000128746032,0.7517707347869873,0.5908123850822449,294.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.3969807028770447,0.050000000745058,0.0515092350542545,293.4966125488281,297.1499938964844,293.1499938964844,0.0089066447690129,-450.8961181640625,300.995849609375,0.3969807028770447,0.050000000745058,0.0380445457994937,293.2212219238281,297.1499938964844,293.1499938964844,0.081850454211235,-2055.64306640625,304.1562194824219,0.5941752195358276,0.1335042268037796,0.1309424489736557,293.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.3969807028770447,0.050000000745058,0.2443376332521438,291.1755676269531,291.1499938964844,268.681396484375,266.90313720703125,284.4339599609375,294.94744873046875,291.1744689941406,1.0,0.3437252938747406,0.6745473742485046,0.6745473742485046,1.0,1.0,-1.266926646232605,0.5071932673454285,0.7597334384918213,0.2450944036245346,0.0,0.0,0.3607464432716369,115.63433074951172,122.0,-15.828497886657717,-8579.458984375,364.6894226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90899658203125,306.32666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.337890625,18000.0,0.0,0.0,0.1928150057792663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703624069690704,0.2703669965267181,-4.580861514114076e-06,0.0,0.0001956827181857,0.0,0.0,11.944096565246582,0.0,0.0,0.0,0.3019292652606964,4.0,0.0,1.0
398400,293.1938171386719,297.1499938964844,293.1499938964844,0.5843904614448547,-9271.5498046875,304.15142822265625,0.9990000128746032,0.7517707347869873,0.5908123850822449,294.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.3969807028770447,0.050000000745058,0.0515092350542545,293.4966125488281,297.1499938964844,293.1499938964844,0.0089066447690129,-450.8961181640625,300.995849609375,0.3969807028770447,0.050000000745058,0.0380445457994937,293.2212219238281,297.1499938964844,293.1499938964844,0.081850454211235,-2055.64306640625,304.1562194824219,0.5941752195358276,0.1335042268037796,0.1309424489736557,293.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17681884765625,0.3969807028770447,0.050000000745058,0.2443376332521438,291.1755676269531,291.1499938964844,268.681396484375,266.90313720703125,284.4339599609375,294.94744873046875,291.1744689941406,1.0,0.3437252938747406,0.6745473742485046,0.6745473742485046,1.0,1.0,-1.266926646232605,0.5071932673454285,0.7597334384918213,0.2450944036245346,0.0,0.0,0.3607464432716369,115.63433074951172,122.0,-15.828497886657717,-8579.458984375,364.6894226074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.90899658203125,306.32666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.337890625,18000.0,0.0,0.0,0.1928150057792663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2703624069690704,0.2703669965267181,-4.580861514114076e-06,0.0,0.0001956827181857,0.0,0.0,11.944096565246582,0.0,0.0,0.0,0.3019292652606964,4.0,0.0,1.0
398460,293.2009582519531,297.1499938964844,293.1499938964844,0.5901457071304321,-9349.201171875,304.1413879394531,0.9990000128746032,0.7492174506187439,0.5956827402114868,294.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.3956845104694366,0.050000000745058,0.0515767857432365,293.5011291503906,297.1499938964844,293.1499938964844,0.0087399147450923,-445.7870788574219,300.86041259765625,0.3956845104694366,0.050000000745058,0.038094438612461,293.2213134765625,297.1499938964844,293.1499938964844,0.0806100815534591,-2031.7001953125,304.1562194824219,0.5894494652748108,0.1316848844289779,0.1293006539344787,293.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.3956845104694366,0.050000000745058,0.2446580678224563,291.1639404296875,291.1499938964844,268.744384765625,266.9552001953125,284.4692687988281,294.941650390625,291.1628723144531,1.0,0.3459465205669403,0.6741639971733093,0.6741639971733093,1.0,1.0,-1.271328091621399,0.5082997679710388,0.7630283236503601,0.248346745967865,0.0,0.0,0.3596691787242889,117.47600555419922,125.0,-16.00535774230957,-8550.3232421875,370.7470397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8965148925781,306.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.154296875,18000.0,0.0,0.0,0.1899173706769943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687859535217285,0.2687905132770538,-4.574165814119624e-06,0.0,0.0001927419798448,0.0,0.0,11.849838256835938,0.0,0.0,0.0,0.3015274703502655,4.0,0.0,1.0
398520,293.2009582519531,297.1499938964844,293.1499938964844,0.5901457071304321,-9349.201171875,304.1413879394531,0.9990000128746032,0.7492174506187439,0.5956827402114868,294.8025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.3956845104694366,0.050000000745058,0.0515767857432365,293.5011291503906,297.1499938964844,293.1499938964844,0.0087399147450923,-445.7870788574219,300.86041259765625,0.3956845104694366,0.050000000745058,0.038094438612461,293.2213134765625,297.1499938964844,293.1499938964844,0.0806100815534591,-2031.7001953125,304.1562194824219,0.5894494652748108,0.1316848844289779,0.1293006539344787,293.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.3956845104694366,0.050000000745058,0.2446580678224563,291.1639404296875,291.1499938964844,268.744384765625,266.9552001953125,284.4692687988281,294.941650390625,291.1628723144531,1.0,0.3459465205669403,0.6741639971733093,0.6741639971733093,1.0,1.0,-1.271328091621399,0.5082997679710388,0.7630283236503601,0.248346745967865,0.0,0.0,0.3596691787242889,117.47600555419922,125.0,-16.00535774230957,-8550.3232421875,370.7470397949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8965148925781,306.2938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.154296875,18000.0,0.0,0.0,0.1899173706769943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2687859535217285,0.2687905132770538,-4.574165814119624e-06,0.0,0.0001927419798448,0.0,0.0,11.849838256835938,0.0,0.0,0.0,0.3015274703502655,4.0,0.0,1.0
398580,293.209716796875,297.1499938964844,293.1499938964844,0.5970870852470398,-9440.451171875,304.1327514648437,0.9990000128746032,0.7461525797843933,0.6014126539230347,294.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.3941408395767212,0.050000000745058,0.0516569763422012,293.50537109375,297.1499938964844,293.1499938964844,0.0085770897567272,-440.6697692871094,300.7242431640625,0.3941408395767212,0.050000000745058,0.0381536670029163,293.2214660644531,297.1499938964844,293.1499938964844,0.079344630241394,-2007.3055419921875,304.15625,0.5843085050582886,0.1298465281724929,0.1276451349258422,293.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.3941408395767212,0.050000000745058,0.2450384497642517,291.15350341796875,291.1499938964844,268.8065185546875,267.0064697265625,284.5008239746094,294.9341735839844,291.1526184082031,1.0,0.3485684990882873,0.6737806797027588,0.6737806797027588,1.0,1.0,-1.2768430709838867,0.509964108467102,0.7668790221214294,0.25164794921875,0.0,0.0,0.3599228262901306,119.6507568359375,128.0,-14.455214500427246,-8536.8935546875,378.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84454345703125,306.2489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.1875449419021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686671614646911,0.2686717510223388,-4.572038960759528e-06,0.0,0.0001903342636069,0.0,0.0,11.838799476623535,0.0,0.0,0.0,0.3014686405658722,4.0,0.0,1.0
398640,293.209716796875,297.1499938964844,293.1499938964844,0.5970870852470398,-9440.451171875,304.1327514648437,0.9990000128746032,0.7461525797843933,0.6014126539230347,294.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.3941408395767212,0.050000000745058,0.0516569763422012,293.50537109375,297.1499938964844,293.1499938964844,0.0085770897567272,-440.6697692871094,300.7242431640625,0.3941408395767212,0.050000000745058,0.0381536670029163,293.2214660644531,297.1499938964844,293.1499938964844,0.079344630241394,-2007.3055419921875,304.15625,0.5843085050582886,0.1298465281724929,0.1276451349258422,293.7033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1545715332031,0.3941408395767212,0.050000000745058,0.2450384497642517,291.15350341796875,291.1499938964844,268.8065185546875,267.0064697265625,284.5008239746094,294.9341735839844,291.1526184082031,1.0,0.3485684990882873,0.6737806797027588,0.6737806797027588,1.0,1.0,-1.2768430709838867,0.509964108467102,0.7668790221214294,0.25164794921875,0.0,0.0,0.3599228262901306,119.6507568359375,128.0,-14.455214500427246,-8536.8935546875,378.0994873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84454345703125,306.2489929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28515625,18000.0,0.0,0.0,0.1875449419021606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686671614646911,0.2686717510223388,-4.572038960759528e-06,0.0,0.0001903342636069,0.0,0.0,11.838799476623535,0.0,0.0,0.0,0.3014686405658722,4.0,0.0,1.0
398700,293.21453857421875,297.1499938964844,293.1499938964844,0.600890040397644,-9489.732421875,304.12896728515625,0.9990000128746032,0.7444486021995544,0.6045151352882385,294.7736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.3932941555976867,0.050000000745058,0.0517007149755954,293.50738525390625,297.1499938964844,293.1499938964844,0.0084970304742455,-438.1012573242188,300.656005859375,0.3932941555976867,0.050000000745058,0.0381859727203846,293.2215576171875,297.1499938964844,293.1499938964844,0.0787058025598526,-1995.00439453125,304.1562805175781,0.5816279053688049,0.128925085067749,0.1268182545900344,293.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.3932941555976867,0.050000000745058,0.2452459335327148,291.1489562988281,291.1499938964844,268.83721923828125,267.03173828125,284.5157165527344,294.9306335449219,291.1481628417969,1.0,0.3499907851219177,0.6735889911651611,0.6735889911651611,1.0,1.0,-1.2799152135849,0.5109601020812988,0.7689551115036011,0.2532953023910522,0.0,0.0,0.3604522347450256,120.83386993408205,128.0,-13.352668762207031,-8534.373046875,382.1569213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8051147460937,306.221923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.98828125,18000.0,0.0,0.0,0.1865894049406051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690480947494507,0.2690526843070984,-4.572406396619044e-06,0.0,0.0001893645239761,0.0,0.0,11.85848331451416,0.0,0.0,0.0,0.301544040441513,4.0,0.0,1.0
398760,293.2196044921875,297.1499938964844,293.1499938964844,0.6048682928085327,-9540.8740234375,304.1255798339844,0.9990000128746032,0.742635190486908,0.6077411770820618,294.7640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.392404168844223,0.050000000745058,0.0517464391887187,293.50933837890625,297.1499938964844,293.1499938964844,0.0084176426753401,-435.51800537109375,300.58770751953125,0.392404168844223,0.050000000745058,0.0382197424769401,293.2216491699219,297.1499938964844,293.1499938964844,0.0780625417828559,-1982.6279296875,304.15631103515625,0.5788889527320862,0.1280016750097274,0.1259917914867401,293.7037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.392404168844223,0.050000000745058,0.2454628199338913,291.1448974609375,291.1499938964844,268.8676452636719,267.0567626953125,284.53033447265625,294.9273681640625,291.1441650390625,1.0,0.3514708578586578,0.6733677387237549,0.6733677387237549,1.0,1.0,-1.283151626586914,0.5120365619659424,0.7711150050163269,0.2549217641353607,0.0,0.0,0.3612045347690582,122.0687255859375,116.0,-12.096653938293455,-8534.046875,386.4240417480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7579040527344,306.192138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.056640625,18000.0,0.0,0.0,0.1857983320951461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.269677996635437,0.2696825563907623,-4.573587830236647e-06,0.0,0.000188561680261,0.0,0.0,11.892457962036133,0.0,0.0,0.0,0.3016788959503174,4.0,0.0,1.0
398820,293.2231750488281,297.1499938964844,293.1499938964844,0.6013326644897461,-9487.271484375,304.14019775390625,0.9990000128746032,0.7401168346405029,0.603948175907135,294.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.3934494256973266,0.050000000745058,0.0516926608979702,293.5124816894531,297.1499938964844,293.1499938964844,0.0082268845289945,-428.7369079589844,300.4559326171875,0.3934494256973266,0.050000000745058,0.0381800234317779,293.2213134765625,297.1499938964844,293.1499938964844,0.0765895918011665,-1954.092529296875,304.1566772460937,0.5770975351333618,0.1262494027614593,0.1242400184273719,293.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.3934494256973266,0.050000000745058,0.2452077269554138,291.1505126953125,291.1499938964844,268.9275207519531,267.10595703125,284.5746154785156,294.91522216796875,291.152587890625,1.0,0.3490233421325683,0.6729252338409424,0.6729252338409424,1.0,1.0,-1.2760870456695557,0.5077925324440002,0.7682945132255554,0.2563246786594391,0.0,0.0,0.3611413240432739,120.67898559570312,104.0,11.344780921936035,-8485.87109375,379.9651794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6497497558594,306.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.533203125,18000.0,0.0,0.0,0.1846625953912735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705347239971161,0.2705393135547638,-4.577115305437474e-06,0.0,0.0001874090667115,0.0,0.0,11.943437576293944,0.0,0.0,0.0,0.3018756210803985,4.0,0.0,1.0
398880,293.2231750488281,297.1499938964844,293.1499938964844,0.6013326644897461,-9487.271484375,304.14019775390625,0.9990000128746032,0.7401168346405029,0.603948175907135,294.7413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.3934494256973266,0.050000000745058,0.0516926608979702,293.5124816894531,297.1499938964844,293.1499938964844,0.0082268845289945,-428.7369079589844,300.4559326171875,0.3934494256973266,0.050000000745058,0.0381800234317779,293.2213134765625,297.1499938964844,293.1499938964844,0.0765895918011665,-1954.092529296875,304.1566772460937,0.5770975351333618,0.1262494027614593,0.1242400184273719,293.7036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485595703125,0.3934494256973266,0.050000000745058,0.2452077269554138,291.1505126953125,291.1499938964844,268.9275207519531,267.10595703125,284.5746154785156,294.91522216796875,291.152587890625,1.0,0.3490233421325683,0.6729252338409424,0.6729252338409424,1.0,1.0,-1.2760870456695557,0.5077925324440002,0.7682945132255554,0.2563246786594391,0.0,0.0,0.3611413240432739,120.67898559570312,104.0,11.344780921936035,-8485.87109375,379.9651794433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6497497558594,306.14959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.533203125,18000.0,0.0,0.0,0.1846625953912735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2705347239971161,0.2705393135547638,-4.577115305437474e-06,0.0,0.0001874090667115,0.0,0.0,11.943437576293944,0.0,0.0,0.0,0.3018756210803985,4.0,0.0,1.0
398940,293.212890625,297.1499938964844,293.1499938964844,0.5876925587654114,-9301.9521484375,304.16632080078125,0.9990000128746032,0.7403267025947571,0.5919947624206543,294.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.3966668248176574,0.050000000745058,0.0515254773199558,293.5135498046875,297.1499938964844,293.1499938964844,0.0080171087756752,-420.7466735839844,300.3340148925781,0.3966668248176574,0.050000000745058,0.0380565412342548,293.2193908691406,297.1499938964844,293.1499938964844,0.0751184374094009,-1925.498291015625,304.1568908691406,0.5787148475646973,0.1248272210359573,0.1226349994540214,293.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.3966668248176574,0.050000000745058,0.2444146871566772,291.1732788085937,291.1499938964844,268.9859924316406,267.1538391113281,284.6258850097656,294.8910827636719,291.1754150390625,1.0,0.3429385721683502,0.6724827885627747,0.6724827885627747,1.0,1.0,-1.2585158348083496,0.4987064898014068,0.7598093152046204,0.2559071779251098,0.0,0.0,0.3565104603767395,116.26603698730467,107.0,26.328474044799805,-8345.77734375,362.0975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5580444335937,306.0857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.109375,18000.0,0.0,0.0,0.1837769150733947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669609189033508,0.2669654786586761,-4.571782483253628e-06,0.0,0.0001865102094598,0.0,0.0,11.754130363464355,0.0,0.0,0.0,0.3011324405670166,4.0,0.0,1.0
399000,293.212890625,297.1499938964844,293.1499938964844,0.5876925587654114,-9301.9521484375,304.16632080078125,0.9990000128746032,0.7403267025947571,0.5919947624206543,294.71112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.3966668248176574,0.050000000745058,0.0515254773199558,293.5135498046875,297.1499938964844,293.1499938964844,0.0080171087756752,-420.7466735839844,300.3340148925781,0.3966668248176574,0.050000000745058,0.0380565412342548,293.2193908691406,297.1499938964844,293.1499938964844,0.0751184374094009,-1925.498291015625,304.1568908691406,0.5787148475646973,0.1248272210359573,0.1226349994540214,293.7020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.3966668248176574,0.050000000745058,0.2444146871566772,291.1732788085937,291.1499938964844,268.9859924316406,267.1538391113281,284.6258850097656,294.8910827636719,291.1754150390625,1.0,0.3429385721683502,0.6724827885627747,0.6724827885627747,1.0,1.0,-1.2585158348083496,0.4987064898014068,0.7598093152046204,0.2559071779251098,0.0,0.0,0.3565104603767395,116.26603698730467,107.0,26.328474044799805,-8345.77734375,362.0975341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5580444335937,306.0857849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18021.109375,18000.0,0.0,0.0,0.1837769150733947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669609189033508,0.2669654786586761,-4.571782483253628e-06,0.0,0.0001865102094598,0.0,0.0,11.754130363464355,0.0,0.0,0.0,0.3011324405670166,4.0,0.0,1.0
399060,293.1978759765625,297.1499938964844,293.1499938964844,0.5789871215820312,-9189.140625,304.17486572265625,0.9990000128746032,0.741783082485199,0.5849104523658752,294.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.3985379338264465,0.050000000745058,0.051427986472845,293.512451171875,297.1499938964844,293.1499938964844,0.0078381318598985,-413.9748840332031,300.21466064453125,0.3985379338264465,0.050000000745058,0.0379845350980758,293.2160339355469,297.1499938964844,293.1499938964844,0.0740664899349212,-1905.2918701171875,304.15631103515625,0.5792537927627563,0.123751051723957,0.1214502081274986,293.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.3985379338264465,0.050000000745058,0.2439522296190261,291.184814453125,291.1499938964844,269.0428161621094,267.20025634765625,284.6622619628906,294.8641662597656,291.18438720703125,1.0,0.3397692143917084,0.6722109913825989,0.6722109913825989,1.0,1.0,-1.2478256225585938,0.4930699169635772,0.7547556757926941,0.2560030817985534,0.0,0.0,0.3507512807846069,113.69776916503906,110.0,10.71914291381836,-8203.2109375,351.6709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5102233886719,306.0030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.212890625,18000.0,0.0,0.0,0.1827326565980911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610748410224914,0.2610794007778168,-4.556957719614729e-06,0.0,0.0001854504225775,0.0,0.0,11.430412292480469,0.0,0.0,0.0,0.2998371720314026,4.0,0.0,1.0
399120,293.1978759765625,297.1499938964844,293.1499938964844,0.5789871215820312,-9189.140625,304.17486572265625,0.9990000128746032,0.741783082485199,0.5849104523658752,294.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.3985379338264465,0.050000000745058,0.051427986472845,293.512451171875,297.1499938964844,293.1499938964844,0.0078381318598985,-413.9748840332031,300.21466064453125,0.3985379338264465,0.050000000745058,0.0379845350980758,293.2160339355469,297.1499938964844,293.1499938964844,0.0740664899349212,-1905.2918701171875,304.15631103515625,0.5792537927627563,0.123751051723957,0.1214502081274986,293.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1847839355469,0.3985379338264465,0.050000000745058,0.2439522296190261,291.184814453125,291.1499938964844,269.0428161621094,267.20025634765625,284.6622619628906,294.8641662597656,291.18438720703125,1.0,0.3397692143917084,0.6722109913825989,0.6722109913825989,1.0,1.0,-1.2478256225585938,0.4930699169635772,0.7547556757926941,0.2560030817985534,0.0,0.0,0.3507512807846069,113.69776916503906,110.0,10.71914291381836,-8203.2109375,351.6709899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5102233886719,306.0030517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18030.212890625,18000.0,0.0,0.0,0.1827326565980911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610748410224914,0.2610794007778168,-4.556957719614729e-06,0.0,0.0001854504225775,0.0,0.0,11.430412292480469,0.0,0.0,0.0,0.2998371720314026,4.0,0.0,1.0
399180,293.1878356933594,297.1499938964844,293.1499938964844,0.5755655765533447,-9148.6787109375,304.1720886230469,0.9990000128746032,0.7426148056983948,0.5821911692619324,294.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.3992526233196258,0.050000000745058,0.0513908714056015,293.5104064941406,297.1499938964844,293.1499938964844,0.007685727905482,-408.3643493652344,300.0931091308594,0.3992526233196258,0.050000000745058,0.0379571206867694,293.21240234375,297.1499938964844,293.1499938964844,0.0733200162649154,-1891.22412109375,304.15545654296875,0.5785252451896667,0.1228128001093864,0.1205053180456161,293.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.3992526233196258,0.050000000745058,0.2437761723995208,291.178955078125,291.1499938964844,269.09783935546875,267.2450256347656,284.6902160644531,294.8434753417969,291.17828369140625,1.0,0.3384886384010315,0.6719392538070679,0.6719392538070679,1.0,1.0,-1.243137001991272,0.4903336763381958,0.7528032660484314,0.2566986382007599,0.0,0.0,0.3472610116004944,112.7328643798828,113.0,-3.391232967376709,-8116.49267578125,347.48419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921264648437,305.9507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.67578125,18000.0,0.0,0.0,0.1815142929553985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571651935577392,0.2571697533130646,-4.543795512290672e-06,0.0,0.0001842139317886,0.0,0.0,11.20963191986084,0.0,0.0,0.0,0.2989170551300049,4.0,0.0,1.0
399240,293.1878356933594,297.1499938964844,293.1499938964844,0.5755655765533447,-9148.6787109375,304.1720886230469,0.9990000128746032,0.7426148056983948,0.5821911692619324,294.6527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.3992526233196258,0.050000000745058,0.0513908714056015,293.5104064941406,297.1499938964844,293.1499938964844,0.007685727905482,-408.3643493652344,300.0931091308594,0.3992526233196258,0.050000000745058,0.0379571206867694,293.21240234375,297.1499938964844,293.1499938964844,0.0733200162649154,-1891.22412109375,304.15545654296875,0.5785252451896667,0.1228128001093864,0.1205053180456161,293.69439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796569824219,0.3992526233196258,0.050000000745058,0.2437761723995208,291.178955078125,291.1499938964844,269.09783935546875,267.2450256347656,284.6902160644531,294.8434753417969,291.17828369140625,1.0,0.3384886384010315,0.6719392538070679,0.6719392538070679,1.0,1.0,-1.243137001991272,0.4903336763381958,0.7528032660484314,0.2566986382007599,0.0,0.0,0.3472610116004944,112.7328643798828,113.0,-3.391232967376709,-8116.49267578125,347.48419189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4921264648437,305.9507141113281,278.1499938964844,0.0,18000.0,313.1499938964844,18020.67578125,18000.0,0.0,0.0,0.1815142929553985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571651935577392,0.2571697533130646,-4.543795512290672e-06,0.0,0.0001842139317886,0.0,0.0,11.20963191986084,0.0,0.0,0.0,0.2989170551300049,4.0,0.0,1.0
399300,293.1846618652344,297.1499938964844,293.1499938964844,0.5751783847808838,-9146.068359375,304.1687927246094,0.9990000128746032,0.7427631616592407,0.5819989442825317,294.6414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.3993030786514282,0.050000000745058,0.0513882525265216,293.5093078613281,297.1499938964844,293.1499938964844,0.0076146819628775,-405.7397766113281,300.032470703125,0.3993030786514282,0.050000000745058,0.0379551872611045,293.2107238769531,297.1499938964844,293.1499938964844,0.0729807093739509,-1884.854736328125,304.15509033203125,0.5777574777603149,0.1223511695861816,0.1200665012001991,293.6922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.3993030786514282,0.050000000745058,0.2437637448310852,291.1751708984375,291.1499938964844,269.1246032714844,267.2667236328125,284.7024230957031,294.83544921875,291.1742858886719,1.0,0.3383986353874206,0.67180335521698,0.67180335521698,1.0,1.0,-1.2423585653305054,0.4897204935550689,0.7526381015777588,0.2572054266929626,0.0,0.0,0.345961183309555,112.67342376708984,113.0,-7.522621631622314,-8086.1650390625,347.0045471191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4868469238281,305.9305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,18017.044921875,18000.0,0.0,0.0,0.1808880865573883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557064294815063,0.2557109892368316,-4.5389110709948e-06,0.0,0.0001835784059949,0.0,0.0,11.127775192260742,0.0,0.0,0.0,0.2985749244689941,4.0,0.0,1.0
399360,293.1826171875,297.1499938964844,293.1499938964844,0.575556755065918,-9153.4365234375,304.1646728515625,0.9990000128746032,0.7427269220352173,0.5824400186538696,294.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.3991872072219848,0.050000000745058,0.0513942539691925,293.5082702636719,297.1499938964844,293.1499938964844,0.0075461585074663,-403.205322265625,299.9715576171875,0.3991872072219848,0.050000000745058,0.0379596203565597,293.2091979980469,297.1499938964844,293.1499938964844,0.0726507827639579,-1878.6756591796875,304.1547546386719,0.5767428278923035,0.1218805834650993,0.1196321696043014,293.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.3991872072219848,0.050000000745058,0.2437922209501266,291.1705017089844,291.1499938964844,269.1508483886719,267.2879638671875,284.7137451171875,294.8288269042969,291.1695556640625,1.0,0.3386054933071136,0.6716769337654114,0.6716769337654114,1.0,1.0,-1.2424129247665403,0.4895093441009521,0.7529036402702332,0.2578065693378448,0.0,0.0,0.3450601100921631,112.84283447265624,116.0,-10.460606575012209,-8063.8349609375,347.38751220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4817810058594,305.9134216308594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.15625,18000.0,0.0,0.0,0.1802702695131302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546091675758362,0.2546136975288391,-4.534989784588106e-06,0.0,0.0001829514076234,0.0,0.0,11.0657958984375,0.0,0.0,0.0,0.2983147203922272,4.0,0.0,1.0
