time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
399420,293.181640625,297.1499938964844,293.1499938964844,0.5781534910202026,-9191.6123046875,304.15545654296875,0.9990000128746032,0.7421064972877502,0.5848581194877625,294.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.3985516130924225,0.050000000745058,0.0514272563159465,293.5065612792969,297.1499938964844,293.1499938964844,0.0074140848591923,-398.2728271484375,299.84918212890625,0.3985516130924225,0.050000000745058,0.0379839949309825,293.20672607421875,297.1499938964844,293.1499938964844,0.0719762817025184,-1866.037841796875,304.154296875,0.5740556120872498,0.1208887472748756,0.11874470859766,293.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.3985516130924225,0.050000000745058,0.243948757648468,291.1610412597656,291.1499938964844,269.2016296386719,267.3289489746094,284.73443603515625,294.8193664550781,291.1601867675781,1.0,0.3397360146045685,0.6714242100715637,0.6714242100715637,1.0,1.0,-1.2445063591003418,0.4900352358818054,0.7544711232185364,0.2592409551143646,0.0,0.0,0.3442299664020538,113.73876190185548,119.0,-12.33510398864746,-8039.5029296875,350.2381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665222167969,305.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8515625,18000.0,0.0,0.0,0.1791237145662307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534496486186981,0.253454178571701,-4.530137630354147e-06,0.0,0.0001817878073779,0.0,0.0,10.998830795288086,0.0,0.0,0.0,0.2980264723300934,4.0,0.0,1.0
399480,293.181640625,297.1499938964844,293.1499938964844,0.5781534910202026,-9191.6123046875,304.15545654296875,0.9990000128746032,0.7421064972877502,0.5848581194877625,294.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.3985516130924225,0.050000000745058,0.0514272563159465,293.5065612792969,297.1499938964844,293.1499938964844,0.0074140848591923,-398.2728271484375,299.84918212890625,0.3985516130924225,0.050000000745058,0.0379839949309825,293.20672607421875,297.1499938964844,293.1499938964844,0.0719762817025184,-1866.037841796875,304.154296875,0.5740556120872498,0.1208887472748756,0.11874470859766,293.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620483398437,0.3985516130924225,0.050000000745058,0.243948757648468,291.1610412597656,291.1499938964844,269.2016296386719,267.3289489746094,284.73443603515625,294.8193664550781,291.1601867675781,1.0,0.3397360146045685,0.6714242100715637,0.6714242100715637,1.0,1.0,-1.2445063591003418,0.4900352358818054,0.7544711232185364,0.2592409551143646,0.0,0.0,0.3442299664020538,113.73876190185548,119.0,-12.33510398864746,-8039.5029296875,350.2381896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4665222167969,305.8855285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.8515625,18000.0,0.0,0.0,0.1791237145662307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534496486186981,0.253454178571701,-4.530137630354147e-06,0.0,0.0001817878073779,0.0,0.0,10.998830795288086,0.0,0.0,0.0,0.2980264723300934,4.0,0.0,1.0
399540,293.18426513671875,297.1499938964844,293.1499938964844,0.5826802253723145,-9253.7333984375,304.1461181640625,0.9990000128746032,0.7407772541046143,0.588857889175415,294.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.3974973261356354,0.050000000745058,0.0514821447432041,293.5054016113281,297.1499938964844,293.1499938964844,0.0072861751541495,-393.40966796875,299.7260437011719,0.3974973261356354,0.050000000745058,0.0380245372653007,293.2049560546875,297.1499938964844,293.1499938964844,0.0712467432022094,-1852.343017578125,304.1540832519531,0.5706174373626709,0.1198069974780082,0.1177998036146164,293.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.3974973261356354,0.050000000745058,0.2442091256380081,291.1527709960937,291.1499938964844,269.25,267.3677673339844,284.7533569335937,294.8143005371094,291.15203857421875,1.0,0.3416007161140442,0.6711714267730713,0.6711714267730713,1.0,1.0,-1.2486000061035156,0.4915134012699127,0.7570866346359253,0.2609221935272217,0.0,0.0,0.3444295823574066,115.21529388427734,122.0,-11.491780281066896,-8034.1650390625,355.2511901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388427734375,305.8594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.1781862527132034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533628940582275,0.2533674240112304,-4.52861513622338e-06,0.0,0.0001808364031603,0.0,0.0,10.991164207458496,0.0,0.0,0.0,0.2979841530323028,4.0,0.0,1.0
399600,293.18426513671875,297.1499938964844,293.1499938964844,0.5826802253723145,-9253.7333984375,304.1461181640625,0.9990000128746032,0.7407772541046143,0.588857889175415,294.6026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.3974973261356354,0.050000000745058,0.0514821447432041,293.5054016113281,297.1499938964844,293.1499938964844,0.0072861751541495,-393.40966796875,299.7260437011719,0.3974973261356354,0.050000000745058,0.0380245372653007,293.2049560546875,297.1499938964844,293.1499938964844,0.0712467432022094,-1852.343017578125,304.1540832519531,0.5706174373626709,0.1198069974780082,0.1177998036146164,293.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.3974973261356354,0.050000000745058,0.2442091256380081,291.1527709960937,291.1499938964844,269.25,267.3677673339844,284.7533569335937,294.8143005371094,291.15203857421875,1.0,0.3416007161140442,0.6711714267730713,0.6711714267730713,1.0,1.0,-1.2486000061035156,0.4915134012699127,0.7570866346359253,0.2609221935272217,0.0,0.0,0.3444295823574066,115.21529388427734,122.0,-11.491780281066896,-8034.1650390625,355.2511901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4388427734375,305.8594055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.173828125,18000.0,0.0,0.0,0.1781862527132034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2533628940582275,0.2533674240112304,-4.52861513622338e-06,0.0,0.0001808364031603,0.0,0.0,10.991164207458496,0.0,0.0,0.0,0.2979841530323028,4.0,0.0,1.0
399660,293.1898498535156,297.1499938964844,293.1499938964844,0.5886461734771729,-9333.1025390625,304.1374816894531,0.9990000128746032,0.7387789487838745,0.5939997434616089,294.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.3961333930492401,0.050000000745058,0.0515532568097114,293.5048522949219,297.1499938964844,293.1499938964844,0.0071606929413974,-388.5397033691406,299.60205078125,0.3961333930492401,0.050000000745058,0.0380770601332187,293.2039489746094,297.1499938964844,293.1499938964844,0.0704401433467865,-1837.1815185546875,304.1540832519531,0.5665688514709473,0.1186226829886436,0.1167763099074363,293.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.3961333930492401,0.050000000745058,0.2445464581251144,291.1461181640625,291.1499938964844,269.29656982421875,267.4049987792969,284.7723388671875,294.8128967285156,291.1455993652344,1.0,0.3439933359622955,0.6708046793937683,0.6708046793937683,1.0,1.0,-1.254096746444702,0.4936071634292602,0.7604895830154419,0.2628048956394195,0.0,0.0,0.3454087078571319,117.12311553955078,125.0,-9.272261619567873,-8041.34619140625,361.8663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39630126953125,305.8315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.833984375,18000.0,0.0,0.0,0.1775377243757248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541076838970184,0.2541122138500213,-4.529686520982068e-06,0.0,0.0001801782200345,0.0,0.0,11.029430389404297,0.0,0.0,0.0,0.2981325387954712,4.0,0.0,1.0
399720,293.1898498535156,297.1499938964844,293.1499938964844,0.5886461734771729,-9333.1025390625,304.1374816894531,0.9990000128746032,0.7387789487838745,0.5939997434616089,294.5938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.3961333930492401,0.050000000745058,0.0515532568097114,293.5048522949219,297.1499938964844,293.1499938964844,0.0071606929413974,-388.5397033691406,299.60205078125,0.3961333930492401,0.050000000745058,0.0380770601332187,293.2039489746094,297.1499938964844,293.1499938964844,0.0704401433467865,-1837.1815185546875,304.1540832519531,0.5665688514709473,0.1186226829886436,0.1167763099074363,293.6833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.3961333930492401,0.050000000745058,0.2445464581251144,291.1461181640625,291.1499938964844,269.29656982421875,267.4049987792969,284.7723388671875,294.8128967285156,291.1455993652344,1.0,0.3439933359622955,0.6708046793937683,0.6708046793937683,1.0,1.0,-1.254096746444702,0.4936071634292602,0.7604895830154419,0.2628048956394195,0.0,0.0,0.3454087078571319,117.12311553955078,125.0,-9.272261619567873,-8041.34619140625,361.8663330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39630126953125,305.8315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.833984375,18000.0,0.0,0.0,0.1775377243757248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2541076838970184,0.2541122138500213,-4.529686520982068e-06,0.0,0.0001801782200345,0.0,0.0,11.029430389404297,0.0,0.0,0.0,0.2981325387954712,4.0,0.0,1.0
399780,293.1978454589844,297.1499938964844,293.1499938964844,0.5956732630729675,-9424.7001953125,304.1300048828125,0.9990000128746032,0.7361551523208618,0.5999562740325928,294.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.3945350646972656,0.050000000745058,0.0516364090144634,293.5048217773437,297.1499938964844,293.1499938964844,0.0070369043387472,-383.6304321289063,299.47735595703125,0.3945350646972656,0.050000000745058,0.0381384752690792,293.2035827636719,297.1499938964844,293.1499938964844,0.069545991718769,-1820.3724365234373,304.1542053222656,0.5620300769805908,0.1173323094844818,0.115664541721344,293.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.3945350646972656,0.050000000745058,0.2449409067630767,291.1413879394531,291.1499938964844,269.3420715332031,267.4412536621094,284.7917175292969,294.8143920898437,291.1410522460937,1.0,0.3467611670494079,0.6704379916191101,0.6704379916191101,1.0,1.0,-1.26055908203125,0.4961256384849548,0.7644335031509399,0.264922022819519,0.0,0.0,0.3468908369541168,119.3522720336914,113.0,-6.873667240142822,-8055.78466796875,369.6761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,305.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1772252172231674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255410373210907,0.2554149031639099,-4.532629645837005e-06,0.0,0.0001798610610421,0.0,0.0,11.098944664001465,0.0,0.0,0.0,0.298412024974823,4.0,0.0,1.0
399840,293.1978454589844,297.1499938964844,293.1499938964844,0.5956732630729675,-9424.7001953125,304.1300048828125,0.9990000128746032,0.7361551523208618,0.5999562740325928,294.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.3945350646972656,0.050000000745058,0.0516364090144634,293.5048217773437,297.1499938964844,293.1499938964844,0.0070369043387472,-383.6304321289063,299.47735595703125,0.3945350646972656,0.050000000745058,0.0381384752690792,293.2035827636719,297.1499938964844,293.1499938964844,0.069545991718769,-1820.3724365234373,304.1542053222656,0.5620300769805908,0.1173323094844818,0.115664541721344,293.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.3945350646972656,0.050000000745058,0.2449409067630767,291.1413879394531,291.1499938964844,269.3420715332031,267.4412536621094,284.7917175292969,294.8143920898437,291.1410522460937,1.0,0.3467611670494079,0.6704379916191101,0.6704379916191101,1.0,1.0,-1.26055908203125,0.4961256384849548,0.7644335031509399,0.264922022819519,0.0,0.0,0.3468908369541168,119.3522720336914,113.0,-6.873667240142822,-8055.78466796875,369.6761779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.340087890625,305.7999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1772252172231674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255410373210907,0.2554149031639099,-4.532629645837005e-06,0.0,0.0001798610610421,0.0,0.0,11.098944664001465,0.0,0.0,0.0,0.298412024974823,4.0,0.0,1.0
399900,293.20086669921875,297.1499938964844,293.1499938964844,0.595262885093689,-9416.41796875,304.134521484375,0.9990000128746032,0.7349530458450317,0.5992251038551331,294.5852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.3947325348854065,0.050000000745058,0.0516261421144008,293.5048217773437,297.1499938964844,293.1499938964844,0.0069670272059738,-380.7378234863281,299.415771484375,0.3947325348854065,0.050000000745058,0.0381308943033218,293.2034912109375,297.1499938964844,293.1499938964844,0.0690138861536979,-1810.336181640625,304.1544189453125,0.5610331296920776,0.1166717708110809,0.1150280460715293,293.6830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410217285156,0.3947325348854065,0.050000000745058,0.2448921948671341,291.1412658691406,291.1499938964844,269.3643798828125,267.458984375,284.8077087402344,294.8144226074219,291.1421203613281,1.0,0.3460093736648559,0.670254647731781,0.670254647731781,1.0,1.0,-1.258844017982483,0.4950472712516784,0.7637967467308044,0.2653076946735382,0.0,0.0,0.3475155830383301,119.0875473022461,113.0,0.9476524591445924,-8050.43505859375,368.2952575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3086242675781,305.79351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.46875,18000.0,0.0,0.0,0.1771910935640335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561587691307068,0.2561632990837097,-4.534610525297467e-06,0.0,0.0001798264274839,0.0,0.0,11.13962745666504,0.0,0.0,0.0,0.2985748946666717,4.0,0.0,1.0
399960,293.2003173828125,297.1499938964844,293.1499938964844,0.591558039188385,-9364.2998046875,304.14410400390625,0.9990000128746032,0.7344084978103638,0.5959002375602722,294.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.3956258594989776,0.050000000745058,0.0515796691179275,293.5045471191406,297.1499938964844,293.1499938964844,0.0068897195160388,-377.3575744628906,299.35821533203125,0.3956258594989776,0.050000000745058,0.0380965694785118,293.2032165527344,297.1499938964844,293.1499938964844,0.0684050023555755,-1798.7451171875,304.1547241210937,0.560997724533081,0.1160484552383422,0.1143723279237747,293.68310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.3956258594989776,0.050000000745058,0.2446717470884323,291.1500549316406,291.1499938964844,269.3863830566406,267.4764709472656,284.8279113769531,294.81170654296875,291.1524353027344,1.0,0.3442206978797912,0.6700531840324402,0.6700531840324402,1.0,1.0,-1.253706932067871,0.4923543632030487,0.7613525390625,0.2651970386505127,0.0,0.0,0.3466731011867523,117.85889434814452,101.0,15.801589012145996,-8024.724609375,363.2512512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27899169921875,305.78924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0546875,18000.0,0.0,0.0,0.177200973033905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2561572194099426,0.2561617493629455,-4.536095730145462e-06,0.0,0.0001798364683054,0.0,0.0,11.143001556396484,0.0,0.0,0.0,0.2985858917236328,4.0,0.0,1.0
400020,293.18951416015625,297.1499938964844,293.1499938964844,0.5774118304252625,-9172.638671875,304.1697692871094,0.9990000128746032,0.7352984547615051,0.5837337374687195,294.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.3988471329212188,0.050000000745058,0.0514118336141109,293.5025634765625,297.1499938964844,293.1499938964844,0.0067273140884935,-370.0345458984375,299.2507019042969,0.3988471329212188,0.050000000745058,0.0379726029932498,293.2016296386719,297.1499938964844,293.1499938964844,0.0672131478786468,-1776.049072265625,304.1551208496094,0.5633029341697693,0.1150193512439727,0.1131559088826179,293.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.3988471329212188,0.050000000745058,0.2438755929470062,291.1763916015625,291.1499938964844,269.429443359375,267.5106201171875,284.8760681152344,294.7987365722656,291.1789855957031,1.0,0.3380706012248993,0.6696502566337585,0.6696502566337585,1.0,1.0,-1.236341118812561,0.4835906028747558,0.7527504563331604,0.264115422964096,0.0,0.0,0.3414041101932525,113.41316223144533,104.0,31.53899002075196,-7900.56201171875,345.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,305.7616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.072265625,18000.0,0.0,0.0,0.1771114617586136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523042559623718,0.2523087859153747,-4.530659680312965e-06,0.0,0.0001797456206986,0.0,0.0,10.945009231567385,0.0,0.0,0.0,0.2978133857250213,4.0,0.0,1.0
400080,293.18951416015625,297.1499938964844,293.1499938964844,0.5774118304252625,-9172.638671875,304.1697692871094,0.9990000128746032,0.7352984547615051,0.5837337374687195,294.57147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.3988471329212188,0.050000000745058,0.0514118336141109,293.5025634765625,297.1499938964844,293.1499938964844,0.0067273140884935,-370.0345458984375,299.2507019042969,0.3988471329212188,0.050000000745058,0.0379726029932498,293.2016296386719,297.1499938964844,293.1499938964844,0.0672131478786468,-1776.049072265625,304.1551208496094,0.5633029341697693,0.1150193512439727,0.1131559088826179,293.6825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17352294921875,0.3988471329212188,0.050000000745058,0.2438755929470062,291.1763916015625,291.1499938964844,269.429443359375,267.5106201171875,284.8760681152344,294.7987365722656,291.1789855957031,1.0,0.3380706012248993,0.6696502566337585,0.6696502566337585,1.0,1.0,-1.236341118812561,0.4835906028747558,0.7527504563331604,0.264115422964096,0.0,0.0,0.3414041101932525,113.41316223144533,104.0,31.53899002075196,-7900.56201171875,345.8289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2446594238281,305.7616882324219,278.1499938964844,0.0,18000.0,313.1499938964844,18022.072265625,18000.0,0.0,0.0,0.1771114617586136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2523042559623718,0.2523087859153747,-4.530659680312965e-06,0.0,0.0001797456206986,0.0,0.0,10.945009231567385,0.0,0.0,0.0,0.2978133857250213,4.0,0.0,1.0
400140,293.1744689941406,297.1499938964844,293.1499938964844,0.5681837201118469,-9053.16796875,304.17803955078125,0.9990000128746032,0.7373602390289307,0.5764345526695251,294.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19189453125,0.4007635712623596,0.050000000745058,0.0513128116726875,293.498779296875,297.1499938964844,293.1499938964844,0.0065877973102033,-363.7865295410156,299.1453857421875,0.4007635712623596,0.050000000745058,0.0378994680941104,293.1988830566406,297.1499938964844,293.1499938964844,0.0663841515779495,-1760.43896484375,304.15478515625,0.5644463300704956,0.1142679005861282,0.1122925356030464,293.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19189453125,0.4007635712623596,0.050000000745058,0.2434058934450149,291.1923828125,291.1499938964844,269.4711608886719,267.5435791015625,284.915283203125,294.7835693359375,291.1923828125,1.0,0.334846019744873,0.6692473292350769,0.6692473292350769,1.0,1.0,-1.2257670164108276,0.4779444336891174,0.7478225827217102,0.2642532885074615,0.0,0.0,0.3343487381935119,110.80939483642578,107.0,16.5432186126709,-7763.74365234375,335.6293334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610778808594,305.71343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2890625,18000.0,0.0,0.0,0.1765517741441726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456824481487274,0.2456869632005691,-4.515274667937774e-06,0.0,0.0001791776012396,0.0,0.0,10.594063758850098,0.0,0.0,0.0,0.2964155077934265,4.0,0.0,1.0
400200,293.1744689941406,297.1499938964844,293.1499938964844,0.5681837201118469,-9053.16796875,304.17803955078125,0.9990000128746032,0.7373602390289307,0.5764345526695251,294.5603942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19189453125,0.4007635712623596,0.050000000745058,0.0513128116726875,293.498779296875,297.1499938964844,293.1499938964844,0.0065877973102033,-363.7865295410156,299.1453857421875,0.4007635712623596,0.050000000745058,0.0378994680941104,293.1988830566406,297.1499938964844,293.1499938964844,0.0663841515779495,-1760.43896484375,304.15478515625,0.5644463300704956,0.1142679005861282,0.1122925356030464,293.6808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19189453125,0.4007635712623596,0.050000000745058,0.2434058934450149,291.1923828125,291.1499938964844,269.4711608886719,267.5435791015625,284.915283203125,294.7835693359375,291.1923828125,1.0,0.334846019744873,0.6692473292350769,0.6692473292350769,1.0,1.0,-1.2257670164108276,0.4779444336891174,0.7478225827217102,0.2642532885074615,0.0,0.0,0.3343487381935119,110.80939483642578,107.0,16.5432186126709,-7763.74365234375,335.6293334960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2610778808594,305.71343994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.2890625,18000.0,0.0,0.0,0.1765517741441726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456824481487274,0.2456869632005691,-4.515274667937774e-06,0.0,0.0001791776012396,0.0,0.0,10.594063758850098,0.0,0.0,0.0,0.2964155077934265,4.0,0.0,1.0
400260,293.1647033691406,297.1499938964844,293.1499938964844,0.5643426775932312,-9007.51953125,304.1749267578125,0.9990000128746032,0.7387281656265259,0.5735258460044861,294.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.4015278220176697,0.050000000745058,0.051273688673973,293.4942932128906,297.1499938964844,293.1499938964844,0.0064691146835684,-358.63446044921875,299.0360717773437,0.4015278220176697,0.050000000745058,0.0378705710172653,293.1960754394531,297.1499938964844,293.1499938964844,0.0658233165740966,-1750.125244140625,304.15411376953125,0.5642099380493164,0.1135988160967826,0.1116122454404831,293.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.4015278220176697,0.050000000745058,0.2432202994823455,291.189453125,291.1499938964844,269.511474609375,267.5753173828125,284.94708251953125,294.77362060546875,291.1889343261719,1.0,0.3335261940956116,0.6690945029258728,0.6690945029258728,1.0,1.0,-1.2211531400680542,0.4750956296920776,0.7460575103759766,0.2655506730079651,0.0,0.0,0.3292387723922729,109.80947875976562,110.0,0.4651504456996918,-7674.486328125,331.5054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,305.69244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.08984375,18000.0,0.0,0.0,0.1754908710718155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405464500188827,0.2405509501695633,-4.50006245955592e-06,0.0,0.0001781009341357,0.0,0.0,10.31760597229004,0.0,0.0,0.0,0.2952764332294464,4.0,0.0,1.0
400320,293.1647033691406,297.1499938964844,293.1499938964844,0.5643426775932312,-9007.51953125,304.1749267578125,0.9990000128746032,0.7387281656265259,0.5735258460044861,294.5521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.4015278220176697,0.050000000745058,0.051273688673973,293.4942932128906,297.1499938964844,293.1499938964844,0.0064691146835684,-358.63446044921875,299.0360717773437,0.4015278220176697,0.050000000745058,0.0378705710172653,293.1960754394531,297.1499938964844,293.1499938964844,0.0658233165740966,-1750.125244140625,304.15411376953125,0.5642099380493164,0.1135988160967826,0.1116122454404831,293.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1899108886719,0.4015278220176697,0.050000000745058,0.2432202994823455,291.189453125,291.1499938964844,269.511474609375,267.5753173828125,284.94708251953125,294.77362060546875,291.1889343261719,1.0,0.3335261940956116,0.6690945029258728,0.6690945029258728,1.0,1.0,-1.2211531400680542,0.4750956296920776,0.7460575103759766,0.2655506730079651,0.0,0.0,0.3292387723922729,109.80947875976562,110.0,0.4651504456996918,-7674.486328125,331.5054626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31298828125,305.69244384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.08984375,18000.0,0.0,0.0,0.1754908710718155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2405464500188827,0.2405509501695633,-4.50006245955592e-06,0.0,0.0001781009341357,0.0,0.0,10.31760597229004,0.0,0.0,0.0,0.2952764332294464,4.0,0.0,1.0
400380,293.159912109375,297.1499938964844,293.1499938964844,0.5640396475791931,-9008.822265625,304.16705322265625,0.9990000128746032,0.7393403649330139,0.5736267566680908,294.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4015012383460998,0.050000000745058,0.0512750260531902,293.482666015625,297.1499938964844,293.1499938964844,0.006388000678271,-355.15380859375,298.9457092285156,0.4015012383460998,0.050000000745058,0.0378715582191944,293.1937561035156,297.1499938964844,293.1499938964844,0.0653190240263938,-1740.9256591796875,304.1535949707031,0.562820315361023,0.1129032000899314,0.110965758562088,293.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4015012383460998,0.050000000745058,0.2432266473770141,291.1822204589844,291.1499938964844,269.55029296875,267.6058044433594,284.97381591796875,294.7666931152344,291.1812744140625,1.0,0.3336232006549835,0.6689417362213135,0.6689417362213135,1.0,1.0,-1.2205079793930054,0.4740912020206451,0.7464167475700378,0.2674765288829803,0.0,0.0,0.3253796100616455,109.88944244384766,113.0,-8.715920448303223,-7617.22412109375,331.3871765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749084472656,305.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.453125,18000.0,0.0,0.0,0.1740948408842086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366543114185333,0.2366587966680526,-4.488447302719578e-06,0.0,0.0001766841305652,0.0,0.0,10.109781265258787,0.0,0.0,0.0,0.2944169044494629,4.0,0.0,1.0
400440,293.159912109375,297.1499938964844,293.1499938964844,0.5640396475791931,-9008.822265625,304.16705322265625,0.9990000128746032,0.7393403649330139,0.5736267566680908,294.54718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4015012383460998,0.050000000745058,0.0512750260531902,293.482666015625,297.1499938964844,293.1499938964844,0.006388000678271,-355.15380859375,298.9457092285156,0.4015012383460998,0.050000000745058,0.0378715582191944,293.1937561035156,297.1499938964844,293.1499938964844,0.0653190240263938,-1740.9256591796875,304.1535949707031,0.562820315361023,0.1129032000899314,0.110965758562088,293.6759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.4015012383460998,0.050000000745058,0.2432266473770141,291.1822204589844,291.1499938964844,269.55029296875,267.6058044433594,284.97381591796875,294.7666931152344,291.1812744140625,1.0,0.3336232006549835,0.6689417362213135,0.6689417362213135,1.0,1.0,-1.2205079793930054,0.4740912020206451,0.7464167475700378,0.2674765288829803,0.0,0.0,0.3253796100616455,109.88944244384766,113.0,-8.715920448303223,-7617.22412109375,331.3871765136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3749084472656,305.68621826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18019.453125,18000.0,0.0,0.0,0.1740948408842086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366543114185333,0.2366587966680526,-4.488447302719578e-06,0.0,0.0001766841305652,0.0,0.0,10.109781265258787,0.0,0.0,0.0,0.2944169044494629,4.0,0.0,1.0
400500,293.15899658203125,297.1499938964844,293.1499938964844,0.5649645328521729,-9023.3984375,304.1622619628906,0.9990000128746032,0.7393916249275208,0.5745425820350647,294.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.4012604355812073,0.050000000745058,0.0512873157858848,293.47125244140625,297.1499938964844,293.1499938964844,0.0063659432344138,-354.2464294433594,298.91668701171875,0.4012604355812073,0.050000000745058,0.0378806367516517,293.1927490234375,297.1499938964844,293.1499938964844,0.0650736317038536,-1736.4698486328125,304.15338134765625,0.5617685914039612,0.1125433519482612,0.1106402799487114,293.6745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.4012604355812073,0.050000000745058,0.2432849407196045,291.17724609375,291.1499938964844,269.5691223144531,267.6205139160156,284.98486328125,294.7632141113281,291.1762084960937,1.0,0.3340763449668884,0.6688653230667114,0.6688653230667114,1.0,1.0,-1.2213119268417358,0.4741266965866089,0.7471852898597717,0.2685717046260834,0.0,0.0,0.3240631222724914,110.23819732666016,113.0,-11.54284954071045,-7599.94189453125,332.4664001464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40399169921875,305.6864929199219,278.1499938964844,0.0,18000.0,313.1499938964844,18015.654296875,18000.0,0.0,0.0,0.173324167728424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2352549582719802,0.2352594435214996,-4.483989869186189e-06,0.0,0.0001759020087774,0.0,0.0,10.0348539352417,0.0,0.0,0.0,0.2941044569015503,4.0,0.0,1.0
400560,293.1589050292969,297.1499938964844,293.1499938964844,0.5664685368537903,-9045.2958984375,304.1573181152344,0.9990000128746032,0.7392984628677368,0.5759252309799194,294.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4008971452713012,0.050000000745058,0.0513059087097644,293.4582214355469,297.1499938964844,293.1499938964844,0.0063506653532385,-353.64361572265625,298.8939208984375,0.4008971452713012,0.050000000745058,0.0378943681716918,293.1918334960937,297.1499938964844,293.1499938964844,0.0648323073983192,-1732.093017578125,304.1531982421875,0.5605357885360718,0.1121838986873626,0.1103184446692466,293.6728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17315673828125,0.4008971452713012,0.050000000745058,0.2433731406927108,291.17205810546875,291.1499938964844,269.5875549316406,267.6349182128906,284.9949951171875,294.76025390625,291.1710205078125,1.0,0.3347476124763489,0.6687329411506653,0.6687329411506653,1.0,1.0,-1.2227298021316528,0.4744495749473572,0.7482802271842957,0.2696912586688995,0.0,0.0,0.323114275932312,110.75373840332033,116.0,-13.043937683105469,-7589.10986328125,334.1656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42938232421875,305.6879577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18011.966796875,18000.0,0.0,0.0,0.1725361943244934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342137694358825,0.2342182397842407,-4.480490588321118e-06,0.0,0.0001751023082761,0.0,0.0,9.978854179382324,0.0,0.0,0.0,0.2938686609268188,4.0,0.0,1.0
400620,293.16070556640625,297.1499938964844,293.1499938964844,0.570916473865509,-9106.9169921875,304.1474914550781,0.9990000128746032,0.7387112379074097,0.5798347592353821,294.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.3998707830905914,0.050000000745058,0.0513587296009063,293.43023681640625,297.1499938964844,293.1499938964844,0.0063333720900118,-353.0301818847656,298.8605041503906,0.3998707830905914,0.050000000745058,0.0379333831369876,293.19012451171875,297.1499938964844,293.1499938964844,0.0643639713525772,-1723.604736328125,304.1529235839844,0.5576568245887756,0.1114697456359863,0.1096945852041244,293.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.3998707830905914,0.050000000745058,0.2436236888170242,291.1619567871094,291.1499938964844,269.6231384277344,267.6626281738281,285.0121765136719,294.7565612792969,291.1609802246094,1.0,0.3366237580776214,0.6684682369232178,0.6684682369232178,1.0,1.0,-1.2270845174789429,0.4758807122707367,0.7512038350105286,0.2719152271747589,0.0,0.0,0.3222005069255829,112.19564819335938,119.0,-13.836623191833496,-7582.70166015625,339.1098937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4637756347656,305.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.513671875,18000.0,0.0,0.0,0.1709983348846435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330595105886459,0.2330639958381652,-4.476089998206589e-06,0.0,0.0001735415717121,0.0,0.0,9.915813446044922,0.0,0.0,0.0,0.2935982346534729,4.0,0.0,1.0
400680,293.16070556640625,297.1499938964844,293.1499938964844,0.570916473865509,-9106.9169921875,304.1474914550781,0.9990000128746032,0.7387112379074097,0.5798347592353821,294.5450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.3998707830905914,0.050000000745058,0.0513587296009063,293.43023681640625,297.1499938964844,293.1499938964844,0.0063333720900118,-353.0301818847656,298.8605041503906,0.3998707830905914,0.050000000745058,0.0379333831369876,293.19012451171875,297.1499938964844,293.1499938964844,0.0643639713525772,-1723.604736328125,304.1529235839844,0.5576568245887756,0.1114697456359863,0.1096945852041244,293.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630554199219,0.3998707830905914,0.050000000745058,0.2436236888170242,291.1619567871094,291.1499938964844,269.6231384277344,267.6626281738281,285.0121765136719,294.7565612792969,291.1609802246094,1.0,0.3366237580776214,0.6684682369232178,0.6684682369232178,1.0,1.0,-1.2270845174789429,0.4758807122707367,0.7512038350105286,0.2719152271747589,0.0,0.0,0.3222005069255829,112.19564819335938,119.0,-13.836623191833496,-7582.70166015625,339.1098937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4637756347656,305.689208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.513671875,18000.0,0.0,0.0,0.1709983348846435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330595105886459,0.2330639958381652,-4.476089998206589e-06,0.0,0.0001735415717121,0.0,0.0,9.915813446044922,0.0,0.0,0.0,0.2935982346534729,4.0,0.0,1.0
400740,293.1648254394531,297.1499938964844,293.1499938964844,0.5769121050834656,-9187.2431640625,304.13836669921875,0.9990000128746032,0.7376108765602112,0.5849270224571228,294.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3985330164432525,0.050000000745058,0.0514280721545219,293.402099609375,297.1499938964844,293.1499938964844,0.0063279531896114,-352.94744873046875,298.8374938964844,0.3985330164432525,0.050000000745058,0.0379845984280109,293.1886901855469,297.1499938964844,293.1499938964844,0.0639030486345291,-1715.2532958984375,304.1527099609375,0.5543516278266907,0.1107472404837608,0.1090841591358184,293.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3985330164432525,0.050000000745058,0.2439526319503784,291.15240478515625,291.1499938964844,269.6570129394531,267.6888427734375,285.0252380371094,294.75640869140625,291.1515197753906,1.0,0.339045763015747,0.6682034730911255,0.6682034730911255,1.0,1.0,-1.2330036163330078,0.4781912267208099,0.7548124194145203,0.273915559053421,0.0,0.0,0.3225297331809997,114.06588745117188,122.0,-13.311399459838867,-7592.9267578125,345.6893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715576171875,305.68438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.1696415543556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233039304614067,0.2330437749624252,-4.474738943827106e-06,0.0,0.0001721646112855,0.0,0.0,9.912019729614258,0.0,0.0,0.0,0.2935709059238434,4.0,0.0,1.0
400800,293.1648254394531,297.1499938964844,293.1499938964844,0.5769121050834656,-9187.2431640625,304.13836669921875,0.9990000128746032,0.7376108765602112,0.5849270224571228,294.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3985330164432525,0.050000000745058,0.0514280721545219,293.402099609375,297.1499938964844,293.1499938964844,0.0063279531896114,-352.94744873046875,298.8374938964844,0.3985330164432525,0.050000000745058,0.0379845984280109,293.1886901855469,297.1499938964844,293.1499938964844,0.0639030486345291,-1715.2532958984375,304.1527099609375,0.5543516278266907,0.1107472404837608,0.1090841591358184,293.6656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3985330164432525,0.050000000745058,0.2439526319503784,291.15240478515625,291.1499938964844,269.6570129394531,267.6888427734375,285.0252380371094,294.75640869140625,291.1515197753906,1.0,0.339045763015747,0.6682034730911255,0.6682034730911255,1.0,1.0,-1.2330036163330078,0.4781912267208099,0.7548124194145203,0.273915559053421,0.0,0.0,0.3225297331809997,114.06588745117188,122.0,-13.311399459838867,-7592.9267578125,345.6893310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4715576171875,305.68438720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.765625,18000.0,0.0,0.0,0.1696415543556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.233039304614067,0.2330437749624252,-4.474738943827106e-06,0.0,0.0001721646112855,0.0,0.0,9.912019729614258,0.0,0.0,0.0,0.2935709059238434,4.0,0.0,1.0
400860,293.1708984375,297.1499938964844,293.1499938964844,0.5840799808502197,-9281.2724609375,304.1303405761719,0.9990000128746032,0.736004650592804,0.5908849835395813,294.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.3969605565071106,0.050000000745058,0.0515099838376045,293.3752746582031,297.1499938964844,293.1499938964844,0.0063296761363744,-353.17822265625,298.8209228515625,0.3969605565071106,0.050000000745058,0.0380450971424579,293.18756103515625,297.1499938964844,293.1499938964844,0.0634257867932319,-1706.594482421875,304.1526184082031,0.5507115125656128,0.1099931299686431,0.1084621846675872,293.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.3969605565071106,0.050000000745058,0.244341179728508,291.1437683105469,291.1499938964844,269.6890869140625,267.71356201171875,285.03466796875,294.760009765625,291.1430053710937,1.0,0.3418587744235992,0.6678507328033447,0.6678507328033447,1.0,1.0,-1.2400457859039309,0.4811956286430359,0.7588502168655396,0.2754508256912231,0.0,0.0,0.3239472508430481,116.25423431396484,125.0,-12.0800199508667,-7616.25537109375,353.50799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506530761719,305.6713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.666015625,18000.0,0.0,0.0,0.1685983091592788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340316325426101,0.2340361177921295,-4.476113190321485e-06,0.0,0.0001711058575892,0.0,0.0,9.96108341217041,0.0,0.0,0.0,0.2937602698802948,4.0,0.0,1.0
400920,293.1708984375,297.1499938964844,293.1499938964844,0.5840799808502197,-9281.2724609375,304.1303405761719,0.9990000128746032,0.736004650592804,0.5908849835395813,294.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.3969605565071106,0.050000000745058,0.0515099838376045,293.3752746582031,297.1499938964844,293.1499938964844,0.0063296761363744,-353.17822265625,298.8209228515625,0.3969605565071106,0.050000000745058,0.0380450971424579,293.18756103515625,297.1499938964844,293.1499938964844,0.0634257867932319,-1706.594482421875,304.1526184082031,0.5507115125656128,0.1099931299686431,0.1084621846675872,293.6624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.3969605565071106,0.050000000745058,0.244341179728508,291.1437683105469,291.1499938964844,269.6890869140625,267.71356201171875,285.03466796875,294.760009765625,291.1430053710937,1.0,0.3418587744235992,0.6678507328033447,0.6678507328033447,1.0,1.0,-1.2400457859039309,0.4811956286430359,0.7588502168655396,0.2754508256912231,0.0,0.0,0.3239472508430481,116.25423431396484,125.0,-12.0800199508667,-7616.25537109375,353.50799560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4506530761719,305.6713256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.666015625,18000.0,0.0,0.0,0.1685983091592788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340316325426101,0.2340361177921295,-4.476113190321485e-06,0.0,0.0001711058575892,0.0,0.0,9.96108341217041,0.0,0.0,0.0,0.2937602698802948,4.0,0.0,1.0
400980,293.1787414550781,297.1499938964844,293.1499938964844,0.5921533107757568,-9385.5244140625,304.1234741210937,0.9990000128746032,0.7338868379592896,0.5974812507629395,294.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.3952016234397888,0.050000000745058,0.0516016483306884,293.3507995605469,297.1499938964844,293.1499938964844,0.0063349297270178,-353.56011962890625,298.8075866699219,0.3952016234397888,0.050000000745058,0.0381128005683422,293.1868591308594,297.1499938964844,293.1499938964844,0.0629109069705009,-1697.240234375,304.152587890625,0.5467906594276428,0.1091845259070396,0.1078036949038505,293.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.3952016234397888,0.050000000745058,0.2447759956121444,291.1360778808594,291.1499938964844,269.7192687988281,267.73663330078125,285.0399169921875,294.7673645019531,291.1354064941406,1.0,0.3449506461620331,0.667497992515564,0.667497992515564,1.0,1.0,-1.2478861808776855,0.4848019182682037,0.7630842328071594,0.2763836681842804,0.0,0.0,0.3263323009014129,118.68171691894533,113.0,-10.836370468139648,-7650.4501953125,362.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4021301269531,305.6493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.087890625,18000.0,0.0,0.0,0.1679716855287552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359245717525482,0.2359290570020675,-4.47992761110072e-06,0.0,0.0001704699097899,0.0,0.0,10.057432174682615,0.0,0.0,0.0,0.2941440343856811,4.0,0.0,1.0
401040,293.1787414550781,297.1499938964844,293.1499938964844,0.5921533107757568,-9385.5244140625,304.1234741210937,0.9990000128746032,0.7338868379592896,0.5974812507629395,294.566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.3952016234397888,0.050000000745058,0.0516016483306884,293.3507995605469,297.1499938964844,293.1499938964844,0.0063349297270178,-353.56011962890625,298.8075866699219,0.3952016234397888,0.050000000745058,0.0381128005683422,293.1868591308594,297.1499938964844,293.1499938964844,0.0629109069705009,-1697.240234375,304.152587890625,0.5467906594276428,0.1091845259070396,0.1078036949038505,293.6600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13690185546875,0.3952016234397888,0.050000000745058,0.2447759956121444,291.1360778808594,291.1499938964844,269.7192687988281,267.73663330078125,285.0399169921875,294.7673645019531,291.1354064941406,1.0,0.3449506461620331,0.667497992515564,0.667497992515564,1.0,1.0,-1.2478861808776855,0.4848019182682037,0.7630842328071594,0.2763836681842804,0.0,0.0,0.3263323009014129,118.68171691894533,113.0,-10.836370468139648,-7650.4501953125,362.280517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4021301269531,305.6493835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.087890625,18000.0,0.0,0.0,0.1679716855287552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359245717525482,0.2359290570020675,-4.47992761110072e-06,0.0,0.0001704699097899,0.0,0.0,10.057432174682615,0.0,0.0,0.0,0.2941440343856811,4.0,0.0,1.0
401100,293.1815795898437,297.1499938964844,293.1499938964844,0.5922194123268127,-9382.908203125,304.1282958984375,0.9990000128746032,0.7329655289649963,0.597018837928772,294.5721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.3953257799148559,0.050000000745058,0.0515951812267303,293.3390808105469,297.1499938964844,293.1499938964844,0.0063326125964522,-353.4701538085937,298.8034973144531,0.3953257799148559,0.050000000745058,0.0381080247461795,293.1865539550781,297.1499938964844,293.1499938964844,0.0625803992152214,-1691.1822509765625,304.1527404785156,0.5461288690567017,0.1087764352560043,0.1074066236615181,293.6590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.3953257799148559,0.050000000745058,0.2447453290224075,291.1342468261719,291.1499938964844,269.733642578125,267.74755859375,285.0478820800781,294.7704772949219,291.134765625,1.0,0.3443328440189361,0.6673216223716736,0.6673216223716736,1.0,1.0,-1.2468101978302002,0.4843113422393799,0.7624989151954651,0.2759464979171753,0.0,0.0,0.3275947272777557,118.49716186523438,113.0,-3.344841480255127,-7657.52294921875,361.3848571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36932373046875,305.6463317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.541015625,18000.0,0.0,0.0,0.1678278148174286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371292561292648,0.2371337413787841,-4.482682925299741e-06,0.0,0.0001703238958725,0.0,0.0,10.11961841583252,0.0,0.0,0.0,0.2943919897079468,4.0,0.0,1.0
401160,293.1807861328125,297.1499938964844,293.1499938964844,0.5889638066291809,-9336.076171875,304.1382141113281,0.9990000128746032,0.7327173352241516,0.5939397811889648,294.57666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.3961490094661712,0.050000000745058,0.051552303135395,293.3268127441406,297.1499938964844,293.1499938964844,0.0063261301256716,-353.055419921875,298.806640625,0.3961490094661712,0.050000000745058,0.0380763560533523,293.1860656738281,297.1499938964844,293.1499938964844,0.0621805004775524,-1683.73193359375,304.1529541015625,0.5464324951171875,0.1084112301468849,0.1069957837462425,293.6581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.3961490094661712,0.050000000745058,0.2445419281721115,291.141357421875,291.1499938964844,269.7474975585937,267.7580871582031,285.0588073730469,294.7702941894531,291.1434020996094,1.0,0.3426628410816192,0.6671229004859924,0.6671229004859924,1.0,1.0,-1.242289662361145,0.4822602570056915,0.7600294351577759,0.2747963964939117,0.0,0.0,0.3275026381015777,117.33698272705078,101.0,11.287781715393066,-7646.1357421875,356.8276062011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33465576171875,305.6443176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.25390625,18000.0,0.0,0.0,0.1677709221839904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2377429902553558,0.2377474755048751,-4.485335921344813e-06,0.0,0.0001702661538729,0.0,0.0,10.154044151306152,0.0,0.0,0.0,0.2945291101932525,4.0,0.0,1.0
