time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
401220,293.1692810058594,297.1499938964844,293.1499938964844,0.5756956934928894,-9154.771484375,304.16436767578125,0.9990000128746032,0.7342424392700195,0.5822295546531677,294.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.3992421627044678,0.050000000745058,0.0513912625610828,293.301513671875,297.1499938964844,293.1499938964844,0.0063070114701986,-351.8253479003906,298.8246154785156,0.3992421627044678,0.050000000745058,0.0379574112594127,293.1839904785156,297.1499938964844,293.1499938964844,0.0614312514662742,-1669.724365234375,304.1531982421875,0.5494517087936401,0.1079176589846611,0.1062862202525138,293.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.3992421627044678,0.050000000745058,0.2437780350446701,291.16363525390625,291.1499938964844,269.773681640625,267.7778015136719,285.0824584960937,294.7611083984375,291.165771484375,1.0,0.3367145657539367,0.6667255759239197,0.6667255759239197,1.0,1.0,-1.2261319160461426,0.4750277996063232,0.7511041164398193,0.270821064710617,0.0,0.0,0.3241910636425018,112.99592590332033,104.0,25.75711250305176,-7557.01708984375,340.35113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27960205078125,305.6167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.341796875,18000.0,0.0,0.0,0.1677034199237823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357226014137268,0.2357270866632461,-4.484214969124878e-06,0.0,0.0001701976580079,0.0,0.0,10.057168006896973,0.0,0.0,0.0,0.2941691875457763,4.0,0.0,1.0
401280,293.1692810058594,297.1499938964844,293.1499938964844,0.5756956934928894,-9154.771484375,304.16436767578125,0.9990000128746032,0.7342424392700195,0.5822295546531677,294.5805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.3992421627044678,0.050000000745058,0.0513912625610828,293.301513671875,297.1499938964844,293.1499938964844,0.0063070114701986,-351.8253479003906,298.8246154785156,0.3992421627044678,0.050000000745058,0.0379574112594127,293.1839904785156,297.1499938964844,293.1499938964844,0.0614312514662742,-1669.724365234375,304.1531982421875,0.5494517087936401,0.1079176589846611,0.1062862202525138,293.6554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1612548828125,0.3992421627044678,0.050000000745058,0.2437780350446701,291.16363525390625,291.1499938964844,269.773681640625,267.7778015136719,285.0824584960937,294.7611083984375,291.165771484375,1.0,0.3367145657539367,0.6667255759239197,0.6667255759239197,1.0,1.0,-1.2261319160461426,0.4750277996063232,0.7511041164398193,0.270821064710617,0.0,0.0,0.3241910636425018,112.99592590332033,104.0,25.75711250305176,-7557.01708984375,340.35113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27960205078125,305.6167907714844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.341796875,18000.0,0.0,0.0,0.1677034199237823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357226014137268,0.2357270866632461,-4.484214969124878e-06,0.0,0.0001701976580079,0.0,0.0,10.057168006896973,0.0,0.0,0.0,0.2941691875457763,4.0,0.0,1.0
401340,293.15338134765625,297.1499938964844,293.1499938964844,0.5673267841339111,-9045.6298828125,304.1730041503906,0.9990000128746032,0.7369847893714905,0.5753608345985413,294.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.4010455310344696,0.050000000745058,0.0512983314692974,293.27740478515625,297.1499938964844,293.1499938964844,0.0063044987618923,-351.5364685058594,298.8435974121094,0.4010455310344696,0.050000000745058,0.0378887727856636,293.1806640625,297.1499938964844,293.1499938964844,0.0610755756497383,-1663.159423828125,304.1527099609375,0.5514503121376038,0.1077269613742828,0.1059537306427955,293.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.4010455310344696,0.050000000745058,0.2433371990919113,291.1747741699219,291.1499938964844,269.7977294921875,267.79571533203125,285.0902709960937,294.7496643066406,291.17431640625,1.0,0.3336603939533233,0.6663281917572021,0.6663281917572021,1.0,1.0,-1.2167580127716064,0.4711893796920776,0.745568573474884,0.2672051191329956,0.0,0.0,0.3198114335536957,110.45743560791016,107.0,10.086739540100098,-7462.849609375,330.9130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.5661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.767578125,18000.0,0.0,0.0,0.1674106568098068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316928505897522,0.2316973209381103,-4.475622063182527e-06,0.0,0.0001699005370028,0.0,0.0,9.85133934020996,0.0,0.0,0.0,0.2933612167835235,4.0,0.0,1.0
401400,293.15338134765625,297.1499938964844,293.1499938964844,0.5673267841339111,-9045.6298828125,304.1730041503906,0.9990000128746032,0.7369847893714905,0.5753608345985413,294.5816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.4010455310344696,0.050000000745058,0.0512983314692974,293.27740478515625,297.1499938964844,293.1499938964844,0.0063044987618923,-351.5364685058594,298.8435974121094,0.4010455310344696,0.050000000745058,0.0378887727856636,293.1806640625,297.1499938964844,293.1499938964844,0.0610755756497383,-1663.159423828125,304.1527099609375,0.5514503121376038,0.1077269613742828,0.1059537306427955,293.6513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.4010455310344696,0.050000000745058,0.2433371990919113,291.1747741699219,291.1499938964844,269.7977294921875,267.79571533203125,285.0902709960937,294.7496643066406,291.17431640625,1.0,0.3336603939533233,0.6663281917572021,0.6663281917572021,1.0,1.0,-1.2167580127716064,0.4711893796920776,0.745568573474884,0.2672051191329956,0.0,0.0,0.3198114335536957,110.45743560791016,107.0,10.086739540100098,-7462.849609375,330.9130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.5661926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18018.767578125,18000.0,0.0,0.0,0.1674106568098068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2316928505897522,0.2316973209381103,-4.475622063182527e-06,0.0,0.0001699005370028,0.0,0.0,9.85133934020996,0.0,0.0,0.0,0.2933612167835235,4.0,0.0,1.0
401460,293.1428527832031,297.1499938964844,293.1499938964844,0.5642802119255066,-9009.611328125,304.17022705078125,0.9990000128746032,0.7390453219413757,0.5728703141212463,294.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4017003774642944,0.050000000745058,0.0512649267911911,293.2561950683594,297.1499938964844,293.1499938964844,0.0063168667256832,-352.1696472167969,298.8553466796875,0.4017003774642944,0.050000000745058,0.0378641001880168,293.1773376464844,297.1499938964844,293.1499938964844,0.0609958209097385,-1661.8751220703125,304.1519470214844,0.5521511435508728,0.1076278910040855,0.1058179214596748,293.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4017003774642944,0.050000000745058,0.2431787401437759,291.1676330566406,291.1499938964844,269.819580078125,267.811767578125,285.08746337890625,294.7455444335937,291.166748046875,1.0,0.3324923515319824,0.6661569476127625,0.6661569476127625,1.0,1.0,-1.213342785835266,0.4703244864940643,0.7430182695388794,0.2641697525978088,0.0,0.0,0.3178995847702026,109.49925994873048,110.0,-5.267937660217285,-7421.11181640625,327.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,305.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.345703125,18000.0,0.0,0.0,0.1668899655342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295123487710952,0.2295168191194534,-4.468226507015061e-06,0.0,0.0001693720987532,0.0,0.0,9.734857559204102,0.0,0.0,0.0,0.2928724884986877,4.0,0.0,1.0
401520,293.1428527832031,297.1499938964844,293.1499938964844,0.5642802119255066,-9009.611328125,304.17022705078125,0.9990000128746032,0.7390453219413757,0.5728703141212463,294.58721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4017003774642944,0.050000000745058,0.0512649267911911,293.2561950683594,297.1499938964844,293.1499938964844,0.0063168667256832,-352.1696472167969,298.8553466796875,0.4017003774642944,0.050000000745058,0.0378641001880168,293.1773376464844,297.1499938964844,293.1499938964844,0.0609958209097385,-1661.8751220703125,304.1519470214844,0.5521511435508728,0.1076278910040855,0.1058179214596748,293.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4017003774642944,0.050000000745058,0.2431787401437759,291.1676330566406,291.1499938964844,269.819580078125,267.811767578125,285.08746337890625,294.7455444335937,291.166748046875,1.0,0.3324923515319824,0.6661569476127625,0.6661569476127625,1.0,1.0,-1.213342785835266,0.4703244864940643,0.7430182695388794,0.2641697525978088,0.0,0.0,0.3178995847702026,109.49925994873048,110.0,-5.267937660217285,-7421.11181640625,327.4351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,305.5418701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.345703125,18000.0,0.0,0.0,0.1668899655342102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2295123487710952,0.2295168191194534,-4.468226507015061e-06,0.0,0.0001693720987532,0.0,0.0,9.734857559204102,0.0,0.0,0.0,0.2928724884986877,4.0,0.0,1.0
401580,293.1375427246094,297.1499938964844,293.1499938964844,0.564690887928009,-9019.56640625,304.1627197265625,0.9990000128746032,0.7403157353401184,0.5733790397644043,294.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4015666544437408,0.050000000745058,0.0512717813253402,293.2379455566406,297.1499938964844,293.1499938964844,0.0063349176198244,-353.1155700683594,298.8650207519531,0.4015666544437408,0.050000000745058,0.0378691628575325,293.17462158203125,297.1499938964844,293.1499938964844,0.0609576143324375,-1661.369140625,304.1513671875,0.551704466342926,0.1074833795428276,0.1057058796286583,293.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4015666544437408,0.050000000745058,0.2432112544775009,291.1574401855469,291.1499938964844,269.8391418457031,267.825927734375,285.0792236328125,294.7486267089844,291.15631103515625,1.0,0.3327253460884094,0.665985643863678,0.665985643863678,1.0,1.0,-1.2138700485229492,0.4714146256446838,0.7424554228782654,0.2613581418991089,0.0,0.0,0.3175573945045471,109.60508728027344,113.0,-12.704166412353516,-7414.0078125,327.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,305.5319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.1663158535957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287863492965698,0.2287908047437667,-4.46476860815892e-06,0.0,0.0001687894400674,0.0,0.0,9.694128036499023,0.0,0.0,0.0,0.2926922142505646,4.0,0.0,1.0
401640,293.1375427246094,297.1499938964844,293.1499938964844,0.564690887928009,-9019.56640625,304.1627197265625,0.9990000128746032,0.7403157353401184,0.5733790397644043,294.5982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4015666544437408,0.050000000745058,0.0512717813253402,293.2379455566406,297.1499938964844,293.1499938964844,0.0063349176198244,-353.1155700683594,298.8650207519531,0.4015666544437408,0.050000000745058,0.0378691628575325,293.17462158203125,297.1499938964844,293.1499938964844,0.0609576143324375,-1661.369140625,304.1513671875,0.551704466342926,0.1074833795428276,0.1057058796286583,293.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.4015666544437408,0.050000000745058,0.2432112544775009,291.1574401855469,291.1499938964844,269.8391418457031,267.825927734375,285.0792236328125,294.7486267089844,291.15631103515625,1.0,0.3327253460884094,0.665985643863678,0.665985643863678,1.0,1.0,-1.2138700485229492,0.4714146256446838,0.7424554228782654,0.2613581418991089,0.0,0.0,0.3175573945045471,109.60508728027344,113.0,-12.704166412353516,-7414.0078125,327.88525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2764892578125,305.5319519042969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.091796875,18000.0,0.0,0.0,0.1663158535957336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287863492965698,0.2287908047437667,-4.46476860815892e-06,0.0,0.0001687894400674,0.0,0.0,9.694128036499023,0.0,0.0,0.0,0.2926922142505646,4.0,0.0,1.0
401700,293.1366577148437,297.1499938964844,293.1499938964844,0.5659351348876953,-9037.986328125,304.1581726074219,0.9990000128746032,0.7406445145606995,0.5745026469230652,294.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4012713134288788,0.050000000745058,0.0512868799269199,293.2299194335937,297.1499938964844,293.1499938964844,0.0063452604226768,-353.6590576171875,298.8690795898437,0.4012713134288788,0.050000000745058,0.037880316376686,293.1736145019531,297.1499938964844,293.1499938964844,0.0609245151281356,-1660.858154296875,304.15118408203125,0.5510886311531067,0.1073706373572349,0.1056288629770279,293.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15301513671875,0.4012713134288788,0.050000000745058,0.2432828694581985,291.1517944335937,291.1499938964844,269.8480529785156,267.832275390625,285.07373046875,294.7526550292969,291.15069580078125,1.0,0.333244115114212,0.6658999919891357,0.6658999919891357,1.0,1.0,-1.2152427434921265,0.4725129604339599,0.7427297830581665,0.259997010231018,0.0,0.0,0.3180062174797058,109.965576171875,113.0,-14.179917335510254,-7421.68408203125,329.2320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2769775390625,305.5303649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.419921875,18000.0,0.0,0.0,0.1660569608211517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289815545082092,0.2289860248565673,-4.464426638151053e-06,0.0,0.000168526705238,0.0,0.0,9.702431678771973,0.0,0.0,0.0,0.2927181720733642,4.0,0.0,1.0
401760,293.13690185546875,297.1499938964844,293.1499938964844,0.5677352547645569,-9063.4326171875,304.1534118652344,0.9990000128746032,0.7407708764076233,0.5760935544967651,294.6146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.4008534252643585,0.050000000745058,0.0513083040714263,293.2225646972656,297.1499938964844,293.1499938964844,0.0063559324480593,-354.21630859375,298.8727722167969,0.4008534252643585,0.050000000745058,0.0378961376845836,293.1728515625,297.1499938964844,293.1499938964844,0.0608700066804885,-1659.947021484375,304.15106201171875,0.5502375364303589,0.1072238609194755,0.10552828758955,293.6409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475830078125,0.4008534252643585,0.050000000745058,0.2433844953775406,291.1464233398437,291.1499938964844,269.8563537597656,267.8381042480469,285.0679931640625,294.75811767578125,291.1454162597656,1.0,0.3339777588844299,0.6657450199127197,0.6657450199127197,1.0,1.0,-1.2171974182128906,0.4738813936710357,0.7433159947395325,0.2586357295513153,0.0,0.0,0.3187851011753082,110.4923858642578,116.0,-14.43271255493164,-7435.0263671875,331.1819152832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2734375,305.52960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.09375,18000.0,0.0,0.0,0.1658414751291275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2294956147670745,0.2295000851154327,-4.464961875783047e-06,0.0,0.0001683080190559,0.0,0.0,9.72729206085205,0.0,0.0,0.0,0.2928119301795959,4.0,0.0,1.0
401820,293.1402587890625,297.1499938964844,293.1499938964844,0.5727386474609375,-9131.703125,304.1439514160156,0.9990000128746032,0.7404286861419678,0.5804232954978943,294.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.3997169733047485,0.050000000745058,0.0513668954372406,293.2098693847656,297.1499938964844,293.1499938964844,0.0063775363378226,-355.3359069824219,298.87896728515625,0.3997169733047485,0.050000000745058,0.0379394143819808,293.1719970703125,297.1499938964844,293.1499938964844,0.0606801025569438,-1656.6226806640625,304.1510314941406,0.5479018092155457,0.1068175062537193,0.1052388548851013,293.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.3997169733047485,0.050000000745058,0.2436624318361282,291.1367492675781,291.1499938964844,269.8711242675781,267.8482666015625,285.0527648925781,294.76873779296875,291.13580322265625,1.0,0.3359700739383697,0.6654350757598877,0.6654350757598877,1.0,1.0,-1.222501277923584,0.4773034155368805,0.7451978921890259,0.2559757232666015,0.0,0.0,0.321207195520401,111.96002960205078,119.0,-13.789979934692385,-7475.57177734375,336.5773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516174316406,305.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46484375,18000.0,0.0,0.0,0.1656035184860229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313283830881118,0.23133285343647,-4.468300176085904e-06,0.0,0.0001680665300227,0.0,0.0,9.819071769714355,0.0,0.0,0.0,0.293173611164093,4.0,0.0,1.0
401880,293.1402587890625,297.1499938964844,293.1499938964844,0.5727386474609375,-9131.703125,304.1439514160156,0.9990000128746032,0.7404286861419678,0.5804232954978943,294.6285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.3997169733047485,0.050000000745058,0.0513668954372406,293.2098693847656,297.1499938964844,293.1499938964844,0.0063775363378226,-355.3359069824219,298.87896728515625,0.3997169733047485,0.050000000745058,0.0379394143819808,293.1719970703125,297.1499938964844,293.1499938964844,0.0606801025569438,-1656.6226806640625,304.1510314941406,0.5479018092155457,0.1068175062537193,0.1052388548851013,293.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.3997169733047485,0.050000000745058,0.2436624318361282,291.1367492675781,291.1499938964844,269.8711242675781,267.8482666015625,285.0527648925781,294.76873779296875,291.13580322265625,1.0,0.3359700739383697,0.6654350757598877,0.6654350757598877,1.0,1.0,-1.222501277923584,0.4773034155368805,0.7451978921890259,0.2559757232666015,0.0,0.0,0.321207195520401,111.96002960205078,119.0,-13.789979934692385,-7475.57177734375,336.5773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2516174316406,305.526123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.46484375,18000.0,0.0,0.0,0.1656035184860229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313283830881118,0.23133285343647,-4.468300176085904e-06,0.0,0.0001680665300227,0.0,0.0,9.819071769714355,0.0,0.0,0.0,0.293173611164093,4.0,0.0,1.0
401940,293.1465759277344,297.1499938964844,293.1499938964844,0.579286515712738,-9218.681640625,304.1351013183594,0.9990000128746032,0.739396870136261,0.58591228723526,294.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.3982745707035064,0.050000000745058,0.0514417961239814,293.1993713378906,297.1499938964844,293.1499938964844,0.0063999164849519,-356.49822998046875,298.88348388671875,0.3982745707035064,0.050000000745058,0.037994734942913,293.171875,297.1499938964844,293.1499938964844,0.0603961311280727,-1651.5791015625,304.1511535644531,0.5449019074440002,0.1062881797552108,0.1048389598727226,293.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.3982745707035064,0.050000000745058,0.2440177351236343,291.1270446777344,291.1499938964844,269.88336181640625,267.8562927246094,285.0301513671875,294.7723999023437,291.12615966796875,1.0,0.3384930789470672,0.6651251316070557,0.6651251316070557,1.0,1.0,-1.2291911840438845,0.48138427734375,0.7478068470954895,0.25344979763031,0.0,0.0,0.3249222040176391,113.8576889038086,122.0,-13.381417274475098,-7534.42333984375,343.5342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083435058594,305.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.515625,18000.0,0.0,0.0,0.1657104641199112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342934906482696,0.2342979609966278,-4.474486559047364e-06,0.0,0.0001681750436546,0.0,0.0,9.96981716156006,0.0,0.0,0.0,0.2937767803668976,4.0,0.0,1.0
402000,293.1465759277344,297.1499938964844,293.1499938964844,0.579286515712738,-9218.681640625,304.1351013183594,0.9990000128746032,0.739396870136261,0.58591228723526,294.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.3982745707035064,0.050000000745058,0.0514417961239814,293.1993713378906,297.1499938964844,293.1499938964844,0.0063999164849519,-356.49822998046875,298.88348388671875,0.3982745707035064,0.050000000745058,0.037994734942913,293.171875,297.1499938964844,293.1499938964844,0.0603961311280727,-1651.5791015625,304.1511535644531,0.5449019074440002,0.1062881797552108,0.1048389598727226,293.6392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1280822753906,0.3982745707035064,0.050000000745058,0.2440177351236343,291.1270446777344,291.1499938964844,269.88336181640625,267.8562927246094,285.0301513671875,294.7723999023437,291.12615966796875,1.0,0.3384930789470672,0.6651251316070557,0.6651251316070557,1.0,1.0,-1.2291911840438845,0.48138427734375,0.7478068470954895,0.25344979763031,0.0,0.0,0.3249222040176391,113.8576889038086,122.0,-13.381417274475098,-7534.42333984375,343.5342712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2083435058594,305.5191955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17984.515625,18000.0,0.0,0.0,0.1657104641199112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2342934906482696,0.2342979609966278,-4.474486559047364e-06,0.0,0.0001681750436546,0.0,0.0,9.96981716156006,0.0,0.0,0.0,0.2937767803668976,4.0,0.0,1.0
402060,293.1548767089844,297.1499938964844,293.1499938964844,0.5869035720825195,-9317.9755859375,304.1274108886719,0.9990000128746032,0.737804651260376,0.5922135710716248,294.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.3966091573238373,0.050000000745058,0.0515286438167095,293.19049072265625,297.1499938964844,293.1499938964844,0.0064228363335132,-357.6651916503906,298.8878173828125,0.3966091573238373,0.050000000745058,0.0380588807165622,293.172119140625,297.1499938964844,293.1499938964844,0.0600414909422397,-1645.22900390625,304.1513671875,0.5414866805076599,0.1056859046220779,0.1043710932135582,293.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.3966091573238373,0.050000000745058,0.2444296926259994,291.1190795898437,291.1499938964844,269.8930358886719,267.8621826171875,285.0054626464844,294.7740478515625,291.11846923828125,1.0,0.3413942158222198,0.6647182106971741,0.6647182106971741,1.0,1.0,-1.2368675470352173,0.4858562350273132,0.7510113716125488,0.2511302232742309,0.0,0.0,0.3296022415161133,116.07379150390624,125.0,-10.959600448608398,-7607.12548828125,351.67462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,305.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.34375,18000.0,0.0,0.0,0.1662512421607971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382908761501312,0.2382953613996505,-4.48361060989555e-06,0.0,0.0001687238691374,0.0,0.0,10.175975799560549,0.0,0.0,0.0,0.2946073412895202,4.0,0.0,1.0
402120,293.1548767089844,297.1499938964844,293.1499938964844,0.5869035720825195,-9317.9755859375,304.1274108886719,0.9990000128746032,0.737804651260376,0.5922135710716248,294.6260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.3966091573238373,0.050000000745058,0.0515286438167095,293.19049072265625,297.1499938964844,293.1499938964844,0.0064228363335132,-357.6651916503906,298.8878173828125,0.3966091573238373,0.050000000745058,0.0380588807165622,293.172119140625,297.1499938964844,293.1499938964844,0.0600414909422397,-1645.22900390625,304.1513671875,0.5414866805076599,0.1056859046220779,0.1043710932135582,293.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1198425292969,0.3966091573238373,0.050000000745058,0.2444296926259994,291.1190795898437,291.1499938964844,269.8930358886719,267.8621826171875,285.0054626464844,294.7740478515625,291.11846923828125,1.0,0.3413942158222198,0.6647182106971741,0.6647182106971741,1.0,1.0,-1.2368675470352173,0.4858562350273132,0.7510113716125488,0.2511302232742309,0.0,0.0,0.3296022415161133,116.07379150390624,125.0,-10.959600448608398,-7607.12548828125,351.67462158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434020996094,305.5092468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.34375,18000.0,0.0,0.0,0.1662512421607971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382908761501312,0.2382953613996505,-4.48361060989555e-06,0.0,0.0001687238691374,0.0,0.0,10.175975799560549,0.0,0.0,0.0,0.2946073412895202,4.0,0.0,1.0
402180,293.16455078125,297.1499938964844,293.1499938964844,0.5952602028846741,-9425.30078125,304.1210632324219,0.9990000128746032,0.7357219457626343,0.5990702509880066,294.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.3947751224040985,0.050000000745058,0.0516241937875747,293.1829528808594,297.1499938964844,293.1499938964844,0.0064456686377525,-358.8009338378906,298.8924865722656,0.3947751224040985,0.050000000745058,0.0381294526159763,293.1725769042969,297.1499938964844,293.1499938964844,0.0596350841224193,-1637.9190673828125,304.1515808105469,0.5378305315971375,0.1050340756773948,0.1038612574338913,293.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.3947751224040985,0.050000000745058,0.2448829412460327,291.11346435546875,291.1499938964844,269.8999938964844,267.8658142089844,284.9808349609375,294.7755126953125,291.113037109375,1.0,0.3445607125759125,0.6643113493919373,0.6643113493919373,1.0,1.0,-1.2452281713485718,0.4905546903610229,0.7546734809875488,0.2491729706525802,0.0,0.0,0.3348750174045563,118.52661895751952,113.0,-8.016206741333008,-7687.142578125,360.7176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602722167969,305.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.576171875,18000.0,0.0,0.0,0.1672717332839965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429789751768112,0.2429834753274917,-4.495038410823327e-06,0.0,0.0001697595434961,0.0,0.0,10.421257972717283,0.0,0.0,0.0,0.2956028878688812,4.0,0.0,1.0
402240,293.16455078125,297.1499938964844,293.1499938964844,0.5952602028846741,-9425.30078125,304.1210632324219,0.9990000128746032,0.7357219457626343,0.5990702509880066,294.6206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.3947751224040985,0.050000000745058,0.0516241937875747,293.1829528808594,297.1499938964844,293.1499938964844,0.0064456686377525,-358.8009338378906,298.8924865722656,0.3947751224040985,0.050000000745058,0.0381294526159763,293.1725769042969,297.1499938964844,293.1499938964844,0.0596350841224193,-1637.9190673828125,304.1515808105469,0.5378305315971375,0.1050340756773948,0.1038612574338913,293.63818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1139831542969,0.3947751224040985,0.050000000745058,0.2448829412460327,291.11346435546875,291.1499938964844,269.8999938964844,267.8658142089844,284.9808349609375,294.7755126953125,291.113037109375,1.0,0.3445607125759125,0.6643113493919373,0.6643113493919373,1.0,1.0,-1.2452281713485718,0.4905546903610229,0.7546734809875488,0.2491729706525802,0.0,0.0,0.3348750174045563,118.52661895751952,113.0,-8.016206741333008,-7687.142578125,360.7176208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0602722167969,305.4940185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17975.576171875,18000.0,0.0,0.0,0.1672717332839965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2429789751768112,0.2429834753274917,-4.495038410823327e-06,0.0,0.0001697595434961,0.0,0.0,10.421257972717283,0.0,0.0,0.0,0.2956028878688812,4.0,0.0,1.0
402300,293.1680908203125,297.1499938964844,293.1499938964844,0.5954176187515259,-9423.6123046875,304.12615966796875,0.9990000128746032,0.7348369359970093,0.5987200140953064,294.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.3948695957660675,0.050000000745058,0.0516192950308322,293.1792907714844,297.1499938964844,293.1499938964844,0.0064502996392548,-359.0018005371094,298.8964233398437,0.3948695957660675,0.050000000745058,0.0381258353590965,293.1727294921875,297.1499938964844,293.1499938964844,0.0593619681894779,-1632.9549560546875,304.1517944335937,0.5372859835624695,0.1047143563628196,0.1035454273223877,293.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.11285400390625,0.3948695957660675,0.050000000745058,0.2448596954345703,291.113037109375,291.1499938964844,269.9024658203125,267.8667907714844,284.97418212890625,294.7749328613281,291.11383056640625,1.0,0.3439764976501465,0.6641079187393188,0.6641079187393188,1.0,1.0,-1.2443962097167969,0.4905478954315185,0.7538483142852783,0.2475298643112182,0.0,0.0,0.3374083340167999,118.35362243652344,113.0,-0.1277161240577697,-7715.3798828125,359.9625244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.014404296875,305.4951477050781,278.1499938964844,0.0,18000.0,313.1499938964844,17974.71484375,18000.0,0.0,0.0,0.1679556667804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245460957288742,0.2454654574394226,-4.501436706050299e-06,0.0,0.0001704536407487,0.0,0.0,10.552753448486328,0.0,0.0,0.0,0.2961367964744568,4.0,0.0,1.0
402360,293.1679382324219,297.1499938964844,293.1499938964844,0.5922463536262512,-9377.685546875,304.13629150390625,0.9990000128746032,0.7346376776695251,0.5957419276237488,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.3956691324710846,0.050000000745058,0.0515777096152305,293.175048828125,297.1499938964844,293.1499938964844,0.0064496253617107,-358.8313293457031,298.9060974121094,0.3956691324710846,0.050000000745058,0.0380951203405857,293.1726379394531,297.1499938964844,293.1499938964844,0.0590291433036327,-1626.796630859375,304.1520690917969,0.5376998782157898,0.1044454649090766,0.1032232791185379,293.6375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191711425781,0.3956691324710846,0.050000000745058,0.2446624487638473,291.1212463378906,291.1499938964844,269.9042358398437,267.8671875,284.97088623046875,294.7719116210937,291.12353515625,1.0,0.3423375189304352,0.6638852953910828,0.6638852953910828,1.0,1.0,-1.2401131391525269,0.4889511168003082,0.7511619925498962,0.2453115284442901,0.0,0.0,0.3385454416275024,117.2035903930664,101.0,14.430583953857422,-7724.43017578125,355.54693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969970703125,305.4984436035156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.236328125,18000.0,0.0,0.0,0.1687169671058654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472731620073318,0.2472776770591735,-4.507539870246546e-06,0.0,0.0001712262746877,0.0,0.0,10.652363777160645,0.0,0.0,0.0,0.2965423464775085,4.0,0.0,1.0
402420,293.157470703125,297.1499938964844,293.1499938964844,0.5790510177612305,-9197.0810546875,304.1629943847656,0.9990000128746032,0.7362751960754395,0.5842000842094421,294.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.3987255990505218,0.050000000745058,0.0514184944331646,293.1641845703125,297.1499938964844,293.1499938964844,0.0064427000470459,-358.10479736328125,298.9376220703125,0.3987255990505218,0.050000000745058,0.0379775241017341,293.17120361328125,297.1499938964844,293.1499938964844,0.0584252029657363,-1615.544921875,304.1523742675781,0.5409368872642517,0.1041569262742996,0.1027062386274337,293.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.3987255990505218,0.050000000745058,0.2439071983098983,291.1463623046875,291.1499938964844,269.9056091308594,267.8661804199219,284.9689025878906,294.7597961425781,291.1488342285156,1.0,0.3364455997943878,0.6634401082992554,0.6634401082992554,1.0,1.0,-1.2244024276733398,0.4824978113174438,0.7419045567512512,0.2396861016750335,0.0,0.0,0.3373643159866333,112.88045501708984,104.0,29.905065536499023,-7673.89892578125,339.34259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,305.4870300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.205078125,18000.0,0.0,0.0,0.1702301055192947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473124414682388,0.2473169565200805,-4.512387931754347e-06,0.0,0.000172761909198,0.0,0.0,10.665098190307615,0.0,0.0,0.0,0.2966311275959015,4.0,0.0,1.0
402480,293.157470703125,297.1499938964844,293.1499938964844,0.5790510177612305,-9197.0810546875,304.1629943847656,0.9990000128746032,0.7362751960754395,0.5842000842094421,294.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.3987255990505218,0.050000000745058,0.0514184944331646,293.1641845703125,297.1499938964844,293.1499938964844,0.0064427000470459,-358.10479736328125,298.9376220703125,0.3987255990505218,0.050000000745058,0.0379775241017341,293.17120361328125,297.1499938964844,293.1499938964844,0.0584252029657363,-1615.544921875,304.1523742675781,0.5409368872642517,0.1041569262742996,0.1027062386274337,293.6360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.3987255990505218,0.050000000745058,0.2439071983098983,291.1463623046875,291.1499938964844,269.9056091308594,267.8661804199219,284.9689025878906,294.7597961425781,291.1488342285156,1.0,0.3364455997943878,0.6634401082992554,0.6634401082992554,1.0,1.0,-1.2244024276733398,0.4824978113174438,0.7419045567512512,0.2396861016750335,0.0,0.0,0.3373643159866333,112.88045501708984,104.0,29.905065536499023,-7673.89892578125,339.34259033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90509033203125,305.4870300292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.205078125,18000.0,0.0,0.0,0.1702301055192947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2473124414682388,0.2473169565200805,-4.512387931754347e-06,0.0,0.000172761909198,0.0,0.0,10.665098190307615,0.0,0.0,0.0,0.2966311275959015,4.0,0.0,1.0
402540,293.1425476074219,297.1499938964844,293.1499938964844,0.5706037878990173,-9086.7041015625,304.1722106933594,0.9990000128746032,0.7391257882118225,0.5774269700050354,294.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.4005042314529419,0.050000000745058,0.0513265393674373,293.1515808105469,297.1499938964844,293.1499938964844,0.0064554153941571,-358.4267883300781,298.9737854003906,0.4005042314529419,0.050000000745058,0.0379096083343029,293.1684875488281,297.1499938964844,293.1499938964844,0.0582120828330516,-1611.56396484375,304.15191650390625,0.5432553887367249,0.1041713654994964,0.1025695353746414,293.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.4005042314529419,0.050000000745058,0.243471011519432,291.1617126464844,291.1499938964844,269.9040832519531,267.8627624511719,284.9582824707031,294.746337890625,291.1617736816406,1.0,0.3334400355815887,0.662994921207428,0.662994921207428,1.0,1.0,-1.2153857946395874,0.4790757298469543,0.7363100647926331,0.2353251129388809,0.0,0.0,0.3344611525535583,110.3590316772461,107.0,15.99949836730957,-7611.32373046875,330.11297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890625,305.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.42578125,18000.0,0.0,0.0,0.1713996827602386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446648925542831,0.2446694076061248,-4.5078436414769385e-06,0.0,0.0001739488798193,0.0,0.0,10.529271125793455,0.0,0.0,0.0,0.296111524105072,4.0,0.0,1.0
402600,293.1425476074219,297.1499938964844,293.1499938964844,0.5706037878990173,-9086.7041015625,304.1722106933594,0.9990000128746032,0.7391257882118225,0.5774269700050354,294.6023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.4005042314529419,0.050000000745058,0.0513265393674373,293.1515808105469,297.1499938964844,293.1499938964844,0.0064554153941571,-358.4267883300781,298.9737854003906,0.4005042314529419,0.050000000745058,0.0379096083343029,293.1684875488281,297.1499938964844,293.1499938964844,0.0582120828330516,-1611.56396484375,304.15191650390625,0.5432553887367249,0.1041713654994964,0.1025695353746414,293.6333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16119384765625,0.4005042314529419,0.050000000745058,0.243471011519432,291.1617126464844,291.1499938964844,269.9040832519531,267.8627624511719,284.9582824707031,294.746337890625,291.1617736816406,1.0,0.3334400355815887,0.662994921207428,0.662994921207428,1.0,1.0,-1.2153857946395874,0.4790757298469543,0.7363100647926331,0.2353251129388809,0.0,0.0,0.3344611525535583,110.3590316772461,107.0,15.99949836730957,-7611.32373046875,330.11297607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.890625,305.4572448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18012.42578125,18000.0,0.0,0.0,0.1713996827602386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2446648925542831,0.2446694076061248,-4.5078436414769385e-06,0.0,0.0001739488798193,0.0,0.0,10.529271125793455,0.0,0.0,0.0,0.296111524105072,4.0,0.0,1.0
402660,293.1327209472656,297.1499938964844,293.1499938964844,0.5673757791519165,-9048.1318359375,304.1700134277344,0.9990000128746032,0.7413166761398315,0.5749601721763611,294.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4011521339416504,0.050000000745058,0.0512933321297168,293.1400146484375,297.1499938964844,293.1499938964844,0.0064841294661164,-359.70587158203125,299.0043640136719,0.4011521339416504,0.050000000745058,0.0378850810229778,293.1656188964844,297.1499938964844,293.1499938964844,0.0582732111215591,-1612.7637939453125,304.15118408203125,0.5443554520606995,0.104284219443798,0.1026308089494705,293.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4011521339416504,0.050000000745058,0.2433134913444519,291.1593322753906,291.1499938964844,269.8995666503906,267.8568725585937,284.9414978027344,294.7361145019531,291.1589050292969,1.0,0.3323122560977936,0.6627856492996216,0.6627856492996216,1.0,1.0,-1.2122373580932615,0.4782814681529999,0.7339559197425842,0.2324314266443252,0.0,0.0,0.3333291709423065,109.41712951660156,110.0,0.9326844215393066,-7592.90869140625,326.7897644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139099121094,305.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.814453125,18000.0,0.0,0.0,0.1721657663583755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432513535022735,0.2432558536529541,-4.502823230723152e-06,0.0,0.000174726374098,0.0,0.0,10.451275825500488,0.0,0.0,0.0,0.2957851886749267,4.0,0.0,1.0
402720,293.1327209472656,297.1499938964844,293.1499938964844,0.5673757791519165,-9048.1318359375,304.1700134277344,0.9990000128746032,0.7413166761398315,0.5749601721763611,294.59527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4011521339416504,0.050000000745058,0.0512933321297168,293.1400146484375,297.1499938964844,293.1499938964844,0.0064841294661164,-359.70587158203125,299.0043640136719,0.4011521339416504,0.050000000745058,0.0378850810229778,293.1656188964844,297.1499938964844,293.1499938964844,0.0582732111215591,-1612.7637939453125,304.15118408203125,0.5443554520606995,0.104284219443798,0.1026308089494705,293.6298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.4011521339416504,0.050000000745058,0.2433134913444519,291.1593322753906,291.1499938964844,269.8995666503906,267.8568725585937,284.9414978027344,294.7361145019531,291.1589050292969,1.0,0.3323122560977936,0.6627856492996216,0.6627856492996216,1.0,1.0,-1.2122373580932615,0.4782814681529999,0.7339559197425842,0.2324314266443252,0.0,0.0,0.3333291709423065,109.41712951660156,110.0,0.9326844215393066,-7592.90869140625,326.7897644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139099121094,305.45513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.814453125,18000.0,0.0,0.0,0.1721657663583755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2432513535022735,0.2432558536529541,-4.502823230723152e-06,0.0,0.000174726374098,0.0,0.0,10.451275825500488,0.0,0.0,0.0,0.2957851886749267,4.0,0.0,1.0
402780,293.12762451171875,297.1499938964844,293.1499938964844,0.5675389766693115,-9054.7138671875,304.1629943847656,0.9990000128746032,0.7427938580513,0.5754168629646301,294.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4010322093963623,0.050000000745058,0.0512994974851608,293.1302185058594,297.1499938964844,293.1499938964844,0.0065186722204089,-361.3043823242188,299.0326538085937,0.4010322093963623,0.050000000745058,0.0378896333277225,293.1631774902344,297.1499938964844,293.1499938964844,0.0584006048738956,-1615.191162109375,304.15057373046875,0.544418454170227,0.1043865010142326,0.1027409732341766,293.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4010322093963623,0.050000000745058,0.2433427274227142,291.1533203125,291.1499938964844,269.8919982910156,267.84844970703125,284.9230651855469,294.7285461425781,291.1525573730469,1.0,0.3325778841972351,0.6625763773918152,0.6625763773918152,1.0,1.0,-1.2129638195037842,0.4791044890880584,0.7338593006134033,0.2306676208972931,0.0,0.0,0.3332557678222656,109.53736114501952,113.0,-6.867363929748535,-7603.74755859375,327.3558959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95196533203125,305.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.1726549416780471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428685426712036,0.2428730428218841,-4.500617706071353e-06,0.0,0.0001752228126861,0.0,0.0,10.42833137512207,0.0,0.0,0.0,0.2956820130348205,4.0,0.0,1.0
402840,293.12762451171875,297.1499938964844,293.1499938964844,0.5675389766693115,-9054.7138671875,304.1629943847656,0.9990000128746032,0.7427938580513,0.5754168629646301,294.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4010322093963623,0.050000000745058,0.0512994974851608,293.1302185058594,297.1499938964844,293.1499938964844,0.0065186722204089,-361.3043823242188,299.0326538085937,0.4010322093963623,0.050000000745058,0.0378896333277225,293.1631774902344,297.1499938964844,293.1499938964844,0.0584006048738956,-1615.191162109375,304.15057373046875,0.544418454170227,0.1043865010142326,0.1027409732341766,293.6263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540832519531,0.4010322093963623,0.050000000745058,0.2433427274227142,291.1533203125,291.1499938964844,269.8919982910156,267.84844970703125,284.9230651855469,294.7285461425781,291.1525573730469,1.0,0.3325778841972351,0.6625763773918152,0.6625763773918152,1.0,1.0,-1.2129638195037842,0.4791044890880584,0.7338593006134033,0.2306676208972931,0.0,0.0,0.3332557678222656,109.53736114501952,113.0,-6.867363929748535,-7603.74755859375,327.3558959960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95196533203125,305.47039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.537109375,18000.0,0.0,0.0,0.1726549416780471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2428685426712036,0.2428730428218841,-4.500617706071353e-06,0.0,0.0001752228126861,0.0,0.0,10.42833137512207,0.0,0.0,0.0,0.2956820130348205,4.0,0.0,1.0
402900,293.12664794921875,297.1499938964844,293.1499938964844,0.5686291456222534,-9071.0654296875,304.1586303710937,0.9990000128746032,0.7432695031166077,0.5764830112457275,294.5836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.4007522165775299,0.050000000745058,0.0513138659298419,293.12603759765625,297.1499938964844,293.1499938964844,0.0065372097305953,-362.1717529296875,299.0457763671875,0.4007522165775299,0.050000000745058,0.0379002466797828,293.16217041015625,297.1499938964844,293.1499938964844,0.0584661215543746,-1616.4398193359375,304.1503601074219,0.5441137552261353,0.1044182479381561,0.1027925238013267,293.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150390625,0.4007522165775299,0.050000000745058,0.2434109002351761,291.1495666503906,291.1499938964844,269.88702392578125,267.8432312011719,284.913818359375,294.7255859375,291.1488342285156,1.0,0.3331092000007629,0.6624717712402344,0.6624717712402344,1.0,1.0,-1.21441650390625,0.4799504578113556,0.7344660758972168,0.2301634550094604,0.0,0.0,0.3336571455001831,109.90301513671876,113.0,-8.682865142822266,-7618.36572265625,328.7470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9715881347656,305.48211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.716796875,18000.0,0.0,0.0,0.1728347390890121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2430902272462844,0.243094727396965,-4.500565864873352e-06,0.0,0.000175405293703,0.0,0.0,10.438687324523926,0.0,0.0,0.0,0.2957189381122589,4.0,0.0,1.0
402960,293.1266174316406,297.1499938964844,293.1499938964844,0.5702652931213379,-9094.3271484375,304.1540832519531,0.9990000128746032,0.743574857711792,0.5780025124549866,294.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4003533720970154,0.050000000745058,0.0513343848288059,293.1224060058594,297.1499938964844,293.1499938964844,0.0065559670329093,-363.049072265625,299.0583190917969,0.4003533720970154,0.050000000745058,0.037915401160717,293.16131591796875,297.1499938964844,293.1499938964844,0.0585238337516784,-1617.541748046875,304.1501770019531,0.5436137914657593,0.1044327393174171,0.1028352528810501,293.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4003533720970154,0.050000000745058,0.2435082346200943,291.1459655761719,291.1499938964844,269.8812561035156,267.8373718261719,284.905029296875,294.7231750488281,291.145263671875,1.0,0.333855926990509,0.6623086929321289,0.6623086929321289,1.0,1.0,-1.2164506912231443,0.4810015261173248,0.7354491353034973,0.2298702299594879,0.0,0.0,0.3342918455600738,110.43560028076172,116.0,-9.34610652923584,-7637.57373046875,330.7420349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,305.4950866699219,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1484375,18000.0,0.0,0.0,0.172992929816246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2435523420572281,0.2435568422079086,-4.501207968132803e-06,0.0,0.0001755658304318,0.0,0.0,10.46193790435791,0.0,0.0,0.0,0.2958087921142578,4.0,0.0,1.0
