time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
403020,293.12896728515625,297.1499938964844,293.1499938964844,0.5748888850212097,-9157.58203125,304.1450500488281,0.9990000128746032,0.7436946034431458,0.5821389555931091,294.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.3992675244808197,0.050000000745058,0.0513905100524425,293.1166076660156,297.1499938964844,293.1499938964844,0.0065931943245232,-364.7848815917969,299.0814819335937,0.3992675244808197,0.050000000745058,0.0379568561911582,293.1600341796875,297.1499938964844,293.1499938964844,0.0586025193333625,-1619.0606689453125,304.1499938964844,0.542112410068512,0.1044025346636772,0.1028821989893913,293.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.3992675244808197,0.050000000745058,0.2437744587659835,291.1394958496094,291.1499938964844,269.8672790527344,267.8236694335937,284.88824462890625,294.7197570800781,291.138916015625,1.0,0.3358705341815948,0.6619825959205627,0.6619825959205627,1.0,1.0,-1.2219079732894895,0.4836149513721466,0.7382929921150208,0.2298918515443802,0.0,0.0,0.3361386656761169,111.9112777709961,119.0,-8.973453521728516,-7685.96630859375,336.2179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,305.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.908203125,18000.0,0.0,0.0,0.1733040064573288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450617998838424,0.245066300034523,-4.504260232351953e-06,0.0,0.0001758815342327,0.0,0.0,10.540122985839844,0.0,0.0,0.0,0.296120136976242,4.0,0.0,1.0
403080,293.12896728515625,297.1499938964844,293.1499938964844,0.5748888850212097,-9157.58203125,304.1450500488281,0.9990000128746032,0.7436946034431458,0.5821389555931091,294.5717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.3992675244808197,0.050000000745058,0.0513905100524425,293.1166076660156,297.1499938964844,293.1499938964844,0.0065931943245232,-364.7848815917969,299.0814819335937,0.3992675244808197,0.050000000745058,0.0379568561911582,293.1600341796875,297.1499938964844,293.1499938964844,0.0586025193333625,-1619.0606689453125,304.1499938964844,0.542112410068512,0.1044025346636772,0.1028821989893913,293.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.3992675244808197,0.050000000745058,0.2437744587659835,291.1394958496094,291.1499938964844,269.8672790527344,267.8236694335937,284.88824462890625,294.7197570800781,291.138916015625,1.0,0.3358705341815948,0.6619825959205627,0.6619825959205627,1.0,1.0,-1.2219079732894895,0.4836149513721466,0.7382929921150208,0.2298918515443802,0.0,0.0,0.3361386656761169,111.9112777709961,119.0,-8.973453521728516,-7685.96630859375,336.2179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01678466796875,305.5205383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.908203125,18000.0,0.0,0.0,0.1733040064573288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450617998838424,0.245066300034523,-4.504260232351953e-06,0.0,0.0001758815342327,0.0,0.0,10.540122985839844,0.0,0.0,0.0,0.296120136976242,4.0,0.0,1.0
403140,293.134033203125,297.1499938964844,293.1499938964844,0.5809453725814819,-9238.125,304.1366271972656,0.9990000128746032,0.7432008385658264,0.5873898863792419,294.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.3978861272335052,0.050000000745058,0.051462322473526,293.1127624511719,297.1499938964844,293.1499938964844,0.0066289864480495,-366.4496154785156,299.1015930175781,0.3978861272335052,0.050000000745058,0.0380098968744277,293.15936279296875,297.1499938964844,293.1499938964844,0.0586226992309093,-1619.4986572265625,304.14996337890625,0.5400689840316772,0.1042883843183517,0.1028666719794273,293.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.3978861272335052,0.050000000745058,0.2441150993108749,291.1339416503906,291.1499938964844,269.8500061035156,267.80718994140625,284.87237548828125,294.7180480957031,291.13348388671875,1.0,0.3384135067462921,0.6616564393043518,0.6616564393043518,1.0,1.0,-1.2287503480911257,0.4867196679115295,0.7420306205749512,0.230595514178276,0.0,0.0,0.3386576771736145,113.81475067138672,122.0,-7.79911994934082,-7743.94384765625,343.25103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,305.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3359375,18000.0,0.0,0.0,0.173689916729927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472446113824844,0.2472491264343261,-4.509294740273617e-06,0.0,0.0001762731844792,0.0,0.0,10.654939651489258,0.0,0.0,0.0,0.2965834736824035,4.0,0.0,1.0
403200,293.134033203125,297.1499938964844,293.1499938964844,0.5809453725814819,-9238.125,304.1366271972656,0.9990000128746032,0.7432008385658264,0.5873898863792419,294.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.3978861272335052,0.050000000745058,0.051462322473526,293.1127624511719,297.1499938964844,293.1499938964844,0.0066289864480495,-366.4496154785156,299.1015930175781,0.3978861272335052,0.050000000745058,0.0380098968744277,293.15936279296875,297.1499938964844,293.1499938964844,0.0586226992309093,-1619.4986572265625,304.14996337890625,0.5400689840316772,0.1042883843183517,0.1028666719794273,293.619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.3978861272335052,0.050000000745058,0.2441150993108749,291.1339416503906,291.1499938964844,269.8500061035156,267.80718994140625,284.87237548828125,294.7180480957031,291.13348388671875,1.0,0.3384135067462921,0.6616564393043518,0.6616564393043518,1.0,1.0,-1.2287503480911257,0.4867196679115295,0.7420306205749512,0.230595514178276,0.0,0.0,0.3386576771736145,113.81475067138672,122.0,-7.79911994934082,-7743.94384765625,343.25103759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0286560058594,305.54180908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3359375,18000.0,0.0,0.0,0.173689916729927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2472446113824844,0.2472491264343261,-4.509294740273617e-06,0.0,0.0001762731844792,0.0,0.0,10.654939651489258,0.0,0.0,0.0,0.2965834736824035,4.0,0.0,1.0
403260,293.14129638671875,297.1499938964844,293.1499938964844,0.5880749821662903,-9331.15234375,304.1292419433594,0.9990000128746032,0.7421382069587708,0.5934377312660217,294.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.3962844312191009,0.050000000745058,0.0515458285808563,293.1107788085937,297.1499938964844,293.1499938964844,0.0066622784361243,-367.9947814941406,299.1183166503906,0.3962844312191009,0.050000000745058,0.0380715727806091,293.1591796875,297.1499938964844,293.1499938964844,0.0585780628025531,-1618.7445068359375,304.1500549316406,0.5376108884811401,0.104089967906475,0.1027827262878418,293.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.3962844312191009,0.050000000745058,0.244511216878891,291.12945556640625,291.1499938964844,269.829345703125,267.7890014648437,284.8575744628906,294.71783447265625,291.12908935546875,1.0,0.341332346200943,0.6612526774406433,0.6612526774406433,1.0,1.0,-1.2365583181381226,0.4901376664638519,0.746420681476593,0.2317669689655304,0.0,0.0,0.341705709695816,116.03646850585938,125.0,-6.391940593719482,-7808.21533203125,351.4591979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0237121582031,305.5569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3359375,18000.0,0.0,0.0,0.1742305159568786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499880194664001,0.2499925345182418,-4.516030003287597e-06,0.0,0.0001768218207871,0.0,0.0,10.80081558227539,0.0,0.0,0.0,0.2971756756305694,4.0,0.0,1.0
403320,293.14129638671875,297.1499938964844,293.1499938964844,0.5880749821662903,-9331.15234375,304.1292419433594,0.9990000128746032,0.7421382069587708,0.5934377312660217,294.5565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.3962844312191009,0.050000000745058,0.0515458285808563,293.1107788085937,297.1499938964844,293.1499938964844,0.0066622784361243,-367.9947814941406,299.1183166503906,0.3962844312191009,0.050000000745058,0.0380715727806091,293.1591796875,297.1499938964844,293.1499938964844,0.0585780628025531,-1618.7445068359375,304.1500549316406,0.5376108884811401,0.104089967906475,0.1027827262878418,293.6181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.3962844312191009,0.050000000745058,0.244511216878891,291.12945556640625,291.1499938964844,269.829345703125,267.7890014648437,284.8575744628906,294.71783447265625,291.12908935546875,1.0,0.341332346200943,0.6612526774406433,0.6612526774406433,1.0,1.0,-1.2365583181381226,0.4901376664638519,0.746420681476593,0.2317669689655304,0.0,0.0,0.341705709695816,116.03646850585938,125.0,-6.391940593719482,-7808.21533203125,351.4591979980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0237121582031,305.5569152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17985.3359375,18000.0,0.0,0.0,0.1742305159568786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2499880194664001,0.2499925345182418,-4.516030003287597e-06,0.0,0.0001768218207871,0.0,0.0,10.80081558227539,0.0,0.0,0.0,0.2971756756305694,4.0,0.0,1.0
403380,293.1502380371094,297.1499938964844,293.1499938964844,0.5960126519203186,-9433.2255859375,304.1229553222656,0.9990000128746032,0.7405480146408081,0.6000456809997559,294.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.3945122957229614,0.050000000745058,0.0516380444169044,293.11053466796875,297.1499938964844,293.1499938964844,0.006692346651107,-369.3929443359375,299.1312561035156,0.3945122957229614,0.050000000745058,0.0381396859884262,293.1593933105469,297.1499938964844,293.1499938964844,0.0584701001644134,-1616.8331298828125,304.15020751953125,0.534845232963562,0.1038114130496978,0.1026305258274078,293.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.3945122957229614,0.050000000745058,0.2449486553668975,291.125732421875,291.1499938964844,269.8054504394531,267.7702331542969,284.84283447265625,294.7189025878906,291.1254272460937,1.0,0.3445129990577698,0.6608489155769348,0.6608489155769348,1.0,1.0,-1.245024800300598,0.4937922656536102,0.7512325048446655,0.2332575917243957,0.0,0.0,0.3451974391937256,118.49383544921876,113.0,-5.338614463806152,-7877.0048828125,360.55755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,305.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6953125,18000.0,0.0,0.0,0.174982413649559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532024085521698,0.2532069385051727,-4.524220457824413e-06,0.0,0.0001775849086698,0.0,0.0,10.97336769104004,0.0,0.0,0.0,0.297879010438919,4.0,0.0,1.0
403440,293.1502380371094,297.1499938964844,293.1499938964844,0.5960126519203186,-9433.2255859375,304.1229553222656,0.9990000128746032,0.7405480146408081,0.6000456809997559,294.5494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.3945122957229614,0.050000000745058,0.0516380444169044,293.11053466796875,297.1499938964844,293.1499938964844,0.006692346651107,-369.3929443359375,299.1312561035156,0.3945122957229614,0.050000000745058,0.0381396859884262,293.1593933105469,297.1499938964844,293.1499938964844,0.0584701001644134,-1616.8331298828125,304.15020751953125,0.534845232963562,0.1038114130496978,0.1026305258274078,293.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1260986328125,0.3945122957229614,0.050000000745058,0.2449486553668975,291.125732421875,291.1499938964844,269.8054504394531,267.7702331542969,284.84283447265625,294.7189025878906,291.1254272460937,1.0,0.3445129990577698,0.6608489155769348,0.6608489155769348,1.0,1.0,-1.245024800300598,0.4937922656536102,0.7512325048446655,0.2332575917243957,0.0,0.0,0.3451974391937256,118.49383544921876,113.0,-5.338614463806152,-7877.0048828125,360.55755615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,305.5653381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6953125,18000.0,0.0,0.0,0.174982413649559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2532024085521698,0.2532069385051727,-4.524220457824413e-06,0.0,0.0001775849086698,0.0,0.0,10.97336769104004,0.0,0.0,0.0,0.297879010438919,4.0,0.0,1.0
403500,293.1535339355469,297.1499938964844,293.1499938964844,0.5960318446159363,-9429.9013671875,304.1279602050781,0.9990000128746032,0.7398926019668579,0.5996010899543762,294.5459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.3946324586868286,0.050000000745058,0.0516317971050739,293.11065673828125,297.1499938964844,293.1499938964844,0.0066991071216762,-369.6759338378906,299.1376953125,0.3946324586868286,0.050000000745058,0.0381350703537464,293.1595153808594,297.1499938964844,293.1499938964844,0.0583420805633068,-1614.504638671875,304.1504211425781,0.5346919298171997,0.1036674827337265,0.1024827435612678,293.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1253356933594,0.3946324586868286,0.050000000745058,0.244919016957283,291.1255187988281,291.1499938964844,269.7923583984375,267.7606506347656,284.83807373046875,294.71826171875,291.126220703125,1.0,0.3439365327358246,0.6606470346450806,0.6606470346450806,1.0,1.0,-1.244271159172058,0.4934286773204803,0.7508424520492554,0.2328989058732986,0.0,0.0,0.3468747138977051,118.32137298583984,113.0,0.8655992746353149,-7899.87060546875,359.8399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9876403808594,305.5771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.03125,18000.0,0.0,0.0,0.1754434555768966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549276649951935,0.2549321949481964,-4.528832505457103e-06,0.0,0.000178052810952,0.0,0.0,11.066911697387695,0.0,0.0,0.0,0.2982593178749084,4.0,0.0,1.0
403560,293.1531982421875,297.1499938964844,293.1499938964844,0.592801034450531,-9383.400390625,304.13787841796875,0.9990000128746032,0.7399118542671204,0.5965452194213867,294.5425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.3954545855522156,0.050000000745058,0.0515890568494796,293.1101989746094,297.1499938964844,293.1499938964844,0.0066997888498008,-369.5718383789063,299.1485290527344,0.3954545855522156,0.050000000745058,0.0381034985184669,293.159423828125,297.1499938964844,293.1499938964844,0.0581569857895374,-1611.044921875,304.1506652832031,0.5354698300361633,0.1035677045583725,0.1023226678371429,293.6177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.3954545855522156,0.050000000745058,0.2447162717580795,291.1327209472656,291.1499938964844,269.7785339355469,267.7509155273437,284.8343505859375,294.7151794433594,291.1347351074219,1.0,0.3423049747943878,0.6604329347610474,0.6604329347610474,1.0,1.0,-1.2400805950164795,0.4915780127048492,0.7485026121139526,0.231690302491188,0.0,0.0,0.3473368287086487,117.17025756835938,116.0,13.13507080078125,-7905.14892578125,355.4652709960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.21484375,18000.0,0.0,0.0,0.1759320497512817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2560504972934723,0.2560550272464752,-4.5331212277233135e-06,0.0,0.0001785486674634,0.0,0.0,11.130948066711426,0.0,0.0,0.0,0.2985193729400635,4.0,0.0,1.0
403620,293.14996337890625,297.1499938964844,293.1499938964844,0.5913817882537842,-9362.076171875,304.1438903808594,0.9990000128746032,0.7404949069023132,0.5954204797744751,294.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.3957556188106537,0.050000000745058,0.0515733957290649,293.10858154296875,297.1499938964844,293.1499938964844,0.006712432950735,-369.9554748535156,299.17138671875,0.3957556188106537,0.050000000745058,0.0380919352173805,293.1586303710937,297.1499938964844,293.1499938964844,0.0579828843474388,-1607.77001953125,304.1507263183594,0.5356195569038391,0.1034886240959167,0.1021993681788444,293.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.3957556188106537,0.050000000745058,0.2446419894695282,291.1445007324219,291.1499938964844,269.74884033203125,267.7310791015625,284.8216247558594,294.708740234375,291.14434814453125,1.0,0.3420141935348511,0.6600047945976257,0.6600047945976257,1.0,1.0,-1.2384555339813232,0.4908113181591034,0.7476441860198975,0.2308729588985443,0.0,0.0,0.3469857275485992,116.74089050292967,119.0,8.338133811950684,-7897.6025390625,353.8128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560852050781,305.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62890625,18000.0,0.0,0.0,0.1768483221530914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558506727218628,0.2558552026748657,-4.535373136604903e-06,0.0,0.0001794785785023,0.0,0.0,11.12653350830078,0.0,0.0,0.0,0.2985358834266662,4.0,0.0,1.0
403680,293.14996337890625,297.1499938964844,293.1499938964844,0.5913817882537842,-9362.076171875,304.1438903808594,0.9990000128746032,0.7404949069023132,0.5954204797744751,294.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.3957556188106537,0.050000000745058,0.0515733957290649,293.10858154296875,297.1499938964844,293.1499938964844,0.006712432950735,-369.9554748535156,299.17138671875,0.3957556188106537,0.050000000745058,0.0380919352173805,293.1586303710937,297.1499938964844,293.1499938964844,0.0579828843474388,-1607.77001953125,304.1507263183594,0.5356195569038391,0.1034886240959167,0.1021993681788444,293.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.144287109375,0.3957556188106537,0.050000000745058,0.2446419894695282,291.1445007324219,291.1499938964844,269.74884033203125,267.7310791015625,284.8216247558594,294.708740234375,291.14434814453125,1.0,0.3420141935348511,0.6600047945976257,0.6600047945976257,1.0,1.0,-1.2384555339813232,0.4908113181591034,0.7476441860198975,0.2308729588985443,0.0,0.0,0.3469857275485992,116.74089050292967,119.0,8.338133811950684,-7897.6025390625,353.8128967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9560852050781,305.57861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62890625,18000.0,0.0,0.0,0.1768483221530914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2558506727218628,0.2558552026748657,-4.535373136604903e-06,0.0,0.0001794785785023,0.0,0.0,11.12653350830078,0.0,0.0,0.0,0.2985358834266662,4.0,0.0,1.0
403740,293.1499328613281,297.1499938964844,293.1499938964844,0.5934076309204102,-9388.0068359375,304.1424560546875,0.9990000128746032,0.7405080199241638,0.5970442295074463,294.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.3953208029270172,0.050000000745058,0.0515960380434989,293.1078491210937,297.1499938964844,293.1499938964844,0.0067338934168219,-370.9131164550781,299.18707275390625,0.3953208029270172,0.050000000745058,0.0381086580455303,293.1577453613281,297.1499938964844,293.1499938964844,0.0579788908362388,-1607.74462890625,304.1504821777344,0.5349876880645752,0.1034500896930694,0.1021835505962371,293.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.3953208029270172,0.050000000745058,0.2447493970394134,291.1425170898437,291.1499938964844,269.7165832519531,267.71075439453125,284.8070373535156,294.7048034667969,291.142333984375,1.0,0.3428575396537781,0.6595766544342041,0.6595766544342041,1.0,1.0,-1.240560531616211,0.4916240572929382,0.7489365339279175,0.2310663908720016,0.0,0.0,0.3481201529502868,117.34292602539062,122.0,0.4984602332115173,-7919.92333984375,356.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540100097656,305.5804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.099609375,18000.0,0.0,0.0,0.1776509284973144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567257285118103,0.2567302584648132,-4.536785127129406e-06,0.0,0.0001802931074053,0.0,0.0,11.172056198120115,0.0,0.0,0.0,0.2987161576747894,4.0,0.0,1.0
403800,293.1499328613281,297.1499938964844,293.1499938964844,0.5934076309204102,-9388.0068359375,304.1424560546875,0.9990000128746032,0.7405080199241638,0.5970442295074463,294.52935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.3953208029270172,0.050000000745058,0.0515960380434989,293.1078491210937,297.1499938964844,293.1499938964844,0.0067338934168219,-370.9131164550781,299.18707275390625,0.3953208029270172,0.050000000745058,0.0381086580455303,293.1577453613281,297.1499938964844,293.1499938964844,0.0579788908362388,-1607.74462890625,304.1504821777344,0.5349876880645752,0.1034500896930694,0.1021835505962371,293.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.3953208029270172,0.050000000745058,0.2447493970394134,291.1425170898437,291.1499938964844,269.7165832519531,267.71075439453125,284.8070373535156,294.7048034667969,291.142333984375,1.0,0.3428575396537781,0.6595766544342041,0.6595766544342041,1.0,1.0,-1.240560531616211,0.4916240572929382,0.7489365339279175,0.2310663908720016,0.0,0.0,0.3481201529502868,117.34292602539062,122.0,0.4984602332115173,-7919.92333984375,356.0533447265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540100097656,305.5804748535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.099609375,18000.0,0.0,0.0,0.1776509284973144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2567257285118103,0.2567302584648132,-4.536785127129406e-06,0.0,0.0001802931074053,0.0,0.0,11.172056198120115,0.0,0.0,0.0,0.2987161576747894,4.0,0.0,1.0
403860,293.15283203125,297.1499938964844,293.1499938964844,0.5974624752998352,-9440.7783203125,304.1381530761719,0.9990000128746032,0.7399251461029053,0.6004243493080139,294.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.3944098651409149,0.050000000745058,0.0516433678567409,293.1085205078125,297.1499938964844,293.1499938964844,0.0067554963752627,-371.914306640625,299.1984558105469,0.3944098651409149,0.050000000745058,0.038143616169691,293.1571350097656,297.1499938964844,293.1499938964844,0.0579925030469894,-1608.05419921875,304.1502990722656,0.5337339639663696,0.1033794954419136,0.1021748185157775,293.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.3944098651409149,0.050000000745058,0.2449738979339599,291.138916015625,291.1499938964844,269.6820068359375,267.69000244140625,284.7908630371094,294.7029113769531,291.138427734375,1.0,0.3445357382297516,0.6592439413070679,0.6592439413070679,1.0,1.0,-1.2449748516082764,0.4934468865394592,0.7515279650688171,0.2319169342517852,0.0,0.0,0.3498067557811737,118.608154296875,110.0,-4.411059379577637,-7957.35107421875,360.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,305.5869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.84375,18000.0,0.0,0.0,0.17842698097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581535577774048,0.2581580877304077,-4.540042027656455e-06,0.0,0.0001810807007132,0.0,0.0,11.248705863952637,0.0,0.0,0.0,0.2990266978740692,4.0,0.0,1.0
403920,293.15283203125,297.1499938964844,293.1499938964844,0.5974624752998352,-9440.7783203125,304.1381530761719,0.9990000128746032,0.7399251461029053,0.6004243493080139,294.5226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.3944098651409149,0.050000000745058,0.0516433678567409,293.1085205078125,297.1499938964844,293.1499938964844,0.0067554963752627,-371.914306640625,299.1984558105469,0.3944098651409149,0.050000000745058,0.038143616169691,293.1571350097656,297.1499938964844,293.1499938964844,0.0579925030469894,-1608.05419921875,304.1502990722656,0.5337339639663696,0.1033794954419136,0.1021748185157775,293.61639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.3944098651409149,0.050000000745058,0.2449738979339599,291.138916015625,291.1499938964844,269.6820068359375,267.69000244140625,284.7908630371094,294.7029113769531,291.138427734375,1.0,0.3445357382297516,0.6592439413070679,0.6592439413070679,1.0,1.0,-1.2449748516082764,0.4934468865394592,0.7515279650688171,0.2319169342517852,0.0,0.0,0.3498067557811737,118.608154296875,110.0,-4.411059379577637,-7957.35107421875,360.77685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95465087890625,305.5869445800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.84375,18000.0,0.0,0.0,0.17842698097229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581535577774048,0.2581580877304077,-4.540042027656455e-06,0.0,0.0001810807007132,0.0,0.0,11.248705863952637,0.0,0.0,0.0,0.2990266978740692,4.0,0.0,1.0
403980,293.15093994140625,297.1499938964844,293.1499938964844,0.5913324952125549,-9355.26171875,304.1528625488281,0.9990000128746032,0.7402098774909973,0.5945870280265808,294.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.3959782123565674,0.050000000745058,0.0515617877244949,293.10906982421875,297.1499938964844,293.1499938964844,0.0067565976642072,-371.8229064941406,299.2133178710937,0.3959782123565674,0.050000000745058,0.0380833633244037,293.1563415527344,297.1499938964844,293.1499938964844,0.0578407421708107,-1605.22412109375,304.15045166015625,0.5355910658836365,0.1033587530255317,0.1020430624485015,293.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.3959782123565674,0.050000000745058,0.2445869296789169,291.1441955566406,291.1499938964844,269.64532470703125,267.6688842773437,284.7801513671875,294.6966857910156,291.14599609375,1.0,0.341249018907547,0.6589112281799316,0.6589112281799316,1.0,1.0,-1.2371830940246582,0.4899540841579437,0.7472290396690369,0.2299427092075348,0.0,0.0,0.3505420386791229,116.42121887207033,113.0,11.545844078063965,-7965.36474609375,352.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95623779296875,305.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.806640625,18000.0,0.0,0.0,0.1791919022798538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259583979845047,0.2595885396003723,-4.544734565570252e-06,0.0,0.0001818570017348,0.0,0.0,11.329059600830078,0.0,0.0,0.0,0.2993464469909668,4.0,0.0,1.0
404040,293.15093994140625,297.1499938964844,293.1499938964844,0.5913324952125549,-9355.26171875,304.1528625488281,0.9990000128746032,0.7402098774909973,0.5945870280265808,294.51580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.3959782123565674,0.050000000745058,0.0515617877244949,293.10906982421875,297.1499938964844,293.1499938964844,0.0067565976642072,-371.8229064941406,299.2133178710937,0.3959782123565674,0.050000000745058,0.0380833633244037,293.1563415527344,297.1499938964844,293.1499938964844,0.0578407421708107,-1605.22412109375,304.15045166015625,0.5355910658836365,0.1033587530255317,0.1020430624485015,293.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1425476074219,0.3959782123565674,0.050000000745058,0.2445869296789169,291.1441955566406,291.1499938964844,269.64532470703125,267.6688842773437,284.7801513671875,294.6966857910156,291.14599609375,1.0,0.341249018907547,0.6589112281799316,0.6589112281799316,1.0,1.0,-1.2371830940246582,0.4899540841579437,0.7472290396690369,0.2299427092075348,0.0,0.0,0.3505420386791229,116.42121887207033,113.0,11.545844078063965,-7965.36474609375,352.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95623779296875,305.620849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.806640625,18000.0,0.0,0.0,0.1791919022798538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.259583979845047,0.2595885396003723,-4.544734565570252e-06,0.0,0.0001818570017348,0.0,0.0,11.329059600830078,0.0,0.0,0.0,0.2993464469909668,4.0,0.0,1.0
404100,293.1468505859375,297.1499938964844,293.1499938964844,0.5887333750724792,-9320.6630859375,304.1569519042969,0.9990000128746032,0.74100261926651,0.5925832986831665,294.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.3965117633342743,0.050000000745058,0.0515339858829975,293.108642578125,297.1499938964844,293.1499938964844,0.0067581259645521,-371.7578125,299.2248229980469,0.3965117633342743,0.050000000745058,0.0380628257989883,293.1556091308594,297.1499938964844,293.1499938964844,0.0577969402074813,-1604.33154296875,304.15045166015625,0.5363504886627197,0.1034186333417892,0.1020507290959358,293.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.3965117633342743,0.050000000745058,0.2444550395011901,291.1527099609375,291.1499938964844,269.62628173828125,267.6581726074219,284.7729187011719,294.6920166015625,291.1536865234375,1.0,0.3405242562294006,0.6587449312210083,0.6587449312210083,1.0,1.0,-1.234566330909729,0.4887807071208954,0.745785653591156,0.2292035371065139,0.0,0.0,0.3494908511638641,115.67479705810548,113.0,13.56618881225586,-7953.3505859375,349.7878723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96240234375,305.6231689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.71484375,18000.0,0.0,0.0,0.1795122325420379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589463889598846,0.2589509189128876,-4.5449528442986775e-06,0.0,0.000182182106073,0.0,0.0,11.298636436462402,0.0,0.0,0.0,0.2992360591888428,4.0,0.0,1.0
404160,293.143798828125,297.1499938964844,293.1499938964844,0.5876876711845398,-9307.4111328125,304.1575622558594,0.9990000128746032,0.7416442036628723,0.5917477011680603,294.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.396733671426773,0.050000000745058,0.0515224188566207,293.1083068847656,297.1499938964844,293.1499938964844,0.0067640235647559,-371.9911193847656,299.2333984375,0.396733671426773,0.050000000745058,0.0380542837083339,293.1548156738281,297.1499938964844,293.1499938964844,0.0578410476446151,-1605.1297607421875,304.1502990722656,0.5367863178253174,0.103503368794918,0.102108396589756,293.615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1540222167969,0.396733671426773,0.050000000745058,0.2444001734256744,291.154052734375,291.1499938964844,269.6067810058594,267.6473999023437,284.764892578125,294.6882629394531,291.1537170410156,1.0,0.3401759564876556,0.6585829854011536,0.6585829854011536,1.0,1.0,-1.2335416078567505,0.4882835447788238,0.7452580332756042,0.2288933098316192,0.0,0.0,0.3490496277809143,115.36561584472656,116.0,5.905102729797363,-7944.6650390625,348.67169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737548828125,305.6207580566406,278.1499938964844,0.0,18000.0,313.1499938964844,18006.046875,18000.0,0.0,0.0,0.1797631382942199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581851184368133,0.2581896781921386,-4.543342129181838e-06,0.0,0.0001824367354856,0.0,0.0,11.257957458496094,0.0,0.0,0.0,0.2990869283676147,4.0,0.0,1.0
404220,293.14068603515625,297.1499938964844,293.1499938964844,0.5880390405654907,-9313.90234375,304.15435791015625,0.9990000128746032,0.7424393892288208,0.5921235680580139,294.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.396633893251419,0.050000000745058,0.0515276230871677,293.1085205078125,297.1499938964844,293.1499938964844,0.0067807389423251,-372.7586975097656,299.2457580566406,0.396633893251419,0.050000000745058,0.0380581282079219,293.1533508300781,297.1499938964844,293.1499938964844,0.0580131784081459,-1608.309326171875,304.14990234375,0.5370202660560608,0.1036805287003517,0.1022815704345703,293.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.396633893251419,0.050000000745058,0.2444248646497726,291.1500549316406,291.1499938964844,269.56658935546875,267.6256103515625,284.7477722167969,294.6828918457031,291.1496887207031,1.0,0.340456873178482,0.6582591533660889,0.6582591533660889,1.0,1.0,-1.23423969745636,0.4884673953056335,0.7457723617553711,0.2289632260799408,0.0,0.0,0.3493157923221588,115.50856018066406,119.0,-2.228595495223999,-7958.62939453125,349.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0034484863281,305.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1801120936870575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581276893615722,0.2581322491168976,-4.541813268588157e-06,0.0,0.0001827908708946,0.0,0.0,11.251598358154297,0.0,0.0,0.0,0.2990521192550659,4.0,0.0,1.0
404280,293.14068603515625,297.1499938964844,293.1499938964844,0.5880390405654907,-9313.90234375,304.15435791015625,0.9990000128746032,0.7424393892288208,0.5921235680580139,294.5023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.396633893251419,0.050000000745058,0.0515276230871677,293.1085205078125,297.1499938964844,293.1499938964844,0.0067807389423251,-372.7586975097656,299.2457580566406,0.396633893251419,0.050000000745058,0.0380581282079219,293.1533508300781,297.1499938964844,293.1499938964844,0.0580131784081459,-1608.309326171875,304.14990234375,0.5370202660560608,0.1036805287003517,0.1022815704345703,293.6142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.396633893251419,0.050000000745058,0.2444248646497726,291.1500549316406,291.1499938964844,269.56658935546875,267.6256103515625,284.7477722167969,294.6828918457031,291.1496887207031,1.0,0.340456873178482,0.6582591533660889,0.6582591533660889,1.0,1.0,-1.23423969745636,0.4884673953056335,0.7457723617553711,0.2289632260799408,0.0,0.0,0.3493157923221588,115.50856018066406,119.0,-2.228595495223999,-7958.62939453125,349.29052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0034484863281,305.6351623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1801120936870575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581276893615722,0.2581322491168976,-4.541813268588157e-06,0.0,0.0001827908708946,0.0,0.0,11.251598358154297,0.0,0.0,0.0,0.2990521192550659,4.0,0.0,1.0
404340,293.140625,297.1499938964844,293.1499938964844,0.5894536972045898,-9333.650390625,304.15087890625,0.9990000128746032,0.7425968050956726,0.5934023857116699,294.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.3962939083576202,0.050000000745058,0.0515453517436981,293.109375,297.1499938964844,293.1499938964844,0.0067908875644207,-373.24029541015625,299.25103759765625,0.3962939083576202,0.050000000745058,0.0380712188780307,293.15264892578125,297.1499938964844,293.1499938964844,0.0581236965954303,-1610.3507080078125,304.14971923828125,0.5367764234542847,0.1037677899003028,0.1023893356323242,293.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14776611328125,0.3962939083576202,0.050000000745058,0.2445089519023895,291.1471862792969,291.1499938964844,269.5417785644531,267.6123962402344,284.7370300292969,294.680908203125,291.1466369628906,1.0,0.3411250710487366,0.6580649018287659,0.6580649018287659,1.0,1.0,-1.2360414266586304,0.4891708493232727,0.7468706369400024,0.2293509542942047,0.0,0.0,0.3498011231422424,115.98606872558594,119.0,-5.251633167266846,-7975.68310546875,351.1174011230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02032470703125,305.6453552246094,278.1499938964844,0.0,18000.0,313.1499938964844,17997.546875,18000.0,0.0,0.0,0.1802741140127182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584538757801056,0.2584584057331085,-4.542174337984761e-06,0.0,0.0001829553075367,0.0,0.0,11.268244743347168,0.0,0.0,0.0,0.2991165220737457,4.0,0.0,1.0
404400,293.1412353515625,297.1499938964844,293.1499938964844,0.5908370018005371,-9352.490234375,304.148193359375,0.9990000128746032,0.7425721883773804,0.5946068167686462,294.4954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.3959729373455047,0.050000000745058,0.0515620782971382,293.1102600097656,297.1499938964844,293.1499938964844,0.0067976107820868,-373.5704345703125,299.2533874511719,0.3959729373455047,0.050000000745058,0.0380835756659507,293.1522827148437,297.1499938964844,293.1499938964844,0.0581961013376712,-1611.6947021484375,304.1496276855469,0.5364713072776794,0.1038129553198814,0.1024553552269935,293.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.3959729373455047,0.050000000745058,0.2445883005857467,291.1446838378906,291.1499938964844,269.5249938964844,267.6035461425781,284.729736328125,294.6800537109375,291.14404296875,1.0,0.3417365252971649,0.657935380935669,0.657935380935669,1.0,1.0,-1.2376962900161743,0.4898348152637481,0.7478615045547485,0.2297220081090927,0.0,0.0,0.3503493964672088,116.4359893798828,122.0,-6.873803615570068,-7990.716796875,352.8229675292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03009033203125,305.65252685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.52734375,18000.0,0.0,0.0,0.1803760975599289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2588623762130737,0.258866935968399,-4.542865553958109e-06,0.0,0.0001830588153097,0.0,0.0,11.289663314819336,0.0,0.0,0.0,0.2992018759250641,4.0,0.0,1.0
404460,293.14483642578125,297.1499938964844,293.1499938964844,0.5955379009246826,-9415.18359375,304.1409606933594,0.9990000128746032,0.7420652508735657,0.5986236929893494,294.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.3948961496353149,0.050000000745058,0.0516181215643882,293.1135559082031,297.1499938964844,293.1499938964844,0.0068129310384392,-374.3437805175781,299.25555419921875,0.3948961496353149,0.050000000745058,0.0381249673664569,293.1517028808594,297.1499938964844,293.1499938964844,0.0583484321832656,-1614.53271484375,304.1495056152344,0.535268247127533,0.1038702800869941,0.1025849804282188,293.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.3948961496353149,0.050000000745058,0.2448541522026062,291.13818359375,291.1499938964844,269.48223876953125,267.581298828125,284.7113342285156,294.67938232421875,291.1375732421875,1.0,0.3437374830245971,0.6575798988342285,0.6575798988342285,1.0,1.0,-1.2431089878082275,0.4920339584350586,0.7510750889778137,0.2309514135122299,0.0,0.0,0.3523696660995483,117.94114685058594,125.0,-8.461843490600586,-8039.88623046875,358.4981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455322265625,305.6710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.296875,18000.0,0.0,0.0,0.1806657612323761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605904340744018,0.2605949640274048,-4.546557647699956e-06,0.0,0.0001833527785493,0.0,0.0,11.382246017456056,0.0,0.0,0.0,0.2995733618736267,4.0,0.0,1.0
404520,293.14483642578125,297.1499938964844,293.1499938964844,0.5955379009246826,-9415.18359375,304.1409606933594,0.9990000128746032,0.7420652508735657,0.5986236929893494,294.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.3948961496353149,0.050000000745058,0.0516181215643882,293.1135559082031,297.1499938964844,293.1499938964844,0.0068129310384392,-374.3437805175781,299.25555419921875,0.3948961496353149,0.050000000745058,0.0381249673664569,293.1517028808594,297.1499938964844,293.1499938964844,0.0583484321832656,-1614.53271484375,304.1495056152344,0.535268247127533,0.1038702800869941,0.1025849804282188,293.6131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.3948961496353149,0.050000000745058,0.2448541522026062,291.13818359375,291.1499938964844,269.48223876953125,267.581298828125,284.7113342285156,294.67938232421875,291.1375732421875,1.0,0.3437374830245971,0.6575798988342285,0.6575798988342285,1.0,1.0,-1.2431089878082275,0.4920339584350586,0.7510750889778137,0.2309514135122299,0.0,0.0,0.3523696660995483,117.94114685058594,125.0,-8.461843490600586,-8039.88623046875,358.4981384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0455322265625,305.6710205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.296875,18000.0,0.0,0.0,0.1806657612323761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605904340744018,0.2605949640274048,-4.546557647699956e-06,0.0,0.0001833527785493,0.0,0.0,11.382246017456056,0.0,0.0,0.0,0.2995733618736267,4.0,0.0,1.0
404580,293.1509704589844,297.1499938964844,293.1499938964844,0.6016384363174438,-9494.94921875,304.1338195800781,0.9990000128746032,0.7409558296203613,0.603744387626648,294.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.3935064077377319,0.050000000745058,0.0516901090741157,293.11834716796875,297.1499938964844,293.1499938964844,0.0068247942253947,-374.9743041992188,299.2526550292969,0.3935064077377319,0.050000000745058,0.0381781384348869,293.1516418457031,297.1499938964844,293.1499938964844,0.0584437027573585,-1616.325927734375,304.1495056152344,0.533545196056366,0.1038412079215049,0.102650910615921,293.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.3935064077377319,0.050000000745058,0.2451956272125244,291.13214111328125,291.1499938964844,269.4385070800781,267.5588684082031,284.6925964355469,294.6805419921875,291.131591796875,1.0,0.3462537825107574,0.6572244763374329,0.6572244763374329,1.0,1.0,-1.2498944997787476,0.4948284029960632,0.7550660967826843,0.2325084507465362,0.0,0.0,0.3551644086837768,119.8721160888672,113.0,-8.330141067504883,-8100.7060546875,365.7630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04498291015625,305.6859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7578125,18000.0,0.0,0.0,0.1810854822397232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631416022777557,0.263146162033081,-4.552788595901802e-06,0.0,0.0001837787422118,0.0,0.0,11.521310806274414,0.0,0.0,0.0,0.3001375794410705,4.0,0.0,1.0
404640,293.1509704589844,297.1499938964844,293.1499938964844,0.6016384363174438,-9494.94921875,304.1338195800781,0.9990000128746032,0.7409558296203613,0.603744387626648,294.4820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.3935064077377319,0.050000000745058,0.0516901090741157,293.11834716796875,297.1499938964844,293.1499938964844,0.0068247942253947,-374.9743041992188,299.2526550292969,0.3935064077377319,0.050000000745058,0.0381781384348869,293.1516418457031,297.1499938964844,293.1499938964844,0.0584437027573585,-1616.325927734375,304.1495056152344,0.533545196056366,0.1038412079215049,0.102650910615921,293.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327514648437,0.3935064077377319,0.050000000745058,0.2451956272125244,291.13214111328125,291.1499938964844,269.4385070800781,267.5588684082031,284.6925964355469,294.6805419921875,291.131591796875,1.0,0.3462537825107574,0.6572244763374329,0.6572244763374329,1.0,1.0,-1.2498944997787476,0.4948284029960632,0.7550660967826843,0.2325084507465362,0.0,0.0,0.3551644086837768,119.8721160888672,113.0,-8.330141067504883,-8100.7060546875,365.7630310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04498291015625,305.6859741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.7578125,18000.0,0.0,0.0,0.1810854822397232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2631416022777557,0.263146162033081,-4.552788595901802e-06,0.0,0.0001837787422118,0.0,0.0,11.521310806274414,0.0,0.0,0.0,0.3001375794410705,4.0,0.0,1.0
404700,293.15313720703125,297.1499938964844,293.1499938964844,0.6009093523025513,-9482.8291015625,304.1382141113281,0.9990000128746032,0.7405139207839966,0.602717936038971,294.478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.3937867283821106,0.050000000745058,0.0516756176948547,293.12091064453125,297.1499938964844,293.1499938964844,0.006822102703154,-374.8631591796875,299.2508239746094,0.3937867283821106,0.050000000745058,0.0381674319505691,293.15167236328125,297.1499938964844,293.1499938964844,0.0584152974188327,-1615.809814453125,304.149658203125,0.5338295102119446,0.1038170158863067,0.1026100069284439,293.61376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.3937867283821106,0.050000000745058,0.245126873254776,291.1308288574219,291.1499938964844,269.4163513183594,267.547607421875,284.6858215332031,294.67999267578125,291.1313171386719,1.0,0.3454200029373169,0.6570467948913574,0.6570467948913574,1.0,1.0,-1.2485065460205078,0.4941393435001373,0.7543672323226929,0.2321940660476684,0.0,0.0,0.3565961718559265,119.48565673828124,113.0,-2.1081552505493164,-8120.93994140625,364.2882995605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0387878417969,305.7013854980469,278.1499938964844,0.0,18000.0,313.1499938964844,17984.29296875,18000.0,0.0,0.0,0.1813631653785705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2646455466747284,0.2646500766277313,-4.556769454211462e-06,0.0,0.000184060569154,0.0,0.0,11.604339599609377,0.0,0.0,0.0,0.3004738688468933,4.0,0.0,1.0
404760,293.15185546875,297.1499938964844,293.1499938964844,0.5970218181610107,-9428.775390625,304.1474609375,0.9990000128746032,0.7407270669937134,0.5991718173027039,294.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.3947483599185943,0.050000000745058,0.0516257770359516,293.12274169921875,297.1499938964844,293.1499938964844,0.0068131848238408,-374.3584289550781,299.2532958984375,0.3947483599185943,0.050000000745058,0.03813062235713,293.1514892578125,297.1499938964844,293.1499938964844,0.0583264790475368,-1614.0968017578125,304.1498718261719,0.5350013375282288,0.1038324683904647,0.1025540381669998,293.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.3947483599185943,0.050000000745058,0.2448904514312744,291.1371459960937,291.1499938964844,269.39404296875,267.53631591796875,284.68017578125,294.6768493652344,291.13897705078125,1.0,0.3435733914375305,0.6568436026573181,0.6568436026573181,1.0,1.0,-1.2437971830368042,0.4920154809951782,0.7517817616462708,0.2310390025377273,0.0,0.0,0.3568576276302337,118.15089416503906,116.0,10.402851104736328,-8123.9609375,359.259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03179931640625,305.7184753417969,278.1499938964844,0.0,18000.0,313.1499938964844,17989.177734375,18000.0,0.0,0.0,0.1816628575325012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2655825912952423,0.2655871510505676,-4.560573415801628e-06,0.0,0.0001843647041823,0.0,0.0,11.659377098083496,0.0,0.0,0.0,0.3006953299045563,4.0,0.0,1.0
