time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404820,293.1470947265625,297.1499938964844,293.1499938964844,0.5945423245429993,-9395.3994140625,304.15203857421875,0.9990000128746032,0.7416499257087708,0.5972694158554077,294.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.3952603340148926,0.050000000745058,0.0515991747379303,293.1255187988281,297.1499938964844,293.1499938964844,0.0068066315725445,-373.93853759765625,299.2588806152344,0.3952603340148926,0.050000000745058,0.0381109751760959,293.1506042480469,297.1499938964844,293.1499938964844,0.0583354644477367,-1614.139892578125,304.14990234375,0.5358594655990601,0.103968933224678,0.1026286333799362,293.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.3952603340148926,0.050000000745058,0.2447642683982849,291.147216796875,291.1499938964844,269.34912109375,267.5137023925781,284.663818359375,294.6706237792969,291.1468811035156,1.0,0.3429459929466247,0.6564372181892395,0.6564372181892395,1.0,1.0,-1.2413910627365112,0.4908318817615509,0.7505592107772827,0.2303114086389541,0.0,0.0,0.3562564253807068,117.43909454345705,119.0,5.84682559967041,-8113.82373046875,356.64093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02685546875,305.7111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23046875,18000.0,0.0,0.0,0.1822000294923782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650648355484009,0.2650694251060486,-4.561806690617232e-06,0.0,0.0001849098625825,0.0,0.0,11.636966705322266,0.0,0.0,0.0,0.3006366193294525,4.0,0.0,1.0
404880,293.1470947265625,297.1499938964844,293.1499938964844,0.5945423245429993,-9395.3994140625,304.15203857421875,0.9990000128746032,0.7416499257087708,0.5972694158554077,294.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.3952603340148926,0.050000000745058,0.0515991747379303,293.1255187988281,297.1499938964844,293.1499938964844,0.0068066315725445,-373.93853759765625,299.2588806152344,0.3952603340148926,0.050000000745058,0.0381109751760959,293.1506042480469,297.1499938964844,293.1499938964844,0.0583354644477367,-1614.139892578125,304.14990234375,0.5358594655990601,0.103968933224678,0.1026286333799362,293.6142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.3952603340148926,0.050000000745058,0.2447642683982849,291.147216796875,291.1499938964844,269.34912109375,267.5137023925781,284.663818359375,294.6706237792969,291.1468811035156,1.0,0.3429459929466247,0.6564372181892395,0.6564372181892395,1.0,1.0,-1.2413910627365112,0.4908318817615509,0.7505592107772827,0.2303114086389541,0.0,0.0,0.3562564253807068,117.43909454345705,119.0,5.84682559967041,-8113.82373046875,356.64093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02685546875,305.7111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.23046875,18000.0,0.0,0.0,0.1822000294923782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650648355484009,0.2650694251060486,-4.561806690617232e-06,0.0,0.0001849098625825,0.0,0.0,11.636966705322266,0.0,0.0,0.0,0.3006366193294525,4.0,0.0,1.0
404940,293.1460266113281,297.1499938964844,293.1499938964844,0.5957803726196289,-9412.5439453125,304.1492004394531,0.9990000128746032,0.7419481873512268,0.5983299016952515,294.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3949752449989319,0.050000000745058,0.0516140013933181,293.1289978027344,297.1499938964844,293.1499938964844,0.0068082776851952,-374.0657653808594,299.25640869140625,0.3949752449989319,0.050000000745058,0.0381219275295734,293.1497802734375,297.1499938964844,293.1499938964844,0.058499127626419,-1617.1529541015625,304.149658203125,0.5358237624168396,0.1041249632835388,0.102794162929058,293.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3949752449989319,0.050000000745058,0.2448346018791198,291.14373779296875,291.1499938964844,269.30389404296875,267.4911193847656,284.6459350585937,294.6673889160156,291.1434326171875,1.0,0.3435500562191009,0.6560308337211609,0.6560308337211609,1.0,1.0,-1.2429767847061155,0.4913696348667145,0.7516071200370789,0.2305542826652526,0.0,0.0,0.3573325276374817,117.8394775390625,122.0,-1.5847941637039185,-8136.080078125,358.2219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303955078125,305.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.373046875,18000.0,0.0,0.0,0.1826501041650772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658599317073822,0.2658644914627075,-4.56277530247462e-06,0.0,0.0001853666472015,0.0,0.0,11.678282737731934,0.0,0.0,0.0,0.3007982075214386,4.0,0.0,1.0
405000,293.1460266113281,297.1499938964844,293.1499938964844,0.5957803726196289,-9412.5439453125,304.1492004394531,0.9990000128746032,0.7419481873512268,0.5983299016952515,294.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3949752449989319,0.050000000745058,0.0516140013933181,293.1289978027344,297.1499938964844,293.1499938964844,0.0068082776851952,-374.0657653808594,299.25640869140625,0.3949752449989319,0.050000000745058,0.0381219275295734,293.1497802734375,297.1499938964844,293.1499938964844,0.058499127626419,-1617.1529541015625,304.149658203125,0.5358237624168396,0.1041249632835388,0.102794162929058,293.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.3949752449989319,0.050000000745058,0.2448346018791198,291.14373779296875,291.1499938964844,269.30389404296875,267.4911193847656,284.6459350585937,294.6673889160156,291.1434326171875,1.0,0.3435500562191009,0.6560308337211609,0.6560308337211609,1.0,1.0,-1.2429767847061155,0.4913696348667145,0.7516071200370789,0.2305542826652526,0.0,0.0,0.3573325276374817,117.8394775390625,122.0,-1.5847941637039185,-8136.080078125,358.2219543457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303955078125,305.7159118652344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.373046875,18000.0,0.0,0.0,0.1826501041650772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2658599317073822,0.2658644914627075,-4.56277530247462e-06,0.0,0.0001853666472015,0.0,0.0,11.678282737731934,0.0,0.0,0.0,0.3007982075214386,4.0,0.0,1.0
405060,293.14825439453125,297.1499938964844,293.1499938964844,0.5992509722709656,-9458.93359375,304.1436462402344,0.9990000128746032,0.7416022419929504,0.6013044714927673,294.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.3941712379455566,0.050000000745058,0.0516557246446609,293.1335754394531,297.1499938964844,293.1499938964844,0.0068098893389105,-374.2296142578125,299.2492370605469,0.3941712379455566,0.050000000745058,0.0381527431309223,293.1492919921875,297.1499938964844,293.1499938964844,0.0586635433137416,-1620.1947021484375,304.1495056152344,0.5350647568702698,0.104227565228939,0.1029488667845726,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.3941712379455566,0.050000000745058,0.2450325191020965,291.1388854980469,291.1499938964844,269.2586669921875,267.46856689453125,284.6268310546875,294.6665344238281,291.1383056640625,1.0,0.3450589776039123,0.6557084918022156,0.6557084918022156,1.0,1.0,-1.2470568418502808,0.4930233359336853,0.7540335059165955,0.2313950806856155,0.0,0.0,0.359104573726654,118.95954132080078,110.0,-6.165384292602539,-8174.68798828125,362.49456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303955078125,305.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.078125,18000.0,0.0,0.0,0.1831264346837997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673763930797577,0.267380952835083,-4.56619682154269e-06,0.0,0.0001858500472735,0.0,0.0,11.761042594909668,0.0,0.0,0.0,0.301133245229721,4.0,0.0,1.0
405120,293.14825439453125,297.1499938964844,293.1499938964844,0.5992509722709656,-9458.93359375,304.1436462402344,0.9990000128746032,0.7416022419929504,0.6013044714927673,294.4574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.3941712379455566,0.050000000745058,0.0516557246446609,293.1335754394531,297.1499938964844,293.1499938964844,0.0068098893389105,-374.2296142578125,299.2492370605469,0.3941712379455566,0.050000000745058,0.0381527431309223,293.1492919921875,297.1499938964844,293.1499938964844,0.0586635433137416,-1620.1947021484375,304.1495056152344,0.5350647568702698,0.104227565228939,0.1029488667845726,293.61456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.3941712379455566,0.050000000745058,0.2450325191020965,291.1388854980469,291.1499938964844,269.2586669921875,267.46856689453125,284.6268310546875,294.6665344238281,291.1383056640625,1.0,0.3450589776039123,0.6557084918022156,0.6557084918022156,1.0,1.0,-1.2470568418502808,0.4930233359336853,0.7540335059165955,0.2313950806856155,0.0,0.0,0.359104573726654,118.95954132080078,110.0,-6.165384292602539,-8174.68798828125,362.49456787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303955078125,305.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.078125,18000.0,0.0,0.0,0.1831264346837997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673763930797577,0.267380952835083,-4.56619682154269e-06,0.0,0.0001858500472735,0.0,0.0,11.761042594909668,0.0,0.0,0.0,0.301133245229721,4.0,0.0,1.0
405180,293.1459655761719,297.1499938964844,293.1499938964844,0.5926682949066162,-9368.623046875,304.1572570800781,0.9990000128746032,0.7420843839645386,0.5951765179634094,294.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3958207964897156,0.050000000745058,0.0515699796378612,293.1372985839844,297.1499938964844,293.1499938964844,0.0067916521802544,-373.32708740234375,299.2461853027344,0.3958207964897156,0.050000000745058,0.0380894094705581,293.1487121582031,297.1499938964844,293.1499938964844,0.0586442649364471,-1619.7498779296875,304.14971923828125,0.5373498797416687,0.1043597906827926,0.1029623374342918,293.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3958207964897156,0.050000000745058,0.2446257770061493,291.1433410644531,291.1499938964844,269.213623046875,267.4461364746094,284.61383056640625,294.6609802246094,291.1451110839844,1.0,0.3416547775268554,0.6553861498832703,0.6553861498832703,1.0,1.0,-1.239058017730713,0.4894291162490845,0.7496289014816284,0.2294322103261947,0.0,0.0,0.3600140213966369,116.66497802734376,113.0,10.430034637451172,-8183.02587890625,353.9300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02593994140625,305.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.1836591064929962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690166532993316,0.2690212428569793,-4.571551926346729e-06,0.0,0.0001863906363723,0.0,0.0,11.854848861694336,0.0,0.0,0.0,0.3015066683292389,4.0,0.0,1.0
405240,293.1459655761719,297.1499938964844,293.1499938964844,0.5926682949066162,-9368.623046875,304.1572570800781,0.9990000128746032,0.7420843839645386,0.5951765179634094,294.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3958207964897156,0.050000000745058,0.0515699796378612,293.1372985839844,297.1499938964844,293.1499938964844,0.0067916521802544,-373.32708740234375,299.2461853027344,0.3958207964897156,0.050000000745058,0.0380894094705581,293.1487121582031,297.1499938964844,293.1499938964844,0.0586442649364471,-1619.7498779296875,304.14971923828125,0.5373498797416687,0.1043597906827926,0.1029623374342918,293.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417541503906,0.3958207964897156,0.050000000745058,0.2446257770061493,291.1433410644531,291.1499938964844,269.213623046875,267.4461364746094,284.61383056640625,294.6609802246094,291.1451110839844,1.0,0.3416547775268554,0.6553861498832703,0.6553861498832703,1.0,1.0,-1.239058017730713,0.4894291162490845,0.7496289014816284,0.2294322103261947,0.0,0.0,0.3600140213966369,116.66497802734376,113.0,10.430034637451172,-8183.02587890625,353.9300231933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02593994140625,305.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.615234375,18000.0,0.0,0.0,0.1836591064929962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690166532993316,0.2690212428569793,-4.571551926346729e-06,0.0,0.0001863906363723,0.0,0.0,11.854848861694336,0.0,0.0,0.0,0.3015066683292389,4.0,0.0,1.0
405300,293.1417541503906,297.1499938964844,293.1499938964844,0.5898858308792114,-9332.1064453125,304.1609191894531,0.9990000128746032,0.7429647445678711,0.5930611491203308,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.3963846862316131,0.050000000745058,0.0515405982732772,293.1381225585937,297.1499938964844,293.1499938964844,0.0067840167321264,-372.8758850097656,299.249267578125,0.3963846862316131,0.050000000745058,0.0380677096545696,293.14813232421875,297.1499938964844,293.1499938964844,0.0586602911353111,-1619.9334716796875,304.14971923828125,0.538298487663269,0.1044897735118866,0.1030366942286491,293.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.3963846862316131,0.050000000745058,0.2444864064455032,291.151611328125,291.1499938964844,269.1912536621094,267.4349670410156,284.60552978515625,294.6564636230469,291.15252685546875,1.0,0.340885728597641,0.6552249789237976,0.6552249789237976,1.0,1.0,-1.236375093460083,0.4882293045520782,0.7481457591056824,0.2286770343780517,0.0,0.0,0.3590602278709411,115.87747192382812,113.0,12.574466705322266,-8170.99658203125,351.04180908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0276794433594,305.7542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.939453125,18000.0,0.0,0.0,0.1838888972997665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684522867202759,0.2684568762779236,-4.572012130665826e-06,0.0,0.0001866238599177,0.0,0.0,11.828140258789062,0.0,0.0,0.0,0.30141082406044,4.0,0.0,1.0
405360,293.1386108398437,297.1499938964844,293.1499938964844,0.5886945128440857,-9317.37109375,304.1610717773437,0.9990000128746032,0.7436877489089966,0.5921333432197571,294.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.3966312408447265,0.050000000745058,0.0515277460217475,293.1389465332031,297.1499938964844,293.1499938964844,0.0067809922620654,-372.7354736328125,299.2494812011719,0.3966312408447265,0.050000000745058,0.0380582176148891,293.1474914550781,297.1499938964844,293.1499938964844,0.0587622709572315,-1621.78125,304.14959716796875,0.5389068126678467,0.1046409159898758,0.1031576916575431,293.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.3966312408447265,0.050000000745058,0.244425430893898,291.1525573730469,291.1499938964844,269.16900634765625,267.42388916015625,284.5964660644531,294.6529541015625,291.1521301269531,1.0,0.3405013680458069,0.6550652384757996,0.6550652384757996,1.0,1.0,-1.235305666923523,0.4877208471298218,0.7475848197937012,0.2283287495374679,0.0,0.0,0.3587575256824493,115.53433227539062,116.0,4.859585285186768,-8162.64453125,349.831787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0337829589844,305.7493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18005.146484375,18000.0,0.0,0.0,0.184066817164421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2677831649780273,0.2677877247333526,-4.570561486616498e-06,0.0,0.0001868044200818,0.0,0.0,11.791647911071776,0.0,0.0,0.0,0.301279217004776,4.0,0.0,1.0
405420,293.1354064941406,297.1499938964844,293.1499938964844,0.5888113379478455,-9321.4814453125,304.1570739746094,0.9990000128746032,0.744631290435791,0.5923660397529602,294.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.3965694308280945,0.050000000745058,0.051530972123146,293.1411437988281,297.1499938964844,293.1499938964844,0.0067801428958773,-372.7652587890625,299.2454833984375,0.3965694308280945,0.050000000745058,0.0380605980753898,293.1463317871094,297.1499938964844,293.1499938964844,0.0590405166149139,-1626.8914794921875,304.1492614746094,0.539445161819458,0.1049409210681915,0.1034482195973396,293.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.3965694308280945,0.050000000745058,0.2444407343864441,291.1479797363281,291.1499938964844,269.1250305175781,267.4018859863281,284.57763671875,294.648193359375,291.1475524902344,1.0,0.3407269716262817,0.6547458171844482,0.6547458171844482,1.0,1.0,-1.235957384109497,0.4879173934459686,0.748039960861206,0.2282692193984985,0.0,0.0,0.3593455553054809,115.6235122680664,119.0,-3.0068600177764893,-8178.37939453125,350.3175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508728027344,305.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28125,18000.0,0.0,0.0,0.1843263208866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680321037769317,0.2680366635322571,-4.569733391690534e-06,0.0,0.0001870677806437,0.0,0.0,11.801895141601562,0.0,0.0,0.0,0.3013120293617248,4.0,0.0,1.0
405480,293.1354064941406,297.1499938964844,293.1499938964844,0.5888113379478455,-9321.4814453125,304.1570739746094,0.9990000128746032,0.744631290435791,0.5923660397529602,294.4383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.3965694308280945,0.050000000745058,0.051530972123146,293.1411437988281,297.1499938964844,293.1499938964844,0.0067801428958773,-372.7652587890625,299.2454833984375,0.3965694308280945,0.050000000745058,0.0380605980753898,293.1463317871094,297.1499938964844,293.1499938964844,0.0590405166149139,-1626.8914794921875,304.1492614746094,0.539445161819458,0.1049409210681915,0.1034482195973396,293.6142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484375,0.3965694308280945,0.050000000745058,0.2444407343864441,291.1479797363281,291.1499938964844,269.1250305175781,267.4018859863281,284.57763671875,294.648193359375,291.1475524902344,1.0,0.3407269716262817,0.6547458171844482,0.6547458171844482,1.0,1.0,-1.235957384109497,0.4879173934459686,0.748039960861206,0.2282692193984985,0.0,0.0,0.3593455553054809,115.6235122680664,119.0,-3.0068600177764893,-8178.37939453125,350.3175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0508728027344,305.7584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.28125,18000.0,0.0,0.0,0.1843263208866119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2680321037769317,0.2680366635322571,-4.569733391690534e-06,0.0,0.0001870677806437,0.0,0.0,11.801895141601562,0.0,0.0,0.0,0.3013120293617248,4.0,0.0,1.0
405540,293.1359558105469,297.1499938964844,293.1499938964844,0.5914387106895447,-9358.36328125,304.1502990722656,0.9990000128746032,0.7448944449424744,0.594753086566925,294.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.3959338665008545,0.050000000745058,0.0515641048550605,293.1444396972656,297.1499938964844,293.1499938964844,0.0067800655961036,-372.8631286621094,299.2373352050781,0.3959338665008545,0.050000000745058,0.0380850732326507,293.1455993652344,297.1499938964844,293.1499938964844,0.0593180991709232,-1632.001708984375,304.1490478515625,0.5391514301300049,0.1051839515566825,0.1037281155586242,293.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.3959338665008545,0.050000000745058,0.2445979118347168,291.14227294921875,291.1499938964844,269.0819396972656,267.38018798828125,284.5583190917969,294.6461181640625,291.1416320800781,1.0,0.3419703245162964,0.6544264554977417,0.6544264554977417,1.0,1.0,-1.239415407180786,0.4893380403518677,0.7500773668289185,0.2288364470005035,0.0,0.0,0.3607285618782043,116.51278686523438,122.0,-7.3458147048950195,-8212.6787109375,353.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,305.7694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.32421875,18000.0,0.0,0.0,0.1845756918191909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691406905651092,0.2691452503204345,-4.5718484216195066e-06,0.0,0.0001873208530014,0.0,0.0,11.861690521240234,0.0,0.0,0.0,0.3015513122081756,4.0,0.0,1.0
405600,293.1359558105469,297.1499938964844,293.1499938964844,0.5914387106895447,-9358.36328125,304.1502990722656,0.9990000128746032,0.7448944449424744,0.594753086566925,294.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.3959338665008545,0.050000000745058,0.0515641048550605,293.1444396972656,297.1499938964844,293.1499938964844,0.0067800655961036,-372.8631286621094,299.2373352050781,0.3959338665008545,0.050000000745058,0.0380850732326507,293.1455993652344,297.1499938964844,293.1499938964844,0.0593180991709232,-1632.001708984375,304.1490478515625,0.5391514301300049,0.1051839515566825,0.1037281155586242,293.6139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430053710937,0.3959338665008545,0.050000000745058,0.2445979118347168,291.14227294921875,291.1499938964844,269.0819396972656,267.38018798828125,284.5583190917969,294.6461181640625,291.1416320800781,1.0,0.3419703245162964,0.6544264554977417,0.6544264554977417,1.0,1.0,-1.239415407180786,0.4893380403518677,0.7500773668289185,0.2288364470005035,0.0,0.0,0.3607285618782043,116.51278686523438,122.0,-7.3458147048950195,-8212.6787109375,353.776123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,305.7694702148437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.32421875,18000.0,0.0,0.0,0.1845756918191909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691406905651092,0.2691452503204345,-4.5718484216195066e-06,0.0,0.0001873208530014,0.0,0.0,11.861690521240234,0.0,0.0,0.0,0.3015513122081756,4.0,0.0,1.0
405660,293.1396484375,297.1499938964844,293.1499938964844,0.5960129499435425,-9419.806640625,304.142578125,0.9990000128746032,0.7445059418678284,0.5987060070037842,294.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.3948739469051361,0.050000000745058,0.0516192652285099,293.1488037109375,297.1499938964844,293.1499938964844,0.0067791729234158,-372.95166015625,299.224609375,0.3948739469051361,0.050000000745058,0.0381258130073547,293.1453857421875,297.1499938964844,293.1499938964844,0.0595553182065486,-1636.3856201171875,304.14898681640625,0.5381630063056946,0.1053410843014717,0.1039539277553558,293.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.3948739469051361,0.050000000745058,0.2448595762252807,291.1356201171875,291.1499938964844,269.0399780273437,267.35888671875,284.53924560546875,294.64630126953125,291.1350402832031,1.0,0.3439474701881408,0.6540707945823669,0.6540707945823669,1.0,1.0,-1.2448599338531494,0.4916174709796905,0.7532424330711365,0.2298200279474258,0.0,0.0,0.3630980253219604,117.99002838134766,125.0,-8.633293151855469,-8264.181640625,359.4160461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06304931640625,305.78125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.66015625,18000.0,0.0,0.0,0.1849179714918136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712883055210113,0.271292895078659,-4.576876108330907e-06,0.0,0.0001876682363217,0.0,0.0,11.980141639709473,0.0,0.0,0.0,0.302030086517334,4.0,0.0,1.0
405720,293.1396484375,297.1499938964844,293.1499938964844,0.5960129499435425,-9419.806640625,304.142578125,0.9990000128746032,0.7445059418678284,0.5987060070037842,294.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.3948739469051361,0.050000000745058,0.0516192652285099,293.1488037109375,297.1499938964844,293.1499938964844,0.0067791729234158,-372.95166015625,299.224609375,0.3948739469051361,0.050000000745058,0.0381258130073547,293.1453857421875,297.1499938964844,293.1499938964844,0.0595553182065486,-1636.3856201171875,304.14898681640625,0.5381630063056946,0.1053410843014717,0.1039539277553558,293.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.3948739469051361,0.050000000745058,0.2448595762252807,291.1356201171875,291.1499938964844,269.0399780273437,267.35888671875,284.53924560546875,294.64630126953125,291.1350402832031,1.0,0.3439474701881408,0.6540707945823669,0.6540707945823669,1.0,1.0,-1.2448599338531494,0.4916174709796905,0.7532424330711365,0.2298200279474258,0.0,0.0,0.3630980253219604,117.99002838134766,125.0,-8.633293151855469,-8264.181640625,359.4160461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06304931640625,305.78125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.66015625,18000.0,0.0,0.0,0.1849179714918136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2712883055210113,0.271292895078659,-4.576876108330907e-06,0.0,0.0001876682363217,0.0,0.0,11.980141639709473,0.0,0.0,0.0,0.302030086517334,4.0,0.0,1.0
405780,293.1459045410156,297.1499938964844,293.1499938964844,0.6020174026489258,-9498.625,304.13507080078125,0.9990000128746032,0.7435047030448914,0.6037884950637817,294.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.3934943079948425,0.050000000745058,0.0516907274723053,293.1542053222656,297.1499938964844,293.1499938964844,0.0067759174853563,-372.9398498535156,299.2078552246094,0.3934943079948425,0.050000000745058,0.0381785929203033,293.1456604003906,297.1499938964844,293.1499938964844,0.0597258210182189,-1639.5435791015625,304.1490478515625,0.5366176962852478,0.1054016798734664,0.1041065156459808,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.3934943079948425,0.050000000745058,0.2451985478401184,291.12969970703125,291.1499938964844,268.99932861328125,267.33807373046875,284.5204772949219,294.6483459472656,291.12921142578125,1.0,0.3464498519897461,0.653715193271637,0.653715193271637,1.0,1.0,-1.2516993284225464,0.4945135712623596,0.7571857571601868,0.2310914248228073,0.0,0.0,0.3662083745002746,119.90119934082033,113.0,-8.184378623962402,-8327.16796875,366.6756286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047607421875,305.7894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.90234375,18000.0,0.0,0.0,0.1854469925165176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742736637592315,0.2742782533168793,-4.584655016515171e-06,0.0,0.0001882051146822,0.0,0.0,12.147541046142578,0.0,0.0,0.0,0.3027122914791107,4.0,0.0,1.0
405840,293.1459045410156,297.1499938964844,293.1499938964844,0.6020174026489258,-9498.625,304.13507080078125,0.9990000128746032,0.7435047030448914,0.6037884950637817,294.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.3934943079948425,0.050000000745058,0.0516907274723053,293.1542053222656,297.1499938964844,293.1499938964844,0.0067759174853563,-372.9398498535156,299.2078552246094,0.3934943079948425,0.050000000745058,0.0381785929203033,293.1456604003906,297.1499938964844,293.1499938964844,0.0597258210182189,-1639.5435791015625,304.1490478515625,0.5366176962852478,0.1054016798734664,0.1041065156459808,293.6146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.3934943079948425,0.050000000745058,0.2451985478401184,291.12969970703125,291.1499938964844,268.99932861328125,267.33807373046875,284.5204772949219,294.6483459472656,291.12921142578125,1.0,0.3464498519897461,0.653715193271637,0.653715193271637,1.0,1.0,-1.2516993284225464,0.4945135712623596,0.7571857571601868,0.2310914248228073,0.0,0.0,0.3662083745002746,119.90119934082033,113.0,-8.184378623962402,-8327.16796875,366.6756286621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.047607421875,305.7894897460937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.90234375,18000.0,0.0,0.0,0.1854469925165176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2742736637592315,0.2742782533168793,-4.584655016515171e-06,0.0,0.0001882051146822,0.0,0.0,12.147541046142578,0.0,0.0,0.0,0.3027122914791107,4.0,0.0,1.0
405900,293.14813232421875,297.1499938964844,293.1499938964844,0.6012430191040039,-9486.046875,304.1393127441406,0.9990000128746032,0.7431145310401917,0.6027479767799377,294.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.3937785029411316,0.050000000745058,0.0516760349273681,293.15673828125,297.1499938964844,293.1499938964844,0.006766662467271,-372.5466918945313,299.1998291015625,0.3937785029411316,0.050000000745058,0.0381677448749542,293.1458435058594,297.1499938964844,293.1499938964844,0.0597317330539226,-1639.6414794921875,304.1492004394531,0.5369967222213745,0.1054190099239349,0.1041057035326957,293.6150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285705566406,0.3937785029411316,0.050000000745058,0.2451288551092147,291.12860107421875,291.1499938964844,268.9795837402344,267.3278503417969,284.5141296386719,294.6481018066406,291.1291198730469,1.0,0.3456118106842041,0.6535373330116272,0.6535373330116272,1.0,1.0,-1.2503410577774048,0.4938727915287018,0.7564682960510254,0.2306618988513946,0.0,0.0,0.3677748143672943,119.50708770751952,113.0,-1.7041385173797607,-8347.6630859375,365.1962585449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03448486328125,305.8018493652344,278.1499938964844,0.0,18000.0,313.1499938964844,17981.443359375,18000.0,0.0,0.0,0.1857957243919372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2759881317615509,0.2759927213191986,-4.5894562390458304e-06,0.0,0.0001885590463643,0.0,0.0,12.244942665100098,0.0,0.0,0.0,0.3031083643436432,4.0,0.0,1.0
405960,293.1468811035156,297.1499938964844,293.1499938964844,0.597304105758667,-9431.443359375,304.1484680175781,0.9990000128746032,0.7433798909187317,0.5991901159286499,294.412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.394743412733078,0.050000000745058,0.0516260303556919,293.15826416015625,297.1499938964844,293.1499938964844,0.0067522106692194,-371.8000183105469,299.19708251953125,0.394743412733078,0.050000000745058,0.0381308086216449,293.1458435058594,297.1499938964844,293.1499938964844,0.0596741065382957,-1638.4761962890625,304.1494445800781,0.5382698774337769,0.1054744496941566,0.1040880978107452,293.6153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.394743412733078,0.050000000745058,0.2448916584253311,291.13525390625,291.1499938964844,268.96026611328125,267.3177795410156,284.5091552734375,294.64501953125,291.1371459960937,1.0,0.3437623679637909,0.6533340215682983,0.6533340215682983,1.0,1.0,-1.2456623315811155,0.4917938709259033,0.7538685202598572,0.2294134199619293,0.0,0.0,0.3681272566318512,118.16596221923828,116.0,11.165275573730469,-8350.1865234375,360.16021728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.021240234375,305.8160705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17986.943359375,18000.0,0.0,0.0,0.1861728280782699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770867049694061,0.2770912945270538,-4.594005531544099e-06,0.0,0.0001889417471829,0.0,0.0,12.311226844787598,0.0,0.0,0.0,0.3033754825592041,4.0,0.0,1.0
406020,293.1422424316406,297.1499938964844,293.1499938964844,0.5947448015213013,-9397.228515625,304.15283203125,0.9990000128746032,0.7444118857383728,0.5972751975059509,294.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.3952587842941284,0.050000000745058,0.0515992529690265,293.1596984863281,297.1499938964844,293.1499938964844,0.0067364550195634,-370.9779357910156,299.1943359375,0.3952587842941284,0.050000000745058,0.0381110347807407,293.1452941894531,297.1499938964844,293.1499938964844,0.0597426109015941,-1639.58447265625,304.1495056152344,0.5392979383468628,0.1056884303689003,0.1042365729808807,293.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.3952587842941284,0.050000000745058,0.2447646409273147,291.14599609375,291.1499938964844,268.9230041503906,267.298095703125,284.4942321777344,294.638671875,291.145751953125,1.0,0.3431326150894165,0.6529272794723511,0.6529272794723511,1.0,1.0,-1.243328332901001,0.4907164573669433,0.7526119351387024,0.2284403592348098,0.0,0.0,0.3676349222660064,117.44426727294922,119.0,6.651668548583984,-8338.849609375,357.5499572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00640869140625,305.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.521484375,18000.0,0.0,0.0,0.1868720948696136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766923010349273,0.2766968905925751,-4.595887730829418e-06,0.0,0.0001896514149848,0.0,0.0,12.29622745513916,0.0,0.0,0.0,0.3033487796783447,4.0,0.0,1.0
406080,293.1422424316406,297.1499938964844,293.1499938964844,0.5947448015213013,-9397.228515625,304.15283203125,0.9990000128746032,0.7444118857383728,0.5972751975059509,294.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.3952587842941284,0.050000000745058,0.0515992529690265,293.1596984863281,297.1499938964844,293.1499938964844,0.0067364550195634,-370.9779357910156,299.1943359375,0.3952587842941284,0.050000000745058,0.0381110347807407,293.1452941894531,297.1499938964844,293.1499938964844,0.0597426109015941,-1639.58447265625,304.1495056152344,0.5392979383468628,0.1056884303689003,0.1042365729808807,293.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.3952587842941284,0.050000000745058,0.2447646409273147,291.14599609375,291.1499938964844,268.9230041503906,267.298095703125,284.4942321777344,294.638671875,291.145751953125,1.0,0.3431326150894165,0.6529272794723511,0.6529272794723511,1.0,1.0,-1.243328332901001,0.4907164573669433,0.7526119351387024,0.2284403592348098,0.0,0.0,0.3676349222660064,117.44426727294922,119.0,6.651668548583984,-8338.849609375,357.5499572753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00640869140625,305.80352783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.521484375,18000.0,0.0,0.0,0.1868720948696136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766923010349273,0.2766968905925751,-4.595887730829418e-06,0.0,0.0001896514149848,0.0,0.0,12.29622745513916,0.0,0.0,0.0,0.3033487796783447,4.0,0.0,1.0
406140,293.14117431640625,297.1499938964844,293.1499938964844,0.5959237217903137,-9413.7578125,304.1498413085937,0.9990000128746032,0.7448272109031677,0.5983325839042664,294.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.3949745297431946,0.050000000745058,0.0516140386462211,293.1613464355469,297.1499938964844,293.1499938964844,0.0067308745346963,-370.7884826660156,299.18536376953125,0.3949745297431946,0.050000000745058,0.0381219536066055,293.1447448730469,297.1499938964844,293.1499938964844,0.0599645040929317,-1643.6600341796875,304.1492919921875,0.5394105911254883,0.1059200689196586,0.1044739633798599,293.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.3949745297431946,0.050000000745058,0.2448347806930542,291.1431579589844,291.1499938964844,268.88775634765625,267.27911376953125,284.4785461425781,294.6353759765625,291.1429138183594,1.0,0.3437376618385315,0.6525205969810486,0.6525205969810486,1.0,1.0,-1.2449963092803955,0.4913706481456756,0.7536256313323975,0.2284071296453476,0.0,0.0,0.3687530755996704,117.83757019042967,122.0,-0.6713332533836365,-8360.2548828125,359.1568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033569335937,305.8048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.685546875,18000.0,0.0,0.0,0.1874841898679733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775900959968567,0.2775946855545044,-4.597275164996972e-06,0.0,0.000190272621694,0.0,0.0,12.34463596343994,0.0,0.0,0.0,0.3035406768321991,4.0,0.0,1.0
406200,293.14117431640625,297.1499938964844,293.1499938964844,0.5959237217903137,-9413.7578125,304.1498413085937,0.9990000128746032,0.7448272109031677,0.5983325839042664,294.39990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.3949745297431946,0.050000000745058,0.0516140386462211,293.1613464355469,297.1499938964844,293.1499938964844,0.0067308745346963,-370.7884826660156,299.18536376953125,0.3949745297431946,0.050000000745058,0.0381219536066055,293.1447448730469,297.1499938964844,293.1499938964844,0.0599645040929317,-1643.6600341796875,304.1492919921875,0.5394105911254883,0.1059200689196586,0.1044739633798599,293.61572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.3949745297431946,0.050000000745058,0.2448347806930542,291.1431579589844,291.1499938964844,268.88775634765625,267.27911376953125,284.4785461425781,294.6353759765625,291.1429138183594,1.0,0.3437376618385315,0.6525205969810486,0.6525205969810486,1.0,1.0,-1.2449963092803955,0.4913706481456756,0.7536256313323975,0.2284071296453476,0.0,0.0,0.3687530755996704,117.83757019042967,122.0,-0.6713332533836365,-8360.2548828125,359.1568603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0033569335937,305.8048400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.685546875,18000.0,0.0,0.0,0.1874841898679733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2775900959968567,0.2775946855545044,-4.597275164996972e-06,0.0,0.000190272621694,0.0,0.0,12.34463596343994,0.0,0.0,0.0,0.3035406768321991,4.0,0.0,1.0
406260,293.1434020996094,297.1499938964844,293.1499938964844,0.5993398427963257,-9459.556640625,304.1441650390625,0.9990000128746032,0.7446069717407227,0.601310133934021,294.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.3941697180271148,0.050000000745058,0.0516558103263378,293.16363525390625,297.1499938964844,293.1499938964844,0.0067271534353494,-370.7134094238281,299.17352294921875,0.3941697180271148,0.050000000745058,0.038152802735567,293.14453125,297.1499938964844,293.1499938964844,0.0601851604878902,-1647.728759765625,304.149169921875,0.5387855172157288,0.1060969159007072,0.1046992689371109,293.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.3941697180271148,0.050000000745058,0.2450329214334488,291.1390380859375,291.1499938964844,268.8547668457031,267.26092529296875,284.4624938964844,294.63458251953125,291.1385498046875,1.0,0.3452500402927398,0.6521957516670227,0.6521957516670227,1.0,1.0,-1.2491648197174072,0.4931436479091644,0.7560212016105652,0.2289638519287109,0.0,0.0,0.37045419216156,118.95256042480467,125.0,-5.125256061553955,-8397.3701171875,363.4675903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0,305.8089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71484375,18000.0,0.0,0.0,0.1881099492311477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791262865066528,0.2791308760643005,-4.601030923367944e-06,0.0,0.0001909076818265,0.0,0.0,12.43112564086914,0.0,0.0,0.0,0.3038927316665649,4.0,0.0,1.0
406320,293.1434020996094,297.1499938964844,293.1499938964844,0.5993398427963257,-9459.556640625,304.1441650390625,0.9990000128746032,0.7446069717407227,0.601310133934021,294.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.3941697180271148,0.050000000745058,0.0516558103263378,293.16363525390625,297.1499938964844,293.1499938964844,0.0067271534353494,-370.7134094238281,299.17352294921875,0.3941697180271148,0.050000000745058,0.038152802735567,293.14453125,297.1499938964844,293.1499938964844,0.0601851604878902,-1647.728759765625,304.149169921875,0.5387855172157288,0.1060969159007072,0.1046992689371109,293.6157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.3941697180271148,0.050000000745058,0.2450329214334488,291.1390380859375,291.1499938964844,268.8547668457031,267.26092529296875,284.4624938964844,294.63458251953125,291.1385498046875,1.0,0.3452500402927398,0.6521957516670227,0.6521957516670227,1.0,1.0,-1.2491648197174072,0.4931436479091644,0.7560212016105652,0.2289638519287109,0.0,0.0,0.37045419216156,118.95256042480467,125.0,-5.125256061553955,-8397.3701171875,363.4675903320313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0,305.8089904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.71484375,18000.0,0.0,0.0,0.1881099492311477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2791262865066528,0.2791308760643005,-4.601030923367944e-06,0.0,0.0001909076818265,0.0,0.0,12.43112564086914,0.0,0.0,0.0,0.3038927316665649,4.0,0.0,1.0
406380,293.1483459472656,297.1499938964844,293.1499938964844,0.6044842600822449,-9527.1572265625,304.13751220703125,0.9990000128746032,0.7437776327133179,0.6056773066520691,294.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.3929758667945862,0.050000000745058,0.0517174452543258,293.1665344238281,297.1499938964844,293.1499938964844,0.0067241596989333,-370.6931762695313,299.15875244140625,0.3929758667945862,0.050000000745058,0.0381983295083045,293.1447448730469,297.1499938964844,293.1499938964844,0.0603665001690387,-1651.0887451171875,304.1491394042969,0.5375453233718872,0.1061916574835777,0.1048715412616729,293.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.3929758667945862,0.050000000745058,0.245325282216072,291.1339416503906,291.1499938964844,268.82427978515625,267.2435913085937,284.4471130371094,294.6358337402344,291.13348388671875,1.0,0.3474137485027313,0.651870846748352,0.651870846748352,1.0,1.0,-1.255092740058899,0.4956859946250915,0.7594068050384521,0.2299129217863083,0.0,0.0,0.3729436099529266,120.5978775024414,113.0,-6.462413311004639,-8449.923828125,369.7649841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906921386719,305.816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.869140625,18000.0,0.0,0.0,0.1888193935155868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815394997596741,0.2815440893173218,-4.607300979841966e-06,0.0,0.0001916276814881,0.0,0.0,12.568436622619627,0.0,0.0,0.0,0.3044514954090118,4.0,0.0,1.0
406440,293.1483459472656,297.1499938964844,293.1499938964844,0.6044842600822449,-9527.1572265625,304.13751220703125,0.9990000128746032,0.7437776327133179,0.6056773066520691,294.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.3929758667945862,0.050000000745058,0.0517174452543258,293.1665344238281,297.1499938964844,293.1499938964844,0.0067241596989333,-370.6931762695313,299.15875244140625,0.3929758667945862,0.050000000745058,0.0381983295083045,293.1447448730469,297.1499938964844,293.1499938964844,0.0603665001690387,-1651.0887451171875,304.1491394042969,0.5375453233718872,0.1061916574835777,0.1048715412616729,293.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.3929758667945862,0.050000000745058,0.245325282216072,291.1339416503906,291.1499938964844,268.82427978515625,267.2435913085937,284.4471130371094,294.6358337402344,291.13348388671875,1.0,0.3474137485027313,0.651870846748352,0.651870846748352,1.0,1.0,-1.255092740058899,0.4956859946250915,0.7594068050384521,0.2299129217863083,0.0,0.0,0.3729436099529266,120.5978775024414,113.0,-6.462413311004639,-8449.923828125,369.7649841308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9906921386719,305.816162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17985.869140625,18000.0,0.0,0.0,0.1888193935155868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815394997596741,0.2815440893173218,-4.607300979841966e-06,0.0,0.0001916276814881,0.0,0.0,12.568436622619627,0.0,0.0,0.0,0.3044514954090118,4.0,0.0,1.0
406500,293.1499938964844,297.1499938964844,293.1499938964844,0.6033567786216736,-9510.123046875,304.1419677734375,0.9990000128746032,0.7434706091880798,0.60435950756073,294.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.3933379650115967,0.050000000745058,0.0516987852752208,293.1676940917969,297.1499938964844,293.1499938964844,0.0067162178456783,-370.3468627929688,299.1524658203125,0.3933379650115967,0.050000000745058,0.0381845459342002,293.1448974609375,297.1499938964844,293.1499938964844,0.0603820458054542,-1651.36083984375,304.1492614746094,0.5380556583404541,0.1062288060784339,0.1048847362399101,293.6163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1330871582031,0.3933379650115967,0.050000000745058,0.2452367842197418,291.1331481933594,291.1499938964844,268.8100280761719,267.2352905273437,284.4425964355469,294.6351623535156,291.1337280273437,1.0,0.346445232629776,0.6517084240913391,0.6517084240913391,1.0,1.0,-1.2533875703811646,0.4949120283126831,0.7584755420684814,0.2293660789728164,0.0,0.0,0.3741712868213653,120.09683227539062,113.0,-0.4452868103981018,-8465.49609375,367.8877868652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9832763671875,305.8294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.60546875,18000.0,0.0,0.0,0.1892196536064148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829448878765106,0.2829495072364807,-4.611335498339031e-06,0.0,0.0001920338982017,0.0,0.0,12.649678230285645,0.0,0.0,0.0,0.3047812581062317,4.0,0.0,1.0
406560,293.1482238769531,297.1499938964844,293.1499938964844,0.599111020565033,-9451.7373046875,304.15118408203125,0.9990000128746032,0.7438167929649353,0.6005686521530151,294.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.3943707942962646,0.050000000745058,0.0516453757882118,293.1676330566406,297.1499938964844,293.1499938964844,0.0067040752619504,-369.6910705566406,299.1522216796875,0.3943707942962646,0.050000000745058,0.0381450988352298,293.14483642578125,297.1499938964844,293.1499938964844,0.060335986316204,-1650.4022216796875,304.1495056152344,0.5394500494003296,0.1063051223754882,0.104882963001728,293.6164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.3943707942962646,0.050000000745058,0.2449834197759628,291.1400451660156,291.1499938964844,268.7965087890625,267.2272033691406,284.4395751953125,294.6315612792969,291.1419982910156,1.0,0.3444865345954895,0.6515085697174072,0.6515085697174072,1.0,1.0,-1.248421549797058,0.4927206635475158,0.7557008862495422,0.2280183732509613,0.0,0.0,0.3741774559020996,118.66404724121094,116.0,12.100740432739258,-8463.2529296875,362.5049743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9771423339844,305.845458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.53515625,18000.0,0.0,0.0,0.1896211206912994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2837066352367401,0.2837112545967102,-4.615028046828229e-06,0.0,0.0001924413372762,0.0,0.0,12.697677612304688,0.0,0.0,0.0,0.3049726486206054,4.0,0.0,1.0
