time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
406620,293.1426086425781,297.1499938964844,293.1499938964844,0.5960468649864197,-9411.3994140625,304.1554870605469,0.9990000128746032,0.7450082302093506,0.5982843041419983,294.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.3949875831604004,0.050000000745058,0.0516133680939674,293.1655578613281,297.1499938964844,293.1499938964844,0.0066948174498975,-369.1367492675781,299.1561279296875,0.3949875831604004,0.050000000745058,0.0381214581429958,293.1441955566406,297.1499938964844,293.1499938964844,0.060431633144617,-1652.0074462890625,304.14947509765625,0.5406914353370667,0.1065626591444015,0.1050669625401496,293.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.3949875831604004,0.050000000745058,0.2448315918445587,291.1511535644531,291.1499938964844,268.77166748046875,267.2118530273437,284.4288330078125,294.6241149902344,291.15093994140625,1.0,0.3436846137046814,0.6511087417602539,0.6511087417602539,1.0,1.0,-1.2456459999084473,0.4914734065532684,0.7541725635528564,0.2268731445074081,0.0,0.0,0.3729717135429382,117.80123138427734,119.0,7.185505390167236,-8443.5078125,359.38214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795227050781,305.8382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1902912706136703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825545370578766,0.2825591564178467,-4.614718363882275e-06,0.0,0.0001931214501382,0.0,0.0,12.638625144958496,0.0,0.0,0.0,0.3047651052474975,4.0,0.0,1.0
406680,293.1426086425781,297.1499938964844,293.1499938964844,0.5960468649864197,-9411.3994140625,304.1554870605469,0.9990000128746032,0.7450082302093506,0.5982843041419983,294.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.3949875831604004,0.050000000745058,0.0516133680939674,293.1655578613281,297.1499938964844,293.1499938964844,0.0066948174498975,-369.1367492675781,299.1561279296875,0.3949875831604004,0.050000000745058,0.0381214581429958,293.1441955566406,297.1499938964844,293.1499938964844,0.060431633144617,-1652.0074462890625,304.14947509765625,0.5406914353370667,0.1065626591444015,0.1050669625401496,293.6162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15106201171875,0.3949875831604004,0.050000000745058,0.2448315918445587,291.1511535644531,291.1499938964844,268.77166748046875,267.2118530273437,284.4288330078125,294.6241149902344,291.15093994140625,1.0,0.3436846137046814,0.6511087417602539,0.6511087417602539,1.0,1.0,-1.2456459999084473,0.4914734065532684,0.7541725635528564,0.2268731445074081,0.0,0.0,0.3729717135429382,117.80123138427734,119.0,7.185505390167236,-8443.5078125,359.38214111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9795227050781,305.8382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1902912706136703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2825545370578766,0.2825591564178467,-4.614718363882275e-06,0.0,0.0001931214501382,0.0,0.0,12.638625144958496,0.0,0.0,0.0,0.3047651052474975,4.0,0.0,1.0
406740,293.1407165527344,297.1499938964844,293.1499938964844,0.5968388319015503,-9423.3359375,304.1522521972656,0.9990000128746032,0.7455830574035645,0.5990720987319946,294.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.3947753012180328,0.050000000745058,0.0516244024038314,293.1633605957031,297.1499938964844,293.1499938964844,0.006698191165924,-369.323974609375,299.1557922363281,0.3947753012180328,0.050000000745058,0.0381296090781688,293.1435852050781,297.1499938964844,293.1499938964844,0.0606836713850498,-1656.6439208984375,304.14923095703125,0.5409822463989258,0.1068384274840354,0.1053422316908836,293.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.3947753012180328,0.050000000745058,0.2448839396238327,291.1485290527344,291.1499938964844,268.75,267.1976013183594,284.4178161621094,294.619873046875,291.1483154296875,1.0,0.344165563583374,0.6507089734077454,0.6507089734077454,1.0,1.0,-1.2470064163208008,0.49201101064682,0.7549954652786255,0.226708710193634,0.0,0.0,0.3733541071414947,118.09326934814452,122.0,-0.3339579701423645,-8457.1318359375,360.6351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,305.845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.1907796561717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826904058456421,0.2826950252056122,-4.613809323927853e-06,0.0,0.0001936171029228,0.0,0.0,12.64316177368164,0.0,0.0,0.0,0.304776668548584,4.0,0.0,1.0
406800,293.1407165527344,297.1499938964844,293.1499938964844,0.5968388319015503,-9423.3359375,304.1522521972656,0.9990000128746032,0.7455830574035645,0.5990720987319946,294.3693542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.3947753012180328,0.050000000745058,0.0516244024038314,293.1633605957031,297.1499938964844,293.1499938964844,0.006698191165924,-369.323974609375,299.1557922363281,0.3947753012180328,0.050000000745058,0.0381296090781688,293.1435852050781,297.1499938964844,293.1499938964844,0.0606836713850498,-1656.6439208984375,304.14923095703125,0.5409822463989258,0.1068384274840354,0.1053422316908836,293.6156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1487731933594,0.3947753012180328,0.050000000745058,0.2448839396238327,291.1485290527344,291.1499938964844,268.75,267.1976013183594,284.4178161621094,294.619873046875,291.1483154296875,1.0,0.344165563583374,0.6507089734077454,0.6507089734077454,1.0,1.0,-1.2470064163208008,0.49201101064682,0.7549954652786255,0.226708710193634,0.0,0.0,0.3733541071414947,118.09326934814452,122.0,-0.3339579701423645,-8457.1318359375,360.6351623535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,305.845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.009765625,18000.0,0.0,0.0,0.1907796561717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826904058456421,0.2826950252056122,-4.613809323927853e-06,0.0,0.0001936171029228,0.0,0.0,12.64316177368164,0.0,0.0,0.0,0.304776668548584,4.0,0.0,1.0
406860,293.1417541503906,297.1499938964844,293.1499938964844,0.5999570488929749,-9465.6728515625,304.146240234375,0.9990000128746032,0.7456160187721252,0.6018438935279846,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.3940247297286987,0.050000000745058,0.0516633279621601,293.1611022949219,297.1499938964844,293.1499938964844,0.0067074322141706,-369.8014526367188,299.15582275390625,0.3940247297286987,0.050000000745058,0.0381583571434021,293.142822265625,297.1499938964844,293.1499938964844,0.0609809346497058,-1662.131591796875,304.14898681640625,0.5406202673912048,0.1071505472064018,0.1056584566831588,293.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.3940247297286987,0.050000000745058,0.2450685799121856,291.1444396972656,291.1499938964844,268.7300109863281,267.1838684082031,284.406005859375,294.61785888671875,291.1438903808594,1.0,0.3455909788608551,0.6503862738609314,0.6503862738609314,1.0,1.0,-1.2510149478912354,0.4937291145324707,0.7572858929634094,0.2271650284528732,0.0,0.0,0.3743295967578888,119.13219451904295,125.0,-5.253653049468994,-8487.0458984375,364.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011962890625,305.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96875,18000.0,0.0,0.0,0.1912008374929428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834635376930237,0.2834681570529938,-4.615279522113269e-06,0.0,0.0001940445363288,0.0,0.0,12.686023712158203,0.0,0.0,0.0,0.304949402809143,4.0,0.0,1.0
406920,293.1417541503906,297.1499938964844,293.1499938964844,0.5999570488929749,-9465.6728515625,304.146240234375,0.9990000128746032,0.7456160187721252,0.6018438935279846,294.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.3940247297286987,0.050000000745058,0.0516633279621601,293.1611022949219,297.1499938964844,293.1499938964844,0.0067074322141706,-369.8014526367188,299.15582275390625,0.3940247297286987,0.050000000745058,0.0381583571434021,293.142822265625,297.1499938964844,293.1499938964844,0.0609809346497058,-1662.131591796875,304.14898681640625,0.5406202673912048,0.1071505472064018,0.1056584566831588,293.6144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14501953125,0.3940247297286987,0.050000000745058,0.2450685799121856,291.1444396972656,291.1499938964844,268.7300109863281,267.1838684082031,284.406005859375,294.61785888671875,291.1438903808594,1.0,0.3455909788608551,0.6503862738609314,0.6503862738609314,1.0,1.0,-1.2510149478912354,0.4937291145324707,0.7572858929634094,0.2271650284528732,0.0,0.0,0.3743295967578888,119.13219451904295,125.0,-5.253653049468994,-8487.0458984375,364.718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011962890625,305.8561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.96875,18000.0,0.0,0.0,0.1912008374929428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834635376930237,0.2834681570529938,-4.615279522113269e-06,0.0,0.0001940445363288,0.0,0.0,12.686023712158203,0.0,0.0,0.0,0.304949402809143,4.0,0.0,1.0
406980,293.1448669433594,297.1499938964844,293.1499938964844,0.6048932671546936,-9530.9326171875,304.1392822265625,0.9990000128746032,0.7451932430267334,0.6060435175895691,294.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3928749859333038,0.050000000745058,0.0517226420342922,293.1588134765625,297.1499938964844,293.1499938964844,0.0067212446592748,-370.5087585449219,299.156005859375,0.3928749859333038,0.050000000745058,0.038202166557312,293.1419372558594,297.1499938964844,293.1499938964844,0.0613566264510154,-1669.081298828125,304.1487121582031,0.5399032235145569,0.1075143814086914,0.1060545742511749,293.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3928749859333038,0.050000000745058,0.2453499436378479,291.1385803222656,291.1499938964844,268.7099914550781,267.1700744628906,284.3934020996094,294.617431640625,291.1380615234375,1.0,0.34770268201828,0.6500635743141174,0.6500635743141174,1.0,1.0,-1.256992220878601,0.4963098466396332,0.7606824040412903,0.228049486875534,0.0,0.0,0.3762487471103668,120.71761322021484,113.0,-7.405364513397217,-8534.740234375,370.9224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02056884765625,305.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3359375,18000.0,0.0,0.0,0.1916462779045105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852422595024109,0.285246878862381,-4.619517767423531e-06,0.0,0.0001944966061273,0.0,0.0,12.787067413330078,0.0,0.0,0.0,0.3053583800792694,4.0,0.0,1.0
407040,293.1448669433594,297.1499938964844,293.1499938964844,0.6048932671546936,-9530.9326171875,304.1392822265625,0.9990000128746032,0.7451932430267334,0.6060435175895691,294.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3928749859333038,0.050000000745058,0.0517226420342922,293.1588134765625,297.1499938964844,293.1499938964844,0.0067212446592748,-370.5087585449219,299.156005859375,0.3928749859333038,0.050000000745058,0.038202166557312,293.1419372558594,297.1499938964844,293.1499938964844,0.0613566264510154,-1669.081298828125,304.1487121582031,0.5399032235145569,0.1075143814086914,0.1060545742511749,293.61279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13922119140625,0.3928749859333038,0.050000000745058,0.2453499436378479,291.1385803222656,291.1499938964844,268.7099914550781,267.1700744628906,284.3934020996094,294.617431640625,291.1380615234375,1.0,0.34770268201828,0.6500635743141174,0.6500635743141174,1.0,1.0,-1.256992220878601,0.4963098466396332,0.7606824040412903,0.228049486875534,0.0,0.0,0.3762487471103668,120.71761322021484,113.0,-7.405364513397217,-8534.740234375,370.9224853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02056884765625,305.86871337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.3359375,18000.0,0.0,0.0,0.1916462779045105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2852422595024109,0.285246878862381,-4.619517767423531e-06,0.0,0.0001944966061273,0.0,0.0,12.787067413330078,0.0,0.0,0.0,0.3053583800792694,4.0,0.0,1.0
407100,293.1454467773437,297.1499938964844,293.1499938964844,0.6036795377731323,-9512.9560546875,304.1435546875,0.9990000128746032,0.7451414465904236,0.6046475768089294,294.3514099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.3932589590549469,0.050000000745058,0.0517028681933879,293.15728759765625,297.1499938964844,293.1499938964844,0.006722763646394,-370.5738220214844,299.1581115722656,0.3932589590549469,0.050000000745058,0.0381875596940517,293.1413879394531,297.1499938964844,293.1499938964844,0.0615030117332935,-1671.763427734375,304.148681640625,0.540761411190033,0.107723131775856,0.1062176898121833,293.6117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.3932589590549469,0.050000000745058,0.2452561408281326,291.13726806640625,291.1499938964844,268.70001220703125,267.16314697265625,284.3896179199219,294.6157531738281,291.1377258300781,1.0,0.346715360879898,0.6499022245407104,0.6499022245407104,1.0,1.0,-1.2553645372390747,0.4955852925777435,0.7597792148590088,0.2274674028158188,0.0,0.0,0.377256691455841,120.18817138671876,113.0,-1.7257071733474731,-8548.70703125,369.0179748535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0209655761719,305.88458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.55078125,18000.0,0.0,0.0,0.1919004917144775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2863977253437042,0.2864023447036743,-4.622713731805561e-06,0.0,0.0001947545970324,0.0,0.0,12.85403537750244,0.0,0.0,0.0,0.3056285977363586,4.0,0.0,1.0
407160,293.1425170898437,297.1499938964844,293.1499938964844,0.5993631482124329,-9453.8251953125,304.1526184082031,0.9990000128746032,0.7457729578018188,0.6007863283157349,294.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.3943118453025818,0.050000000745058,0.0516484379768371,293.1545104980469,297.1499938964844,293.1499938964844,0.0067206392996013,-370.35491943359375,299.16668701171875,0.3943118453025818,0.050000000745058,0.038147360086441,293.1405639648437,297.1499938964844,293.1499938964844,0.0616062171757221,-1673.5477294921875,304.14874267578125,0.5425548553466797,0.1079921573400497,0.1063870936632156,293.61053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14190673828125,0.3943118453025818,0.050000000745058,0.244997963309288,291.1435241699219,291.1499938964844,268.69000244140625,267.1561889648437,284.3868103027344,294.61102294921875,291.14532470703125,1.0,0.3447439670562744,0.6497013568878174,0.6497013568878174,1.0,1.0,-1.2505115270614624,0.4934644997119903,0.7570470571517944,0.2260753214359283,0.0,0.0,0.3770954012870788,118.7296905517578,116.0,10.494914054870604,-8545.4267578125,363.6236572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0216369628906,305.9026794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.03515625,18000.0,0.0,0.0,0.1921515464782714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869537770748138,0.2869583964347839,-4.625692326953868e-06,0.0,0.000195009401068,0.0,0.0,12.890061378479004,0.0,0.0,0.0,0.3057696521282196,4.0,0.0,1.0
407220,293.1343994140625,297.1499938964844,293.1499938964844,0.5961968302726746,-9412.4482421875,304.1566162109375,0.9990000128746032,0.7476166486740112,0.5983772873878479,294.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.3949625492095947,0.050000000745058,0.0516146756708622,293.14715576171875,297.1499938964844,293.1499938964844,0.0067324601113796,-370.72161865234375,299.18914794921875,0.3949625492095947,0.050000000745058,0.0381224229931831,293.1383056640625,297.1499938964844,293.1499938964844,0.0620484091341495,-1681.5457763671875,304.1484069824219,0.5446892380714417,0.1086906790733337,0.1069687008857727,293.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.3949625492095947,0.050000000745058,0.2448377907276153,291.1530456542969,291.1499938964844,268.6700134277344,267.1422119140625,284.3756103515625,294.6012878417969,291.15264892578125,1.0,0.3439314365386963,0.6492995023727417,0.6492995023727417,1.0,1.0,-1.2480498552322388,0.4923913180828094,0.7556585073471069,0.2248628884553909,0.0,0.0,0.3757401406764984,117.82379150390624,119.0,5.09029483795166,-8525.8515625,360.54974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0339050292969,305.8988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.224609375,18000.0,0.0,0.0,0.1925232410430908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855510711669922,0.2855557203292846,-4.624297616828699e-06,0.0,0.0001953866158146,0.0,0.0,12.815113067626951,0.0,0.0,0.0,0.3054950833320617,4.0,0.0,1.0
407280,293.1343994140625,297.1499938964844,293.1499938964844,0.5961968302726746,-9412.4482421875,304.1566162109375,0.9990000128746032,0.7476166486740112,0.5983772873878479,294.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.3949625492095947,0.050000000745058,0.0516146756708622,293.14715576171875,297.1499938964844,293.1499938964844,0.0067324601113796,-370.72161865234375,299.18914794921875,0.3949625492095947,0.050000000745058,0.0381224229931831,293.1383056640625,297.1499938964844,293.1499938964844,0.0620484091341495,-1681.5457763671875,304.1484069824219,0.5446892380714417,0.1086906790733337,0.1069687008857727,293.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.3949625492095947,0.050000000745058,0.2448377907276153,291.1530456542969,291.1499938964844,268.6700134277344,267.1422119140625,284.3756103515625,294.6012878417969,291.15264892578125,1.0,0.3439314365386963,0.6492995023727417,0.6492995023727417,1.0,1.0,-1.2480498552322388,0.4923913180828094,0.7556585073471069,0.2248628884553909,0.0,0.0,0.3757401406764984,117.82379150390624,119.0,5.09029483795166,-8525.8515625,360.54974365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0339050292969,305.8988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,18006.224609375,18000.0,0.0,0.0,0.1925232410430908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855510711669922,0.2855557203292846,-4.624297616828699e-06,0.0,0.0001953866158146,0.0,0.0,12.815113067626951,0.0,0.0,0.0,0.3054950833320617,4.0,0.0,1.0
407340,293.1298522949219,297.1499938964844,293.1499938964844,0.5969187617301941,-9423.69921875,304.1531066894531,0.9990000128746032,0.7489417791366577,0.5990592837333679,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.3947787582874298,0.050000000745058,0.0516242273151874,293.1401062011719,297.1499938964844,293.1499938964844,0.0067578051239252,-371.8650207519531,299.20806884765625,0.3947787582874298,0.050000000745058,0.0381294786930084,293.1358947753906,297.1499938964844,293.1499938964844,0.0627031922340393,-1693.6441650390625,304.1478576660156,0.5459893941879272,0.1094745323061943,0.1077074632048606,293.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.3947787582874298,0.050000000745058,0.2448831051588058,291.1488037109375,291.1499938964844,268.6499938964844,267.1281433105469,284.3629455566406,294.5948791503906,291.1484375,1.0,0.3444192409515381,0.6488977074623108,0.6488977074623108,1.0,1.0,-1.2498279809951782,0.4931445121765136,0.7566834688186646,0.2246579527854919,0.0,0.0,0.376196026802063,118.08138275146484,122.0,-2.560758352279663,-8542.4052734375,361.9272155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542297363281,305.9083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.1927426755428314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856965065002441,0.2857011258602142,-4.6230848056438845e-06,0.0,0.0001956093183252,0.0,0.0,12.81935977935791,0.0,0.0,0.0,0.305503636598587,4.0,0.0,1.0
407400,293.1298522949219,297.1499938964844,293.1499938964844,0.5969187617301941,-9423.69921875,304.1531066894531,0.9990000128746032,0.7489417791366577,0.5990592837333679,294.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.3947787582874298,0.050000000745058,0.0516242273151874,293.1401062011719,297.1499938964844,293.1499938964844,0.0067578051239252,-371.8650207519531,299.20806884765625,0.3947787582874298,0.050000000745058,0.0381294786930084,293.1358947753906,297.1499938964844,293.1499938964844,0.0627031922340393,-1693.6441650390625,304.1478576660156,0.5459893941879272,0.1094745323061943,0.1077074632048606,293.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.3947787582874298,0.050000000745058,0.2448831051588058,291.1488037109375,291.1499938964844,268.6499938964844,267.1281433105469,284.3629455566406,294.5948791503906,291.1484375,1.0,0.3444192409515381,0.6488977074623108,0.6488977074623108,1.0,1.0,-1.2498279809951782,0.4931445121765136,0.7566834688186646,0.2246579527854919,0.0,0.0,0.376196026802063,118.08138275146484,122.0,-2.560758352279663,-8542.4052734375,361.9272155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0542297363281,305.9083557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.859375,18000.0,0.0,0.0,0.1927426755428314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856965065002441,0.2857011258602142,-4.6230848056438845e-06,0.0,0.0001956093183252,0.0,0.0,12.81935977935791,0.0,0.0,0.0,0.305503636598587,4.0,0.0,1.0
407460,293.1285400390625,297.1499938964844,293.1499938964844,0.5999923944473267,-9465.6337890625,304.1469116210937,0.9990000128746032,0.7497202157974243,0.6017478108406067,294.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.3940508663654327,0.050000000745058,0.0516619756817817,293.13397216796875,297.1499938964844,293.1499938964844,0.0067876088432967,-373.232421875,299.22637939453125,0.3940508663654327,0.050000000745058,0.0381573587656021,293.1337890625,297.1499938964844,293.1499938964844,0.0634073093533515,-1706.6929931640625,304.1473999023437,0.5466224551200867,0.1102627739310264,0.1084931269288063,293.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.3940508663654327,0.050000000745058,0.2450621724128723,291.1432189941406,291.1499938964844,268.6300048828125,267.1139831542969,284.34930419921875,294.5912780761719,291.142578125,1.0,0.3458632826805115,0.6485676169395447,0.6485676169395447,1.0,1.0,-1.2542909383773804,0.4950839579105377,0.7592069506645203,0.2251045703887939,0.0,0.0,0.3774393200874328,119.09486389160156,125.0,-7.1853461265563965,-8577.0263671875,366.1794128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.9184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.458984375,18000.0,0.0,0.0,0.1929507404565811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867092192173004,0.2867138683795929,-4.6250233936007135e-06,0.0,0.0001958204811671,0.0,0.0,12.875877380371094,0.0,0.0,0.0,0.3057308495044708,4.0,0.0,1.0
407520,293.1285400390625,297.1499938964844,293.1499938964844,0.5999923944473267,-9465.6337890625,304.1469116210937,0.9990000128746032,0.7497202157974243,0.6017478108406067,294.32232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.3940508663654327,0.050000000745058,0.0516619756817817,293.13397216796875,297.1499938964844,293.1499938964844,0.0067876088432967,-373.232421875,299.22637939453125,0.3940508663654327,0.050000000745058,0.0381573587656021,293.1337890625,297.1499938964844,293.1499938964844,0.0634073093533515,-1706.6929931640625,304.1473999023437,0.5466224551200867,0.1102627739310264,0.1084931269288063,293.5997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439514160156,0.3940508663654327,0.050000000745058,0.2450621724128723,291.1432189941406,291.1499938964844,268.6300048828125,267.1139831542969,284.34930419921875,294.5912780761719,291.142578125,1.0,0.3458632826805115,0.6485676169395447,0.6485676169395447,1.0,1.0,-1.2542909383773804,0.4950839579105377,0.7592069506645203,0.2251045703887939,0.0,0.0,0.3774393200874328,119.09486389160156,125.0,-7.1853461265563965,-8577.0263671875,366.1794128417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0685729980469,305.9184875488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.458984375,18000.0,0.0,0.0,0.1929507404565811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867092192173004,0.2867138683795929,-4.6250233936007135e-06,0.0,0.0001958204811671,0.0,0.0,12.875877380371094,0.0,0.0,0.0,0.3057308495044708,4.0,0.0,1.0
407580,293.1300354003906,297.1499938964844,293.1499938964844,0.6048948168754578,-9530.5849609375,304.1398010253906,0.9990000128746032,0.7499672770500183,0.6058992147445679,294.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.392914742231369,0.050000000745058,0.051720593124628,293.12890625,297.1499938964844,293.1499938964844,0.0068205059505999,-374.7528076171875,299.2435607910156,0.392914742231369,0.050000000745058,0.0382006540894508,293.132080078125,297.1499938964844,293.1499938964844,0.0641169622540474,-1719.880859375,304.1470947265625,0.5466983914375305,0.1110218688845634,0.1092781499028205,293.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.392914742231369,0.050000000745058,0.2453402280807495,291.1365661621094,291.1499938964844,268.6099853515625,267.0997009277344,284.3356018066406,294.5899963378906,291.135986328125,1.0,0.3480004966259002,0.6482375860214233,0.6482375860214233,1.0,1.0,-1.2606717348098757,0.4978514909744262,0.762820303440094,0.2260059565305709,0.0,0.0,0.3796870410442352,120.6672592163086,128.0,-8.593400001525879,-8629.2646484375,372.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0699157714844,305.9288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.142578125,18000.0,0.0,0.0,0.1932555139064788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888497114181518,0.2888543307781219,-4.630313014786225e-06,0.0,0.0001961297821253,0.0,0.0,12.998780250549316,0.0,0.0,0.0,0.3062288761138916,4.0,0.0,1.0
407640,293.1300354003906,297.1499938964844,293.1499938964844,0.6048948168754578,-9530.5849609375,304.1398010253906,0.9990000128746032,0.7499672770500183,0.6058992147445679,294.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.392914742231369,0.050000000745058,0.051720593124628,293.12890625,297.1499938964844,293.1499938964844,0.0068205059505999,-374.7528076171875,299.2435607910156,0.392914742231369,0.050000000745058,0.0382006540894508,293.132080078125,297.1499938964844,293.1499938964844,0.0641169622540474,-1719.880859375,304.1470947265625,0.5466983914375305,0.1110218688845634,0.1092781499028205,293.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.392914742231369,0.050000000745058,0.2453402280807495,291.1365661621094,291.1499938964844,268.6099853515625,267.0997009277344,284.3356018066406,294.5899963378906,291.135986328125,1.0,0.3480004966259002,0.6482375860214233,0.6482375860214233,1.0,1.0,-1.2606717348098757,0.4978514909744262,0.762820303440094,0.2260059565305709,0.0,0.0,0.3796870410442352,120.6672592163086,128.0,-8.593400001525879,-8629.2646484375,372.56494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0699157714844,305.9288635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17987.142578125,18000.0,0.0,0.0,0.1932555139064788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888497114181518,0.2888543307781219,-4.630313014786225e-06,0.0,0.0001961297821253,0.0,0.0,12.998780250549316,0.0,0.0,0.0,0.3062288761138916,4.0,0.0,1.0
407700,293.13165283203125,297.1499938964844,293.1499938964844,0.607866644859314,-9569.3935546875,304.1362609863281,0.9990000128746032,0.7499023079872131,0.6083874106407166,294.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.3922257721424103,0.050000000745058,0.0517559200525283,293.1267395019531,297.1499938964844,293.1499938964844,0.0068374648690223,-375.5335388183594,299.2518920898437,0.3922257721424103,0.050000000745058,0.0382267460227012,293.1313781738281,297.1499938964844,293.1499938964844,0.0644638538360595,-1726.3343505859375,304.14697265625,0.5465661287307739,0.1113858073949813,0.1096630096435546,293.5943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.3922257721424103,0.050000000745058,0.2455078065395355,291.13348388671875,291.1499938964844,268.6000061035156,267.092529296875,284.32879638671875,294.590087890625,291.1329345703125,1.0,0.3492637872695923,0.6480725407600403,0.6480725407600403,1.0,1.0,-1.264394998550415,0.4994648396968841,0.7649301886558533,0.2265850305557251,0.0,0.0,0.3811013698577881,121.6144561767578,128.0,-8.557660102844238,-8659.9189453125,376.3786010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.064453125,305.9326171875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.392578125,18000.0,0.0,0.0,0.1934755146503448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2902640700340271,0.2902686893939972,-4.634160177374724e-06,0.0,0.0001963530521607,0.0,0.0,13.081188201904297,0.0,0.0,0.0,0.30656498670578,4.0,0.0,1.0
407760,293.1337585449219,297.1499938964844,293.1499938964844,0.6111205816268921,-9611.541015625,304.1328430175781,0.9990000128746032,0.749718427658081,0.6110920310020447,294.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.3914691805839538,0.050000000745058,0.051794484257698,293.1247863769531,297.1499938964844,293.1499938964844,0.0068546393886208,-376.3214721679688,299.2600402832031,0.3914691805839538,0.050000000745058,0.0382552295923233,293.1307678222656,297.1499938964844,293.1499938964844,0.0648031383752822,-1732.650390625,304.1469116210937,0.5463392734527588,0.1117381900548935,0.1100404933094978,293.5927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312255859375,0.3914691805839538,0.050000000745058,0.2456907331943512,291.130615234375,291.1499938964844,268.5899963378906,267.0853271484375,284.32244873046875,294.59063720703125,291.1300964355469,1.0,0.3506289422512054,0.6478551626205444,0.6478551626205444,1.0,1.0,-1.2683944702148438,0.501177966594696,0.7672165036201477,0.2272127568721771,0.0,0.0,0.3826872110366821,122.64820861816406,116.0,-8.16085147857666,-8692.857421875,380.5303955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547180175781,305.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.810546875,18000.0,0.0,0.0,0.1937533915042877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2918851971626282,0.2918898463249206,-4.638727659767028e-06,0.0,0.0001966350682778,0.0,0.0,13.176337242126465,0.0,0.0,0.0,0.3069539666175842,4.0,0.0,1.0
407820,293.1320495605469,297.1499938964844,293.1499938964844,0.6065669059753418,-9546.0732421875,304.146728515625,0.9990000128746032,0.7504466772079468,0.606580376625061,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.3927267491817474,0.050000000745058,0.0517302304506301,293.1192932128906,297.1499938964844,293.1499938964844,0.0068716285750269,-376.8993835449219,299.2860412597656,0.3927267491817474,0.050000000745058,0.0382077693939209,293.1293334960937,297.1499938964844,293.1499938964844,0.0653047114610672,-1741.8212890625,304.1471252441406,0.5493417978286743,0.1125168800354003,0.1106782183051109,293.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.3927267491817474,0.050000000745058,0.245385929942131,291.1362609863281,291.1499938964844,268.57000732421875,267.07086181640625,284.3154602050781,294.5851745605469,291.1380920410156,1.0,0.3480608761310577,0.6474204063415527,0.6474204063415527,1.0,1.0,-1.26325261592865,0.4989072382450104,0.7643453478813171,0.2254189401865005,0.0,0.0,0.3844697475433349,120.9299545288086,119.0,11.01011848449707,-8714.6669921875,374.3580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282287597656,305.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.439453125,18000.0,0.0,0.0,0.1944524049758911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2947282493114471,0.2947328984737396,-4.6488826228596736e-06,0.0,0.0001973444741452,0.0,0.0,13.349663734436035,0.0,0.0,0.0,0.3076549172401428,4.0,0.0,1.0
407880,293.1320495605469,297.1499938964844,293.1499938964844,0.6065669059753418,-9546.0732421875,304.146728515625,0.9990000128746032,0.7504466772079468,0.606580376625061,294.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.3927267491817474,0.050000000745058,0.0517302304506301,293.1192932128906,297.1499938964844,293.1499938964844,0.0068716285750269,-376.8993835449219,299.2860412597656,0.3927267491817474,0.050000000745058,0.0382077693939209,293.1293334960937,297.1499938964844,293.1499938964844,0.0653047114610672,-1741.8212890625,304.1471252441406,0.5493417978286743,0.1125168800354003,0.1106782183051109,293.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.3927267491817474,0.050000000745058,0.245385929942131,291.1362609863281,291.1499938964844,268.57000732421875,267.07086181640625,284.3154602050781,294.5851745605469,291.1380920410156,1.0,0.3480608761310577,0.6474204063415527,0.6474204063415527,1.0,1.0,-1.26325261592865,0.4989072382450104,0.7643453478813171,0.2254189401865005,0.0,0.0,0.3844697475433349,120.9299545288086,119.0,11.01011848449707,-8714.6669921875,374.3580017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0282287597656,305.9589538574219,278.1499938964844,0.0,18000.0,313.1499938964844,17986.439453125,18000.0,0.0,0.0,0.1944524049758911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2947282493114471,0.2947328984737396,-4.6488826228596736e-06,0.0,0.0001973444741452,0.0,0.0,13.349663734436035,0.0,0.0,0.0,0.3076549172401428,4.0,0.0,1.0
407940,293.12457275390625,297.1499938964844,293.1499938964844,0.6041510105133057,-9513.470703125,304.15142822265625,0.9990000128746032,0.752426028251648,0.6047148704528809,294.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.3932404816150665,0.050000000745058,0.051703818142414,293.1112670898437,297.1499938964844,293.1499938964844,0.0069000963121652,-377.9494323730469,299.3226623535156,0.3932404816150665,0.050000000745058,0.0381882637739181,293.12713623046875,297.1499938964844,293.1499938964844,0.0659637525677681,-1753.9478759765625,304.14697265625,0.5517945885658264,0.1134817227721214,0.1115266531705856,293.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.3932404816150665,0.050000000745058,0.2452606558799743,291.1461181640625,291.1499938964844,268.54998779296875,267.0562744140625,284.303955078125,294.5762634277344,291.1457824707031,1.0,0.347538560628891,0.646985650062561,0.646985650062561,1.0,1.0,-1.261820912361145,0.4982760846614837,0.7635447978973389,0.2243759483098983,0.0,0.0,0.3840202987194061,120.22472381591795,122.0,5.858235836029053,-8704.015625,372.16217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132751464844,305.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.501953125,18000.0,0.0,0.0,0.1951246559619903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942977547645569,0.2943024039268493,-4.650677965400973e-06,0.0,0.0001980267115868,0.0,0.0,13.332242965698242,0.0,0.0,0.0,0.3076182603836059,4.0,0.0,1.0
408000,293.12457275390625,297.1499938964844,293.1499938964844,0.6041510105133057,-9513.470703125,304.15142822265625,0.9990000128746032,0.752426028251648,0.6047148704528809,294.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.3932404816150665,0.050000000745058,0.051703818142414,293.1112670898437,297.1499938964844,293.1499938964844,0.0069000963121652,-377.9494323730469,299.3226623535156,0.3932404816150665,0.050000000745058,0.0381882637739181,293.12713623046875,297.1499938964844,293.1499938964844,0.0659637525677681,-1753.9478759765625,304.14697265625,0.5517945885658264,0.1134817227721214,0.1115266531705856,293.5856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.3932404816150665,0.050000000745058,0.2452606558799743,291.1461181640625,291.1499938964844,268.54998779296875,267.0562744140625,284.303955078125,294.5762634277344,291.1457824707031,1.0,0.347538560628891,0.646985650062561,0.646985650062561,1.0,1.0,-1.261820912361145,0.4982760846614837,0.7635447978973389,0.2243759483098983,0.0,0.0,0.3840202987194061,120.22472381591795,122.0,5.858235836029053,-8704.015625,372.16217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0132751464844,305.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.501953125,18000.0,0.0,0.0,0.1951246559619903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2942977547645569,0.2943024039268493,-4.650677965400973e-06,0.0,0.0001980267115868,0.0,0.0,13.332242965698242,0.0,0.0,0.0,0.3076182603836059,4.0,0.0,1.0
408060,293.1205749511719,297.1499938964844,293.1499938964844,0.6054069995880127,-9530.697265625,304.1487731933594,0.9990000128746032,0.753887951374054,0.6057835221290588,294.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.3929466009140014,0.050000000745058,0.0517189465463161,293.1039123535156,297.1499938964844,293.1499938964844,0.0069413371384143,-379.7239074707031,299.3553466796875,0.3929466009140014,0.050000000745058,0.0381994359195232,293.1249389648437,297.1499938964844,293.1499938964844,0.0668081641197204,-1769.745849609375,304.1465759277344,0.5533972978591919,0.1145093291997909,0.1125061586499214,293.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.3929466009140014,0.050000000745058,0.2453324049711227,291.142822265625,291.1499938964844,268.5299987792969,267.04156494140625,284.2910461425781,294.57080078125,291.1425476074219,1.0,0.3482406139373779,0.646621584892273,0.646621584892273,1.0,1.0,-1.2643955945968628,0.4993825554847717,0.7650130987167358,0.2243624478578567,0.0,0.0,0.3852075338363647,120.63603973388672,125.0,-1.3412177562713623,-8728.1171875,374.2743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,305.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.1957245469093322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953150868415832,0.2953197360038757,-4.652422830986325e-06,0.0,0.0001986355346161,0.0,0.0,13.38943576812744,0.0,0.0,0.0,0.307846188545227,4.0,0.0,1.0
408120,293.1205749511719,297.1499938964844,293.1499938964844,0.6054069995880127,-9530.697265625,304.1487731933594,0.9990000128746032,0.753887951374054,0.6057835221290588,294.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.3929466009140014,0.050000000745058,0.0517189465463161,293.1039123535156,297.1499938964844,293.1499938964844,0.0069413371384143,-379.7239074707031,299.3553466796875,0.3929466009140014,0.050000000745058,0.0381994359195232,293.1249389648437,297.1499938964844,293.1499938964844,0.0668081641197204,-1769.745849609375,304.1465759277344,0.5533972978591919,0.1145093291997909,0.1125061586499214,293.5814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1431579589844,0.3929466009140014,0.050000000745058,0.2453324049711227,291.142822265625,291.1499938964844,268.5299987792969,267.04156494140625,284.2910461425781,294.57080078125,291.1425476074219,1.0,0.3482406139373779,0.646621584892273,0.646621584892273,1.0,1.0,-1.2643955945968628,0.4993825554847717,0.7650130987167358,0.2243624478578567,0.0,0.0,0.3852075338363647,120.63603973388672,125.0,-1.3412177562713623,-8728.1171875,374.2743225097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0089111328125,305.9447326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.1957245469093322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953150868415832,0.2953197360038757,-4.652422830986325e-06,0.0,0.0001986355346161,0.0,0.0,13.38943576812744,0.0,0.0,0.0,0.307846188545227,4.0,0.0,1.0
408180,293.1197509765625,297.1499938964844,293.1499938964844,0.6088652014732361,-9576.7109375,304.14337158203125,0.9990000128746032,0.7548077702522278,0.6087467074394226,294.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.3921257257461548,0.050000000745058,0.0517610237002372,293.0977478027344,297.1499938964844,293.1499938964844,0.0069862455129623,-381.6788330078125,299.3867492675781,0.3921257257461548,0.050000000745058,0.0382305160164833,293.123046875,297.1499938964844,293.1499938964844,0.0676851198077201,-1786.2149658203125,304.146240234375,0.5543302297592163,0.1155265495181083,0.1135157719254493,293.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.3921257257461548,0.050000000745058,0.2455320060253143,291.13836669921875,291.1499938964844,268.510009765625,267.0267639160156,284.2781066894531,294.56817626953125,291.1378479003906,1.0,0.3498448133468628,0.6462575197219849,0.6462575197219849,1.0,1.0,-1.2694908380508425,0.5015679597854614,0.7679228782653809,0.2249736040830612,0.0,0.0,0.3870326578617096,121.77049255371094,128.0,-5.567386627197266,-8768.6611328125,379.1647644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,305.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.998046875,18000.0,0.0,0.0,0.1963604390621185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970651984214782,0.2970698773860931,-4.657021236198489e-06,0.0,0.0001992808829527,0.0,0.0,13.492354393005373,0.0,0.0,0.0,0.3082660436630249,4.0,0.0,1.0
408240,293.1197509765625,297.1499938964844,293.1499938964844,0.6088652014732361,-9576.7109375,304.14337158203125,0.9990000128746032,0.7548077702522278,0.6087467074394226,294.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.3921257257461548,0.050000000745058,0.0517610237002372,293.0977478027344,297.1499938964844,293.1499938964844,0.0069862455129623,-381.6788330078125,299.3867492675781,0.3921257257461548,0.050000000745058,0.0382305160164833,293.123046875,297.1499938964844,293.1499938964844,0.0676851198077201,-1786.2149658203125,304.146240234375,0.5543302297592163,0.1155265495181083,0.1135157719254493,293.5773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.3921257257461548,0.050000000745058,0.2455320060253143,291.13836669921875,291.1499938964844,268.510009765625,267.0267639160156,284.2781066894531,294.56817626953125,291.1378479003906,1.0,0.3498448133468628,0.6462575197219849,0.6462575197219849,1.0,1.0,-1.2694908380508425,0.5015679597854614,0.7679228782653809,0.2249736040830612,0.0,0.0,0.3870326578617096,121.77049255371094,128.0,-5.567386627197266,-8768.6611328125,379.1647644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028686523437,305.947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17988.998046875,18000.0,0.0,0.0,0.1963604390621185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2970651984214782,0.2970698773860931,-4.657021236198489e-06,0.0,0.0001992808829527,0.0,0.0,13.492354393005373,0.0,0.0,0.0,0.3082660436630249,4.0,0.0,1.0
408300,293.120361328125,297.1499938964844,293.1499938964844,0.611261785030365,-9608.1787109375,304.1402282714844,0.9990000128746032,0.7550727725028992,0.6107643246650696,294.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.3915612697601318,0.050000000745058,0.051789790391922,293.0951538085937,297.1499938964844,293.1499938964844,0.0070097832940518,-382.7099304199219,299.4017639160156,0.3915612697601318,0.050000000745058,0.0382517650723457,293.1222839355469,297.1499938964844,293.1499938964844,0.0681240409612655,-1794.4810791015625,304.1461486816406,0.5545842051506042,0.1160215884447097,0.1140176728367805,293.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.3915612697601318,0.050000000745058,0.2456684708595276,291.1355895996094,291.1499938964844,268.5,267.0193176269531,284.271728515625,294.5677795410156,291.13507080078125,1.0,0.3509008884429931,0.6460755467414856,0.6460755467414856,1.0,1.0,-1.2727385759353638,0.5029594898223877,0.7697791457176208,0.2254558503627777,0.0,0.0,0.3882727324962616,122.5449447631836,128.0,-6.616213321685791,-8795.0546875,382.40924072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9974670410156,305.94989013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17986.07421875,18000.0,0.0,0.0,0.1967138648033142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.298310786485672,0.2983154356479645,-4.660415470425505e-06,0.0,0.0001996395731111,0.0,0.0,13.56614112854004,0.0,0.0,0.0,0.3085668683052063,4.0,0.0,1.0
408360,293.1215515136719,297.1499938964844,293.1499938964844,0.6140136122703552,-9644.0185546875,304.13702392578125,0.9990000128746032,0.7552120685577393,0.6130687594413757,294.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.3909106850624084,0.050000000745058,0.0518227666616439,293.0928955078125,297.1499938964844,293.1499938964844,0.0070335939526557,-383.7511901855469,299.4164123535156,0.3909106850624084,0.050000000745058,0.0382761172950267,293.1216125488281,297.1499938964844,293.1499938964844,0.0685569196939468,-1802.6427001953125,304.14605712890625,0.554716169834137,0.1165049225091934,0.1145134791731834,293.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13348388671875,0.3909106850624084,0.050000000745058,0.2458248883485794,291.1329040527344,291.1499938964844,268.489990234375,267.0118408203125,284.2656555175781,294.5679016113281,291.1324462890625,1.0,0.3520923554897308,0.6458614468574524,0.6458614468574524,1.0,1.0,-1.276356220245361,0.5044965744018555,0.7718596458435059,0.2260211259126663,0.0,0.0,0.3896818161010742,123.43209075927734,116.0,-6.951186656951904,-8824.64453125,386.0918273925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98974609375,305.9527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.353515625,18000.0,0.0,0.0,0.1971035450696945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997749745845794,0.2997796535491943,-4.664591870096047e-06,0.0,0.0002000350505113,0.0,0.0,13.653613090515137,0.0,0.0,0.0,0.3089239001274109,4.0,0.0,1.0
