time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
408420,293.1182861328125,297.1499938964844,293.1499938964844,0.6085926294326782,-9567.962890625,304.15093994140625,0.9990000128746032,0.7565662264823914,0.6079370975494385,294.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.3923508822917938,0.050000000745058,0.0517494827508926,293.08697509765625,297.1499938964844,293.1499938964844,0.0070627881214022,-384.7845458984375,299.4549560546875,0.3923508822917938,0.050000000745058,0.0382219925522804,293.1200256347656,297.1499938964844,293.1499938964844,0.0692396387457847,-1815.337158203125,304.146240234375,0.5584139227867126,0.1175421774387359,0.1153881475329399,293.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.3923508822917938,0.050000000745058,0.2454772591590881,291.1395874023437,291.1499938964844,268.4700012207031,266.9967956542969,284.2587280273437,294.5616760253906,291.14178466796875,1.0,0.3492621481418609,0.6454333066940308,0.6454333066940308,1.0,1.0,-1.2706842422485352,0.5019916892051697,0.7686925530433655,0.2241165339946746,0.0,0.0,0.3909796178340912,121.4768524169922,119.0,13.652876853942873,-8849.3515625,379.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710693359375,305.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.759765625,18000.0,0.0,0.0,0.1979693919420242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302241712808609,0.3022463917732239,-4.673945113609079e-06,0.0,0.0002009137533605,0.0,0.0,13.807891845703123,0.0,0.0,0.0,0.3095435202121734,4.0,0.0,1.0
408480,293.1182861328125,297.1499938964844,293.1499938964844,0.6085926294326782,-9567.962890625,304.15093994140625,0.9990000128746032,0.7565662264823914,0.6079370975494385,294.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.3923508822917938,0.050000000745058,0.0517494827508926,293.08697509765625,297.1499938964844,293.1499938964844,0.0070627881214022,-384.7845458984375,299.4549560546875,0.3923508822917938,0.050000000745058,0.0382219925522804,293.1200256347656,297.1499938964844,293.1499938964844,0.0692396387457847,-1815.337158203125,304.146240234375,0.5584139227867126,0.1175421774387359,0.1153881475329399,293.5697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.3923508822917938,0.050000000745058,0.2454772591590881,291.1395874023437,291.1499938964844,268.4700012207031,266.9967956542969,284.2587280273437,294.5616760253906,291.14178466796875,1.0,0.3492621481418609,0.6454333066940308,0.6454333066940308,1.0,1.0,-1.2706842422485352,0.5019916892051697,0.7686925530433655,0.2241165339946746,0.0,0.0,0.3909796178340912,121.4768524169922,119.0,13.652876853942873,-8849.3515625,379.1033935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710693359375,305.9720458984375,278.1499938964844,0.0,18000.0,313.1499938964844,17988.759765625,18000.0,0.0,0.0,0.1979693919420242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.302241712808609,0.3022463917732239,-4.673945113609079e-06,0.0,0.0002009137533605,0.0,0.0,13.807891845703123,0.0,0.0,0.0,0.3095435202121734,4.0,0.0,1.0
408540,293.10955810546875,297.1499938964844,293.1499938964844,0.6055469512939453,-9527.958984375,304.1552734375,0.9990000128746032,0.7591439485549927,0.6056200861930847,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.3929915726184845,0.050000000745058,0.0517166145145893,293.078857421875,297.1499938964844,293.1499938964844,0.0071032345294952,-386.2850036621094,299.5030517578125,0.3929915726184845,0.050000000745058,0.0381977148354053,293.1177978515625,297.1499938964844,293.1499938964844,0.0700776353478431,-1831.02294921875,304.1460876464844,0.5614535212516785,0.1187540367245674,0.1164666041731834,293.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.3929915726184845,0.050000000745058,0.2453213483095169,291.1497802734375,291.1499938964844,268.45001220703125,266.98162841796875,284.2474060058594,294.5522155761719,291.1490478515625,1.0,0.34855717420578,0.6450051665306091,0.6450051665306091,1.0,1.0,-1.2689361572265625,0.5012084245681763,0.7677277326583862,0.2230445593595504,0.0,0.0,0.3898929059505462,120.60417938232422,122.0,4.2917304039001465,-8825.4287109375,376.3794250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96746826171875,305.9588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1987371891736984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009417057037353,0.3009463846683502,-4.673269359045662e-06,0.0,0.0002016929793171,0.0,0.0,13.738086700439451,0.0,0.0,0.0,0.3092987537384033,4.0,0.0,1.0
408600,293.10955810546875,297.1499938964844,293.1499938964844,0.6055469512939453,-9527.958984375,304.1552734375,0.9990000128746032,0.7591439485549927,0.6056200861930847,294.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.3929915726184845,0.050000000745058,0.0517166145145893,293.078857421875,297.1499938964844,293.1499938964844,0.0071032345294952,-386.2850036621094,299.5030517578125,0.3929915726184845,0.050000000745058,0.0381977148354053,293.1177978515625,297.1499938964844,293.1499938964844,0.0700776353478431,-1831.02294921875,304.1460876464844,0.5614535212516785,0.1187540367245674,0.1164666041731834,293.56561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.3929915726184845,0.050000000745058,0.2453213483095169,291.1497802734375,291.1499938964844,268.45001220703125,266.98162841796875,284.2474060058594,294.5522155761719,291.1490478515625,1.0,0.34855717420578,0.6450051665306091,0.6450051665306091,1.0,1.0,-1.2689361572265625,0.5012084245681763,0.7677277326583862,0.2230445593595504,0.0,0.0,0.3898929059505462,120.60417938232422,122.0,4.2917304039001465,-8825.4287109375,376.3794250488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96746826171875,305.9588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1987371891736984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009417057037353,0.3009463846683502,-4.673269359045662e-06,0.0,0.0002016929793171,0.0,0.0,13.738086700439451,0.0,0.0,0.0,0.3092987537384033,4.0,0.0,1.0
408660,293.1045837402344,297.1499938964844,293.1499938964844,0.6063559651374817,-9540.056640625,304.1520690917969,0.9990000128746032,0.7611876726150513,0.6063585877418518,294.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.3927879333496094,0.050000000745058,0.0517270788550376,293.0716247558594,297.1499938964844,293.1499938964844,0.0071577182970941,-388.5579528808594,299.5463256835937,0.3927879333496094,0.050000000745058,0.0382054448127746,293.1155700683594,297.1499938964844,293.1499938964844,0.0710983127355575,-1850.4083251953125,304.14569091796875,0.5635522603988647,0.1200189888477325,0.1176680102944374,293.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.3927879333496094,0.050000000745058,0.2453709840774536,291.1456604003906,291.1499938964844,268.42999267578125,266.96630859375,284.2350769042969,294.5465393066406,291.1455078125,1.0,0.3491336405277252,0.64463871717453,0.64463871717453,1.0,1.0,-1.271344780921936,0.5022144317626953,0.769130289554596,0.2230661958456039,0.0,0.0,0.390842080116272,120.8969497680664,125.0,-1.2031152248382568,-8852.130859375,378.1697387695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779968261719,305.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.494140625,18000.0,0.0,0.0,0.1993408799171447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017920255661011,0.3017967045307159,-4.6739801291550975e-06,0.0,0.000202305658604,0.0,0.0,13.784466743469238,0.0,0.0,0.0,0.3094739019870758,4.0,0.0,1.0
408720,293.1045837402344,297.1499938964844,293.1499938964844,0.6063559651374817,-9540.056640625,304.1520690917969,0.9990000128746032,0.7611876726150513,0.6063585877418518,294.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.3927879333496094,0.050000000745058,0.0517270788550376,293.0716247558594,297.1499938964844,293.1499938964844,0.0071577182970941,-388.5579528808594,299.5463256835937,0.3927879333496094,0.050000000745058,0.0382054448127746,293.1155700683594,297.1499938964844,293.1499938964844,0.0710983127355575,-1850.4083251953125,304.14569091796875,0.5635522603988647,0.1200189888477325,0.1176680102944374,293.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.3927879333496094,0.050000000745058,0.2453709840774536,291.1456604003906,291.1499938964844,268.42999267578125,266.96630859375,284.2350769042969,294.5465393066406,291.1455078125,1.0,0.3491336405277252,0.64463871717453,0.64463871717453,1.0,1.0,-1.271344780921936,0.5022144317626953,0.769130289554596,0.2230661958456039,0.0,0.0,0.390842080116272,120.8969497680664,125.0,-1.2031152248382568,-8852.130859375,378.1697387695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779968261719,305.9676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.494140625,18000.0,0.0,0.0,0.1993408799171447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017920255661011,0.3017967045307159,-4.6739801291550975e-06,0.0,0.000202305658604,0.0,0.0,13.784466743469238,0.0,0.0,0.0,0.3094739019870758,4.0,0.0,1.0
408780,293.1029968261719,297.1499938964844,293.1499938964844,0.6094477772712708,-9581.9208984375,304.14617919921875,0.9990000128746032,0.7626678943634033,0.609076738357544,294.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.3920336067676544,0.050000000745058,0.0517657026648521,293.0658264160156,297.1499938964844,293.1499938964844,0.0072149699553847,-390.9606628417969,299.5880126953125,0.3920336067676544,0.050000000745058,0.0382339730858802,293.1137390136719,297.1499938964844,293.1499938964844,0.0721411034464836,-1870.284423828125,304.1453857421875,0.5649162530899048,0.1212637051939964,0.1188917160034179,293.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.3920336067676544,0.050000000745058,0.2455542087554931,291.1411437988281,291.1499938964844,268.4100036621094,266.9508972167969,284.22296142578125,294.5439453125,291.1405944824219,1.0,0.350651741027832,0.6442722678184509,0.6442722678184509,1.0,1.0,-1.2763758897781372,0.5043365359306335,0.7720394134521484,0.2237573415040969,0.0,0.0,0.3922725617885589,121.94574737548828,128.0,-5.889304161071777,-8890.5546875,382.8741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.97528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.263671875,18000.0,0.0,0.0,0.1999246925115585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303076684474945,0.3030813634395599,-4.677280230680481e-06,0.0,0.0002028981543844,0.0,0.0,13.860762596130373,0.0,0.0,0.0,0.309787392616272,4.0,0.0,1.0
408840,293.1029968261719,297.1499938964844,293.1499938964844,0.6094477772712708,-9581.9208984375,304.14617919921875,0.9990000128746032,0.7626678943634033,0.609076738357544,294.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.3920336067676544,0.050000000745058,0.0517657026648521,293.0658264160156,297.1499938964844,293.1499938964844,0.0072149699553847,-390.9606628417969,299.5880126953125,0.3920336067676544,0.050000000745058,0.0382339730858802,293.1137390136719,297.1499938964844,293.1499938964844,0.0721411034464836,-1870.284423828125,304.1453857421875,0.5649162530899048,0.1212637051939964,0.1188917160034179,293.5567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.3920336067676544,0.050000000745058,0.2455542087554931,291.1411437988281,291.1499938964844,268.4100036621094,266.9508972167969,284.22296142578125,294.5439453125,291.1405944824219,1.0,0.350651741027832,0.6442722678184509,0.6442722678184509,1.0,1.0,-1.2763758897781372,0.5043365359306335,0.7720394134521484,0.2237573415040969,0.0,0.0,0.3922725617885589,121.94574737548828,128.0,-5.889304161071777,-8890.5546875,382.8741149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986572265625,305.97528076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.263671875,18000.0,0.0,0.0,0.1999246925115585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.303076684474945,0.3030813634395599,-4.677280230680481e-06,0.0,0.0002028981543844,0.0,0.0,13.860762596130373,0.0,0.0,0.0,0.309787392616272,4.0,0.0,1.0
408900,293.1033020019531,297.1499938964844,293.1499938964844,0.6116962432861328,-9611.7236328125,304.142822265625,0.9990000128746032,0.7632027864456177,0.611005961894989,294.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.3914932608604431,0.050000000745058,0.0517932213842868,293.0634765625,297.1499938964844,293.1499938964844,0.0072447401471436,-392.2127685546875,299.60797119140625,0.3914932608604431,0.050000000745058,0.0382542982697486,293.1130065917969,297.1499938964844,293.1499938964844,0.072658784687519,-1880.176513671875,304.1452941894531,0.5653616786003113,0.121868297457695,0.1194971799850463,293.5546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.3914932608604431,0.050000000745058,0.2456847429275512,291.1384582519531,291.1499938964844,268.3999938964844,266.943115234375,284.217041015625,294.54364013671875,291.1380310058594,1.0,0.3516804873943329,0.6440890431404114,0.6440890431404114,1.0,1.0,-1.2796322107315063,0.5057119727134705,0.7739202380180359,0.2242950201034546,0.0,0.0,0.3933185338973999,122.69029235839844,128.0,-6.363585472106934,-8918.0458984375,386.0773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9880676269531,305.97979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.150390625,18000.0,0.0,0.0,0.200234517455101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3041529059410095,0.3041575849056244,-4.680157417169539e-06,0.0,0.0002032125921687,0.0,0.0,13.92513656616211,0.0,0.0,0.0,0.3100481927394867,4.0,0.0,1.0
408960,293.104248046875,297.1499938964844,293.1499938964844,0.6142975687980652,-9645.84765625,304.139404296875,0.9990000128746032,0.7636085748672485,0.6132310032844543,294.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.3908645510673523,0.050000000745058,0.0518250688910484,293.0614929199219,297.1499938964844,293.1499938964844,0.0072744926437735,-393.4576110839844,299.6275634765625,0.3908645510673523,0.050000000745058,0.0382778197526931,293.1123962402344,297.1499938964844,293.1499938964844,0.0731665268540382,-1889.88623046875,304.1452331542969,0.5656752586364746,0.1224586889147758,0.1200943067669868,293.5527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.3908645510673523,0.050000000745058,0.2458358108997345,291.13623046875,291.1499938964844,268.3900146484375,266.9353332519531,284.21148681640625,294.5439147949219,291.1358337402344,1.0,0.3528485894203186,0.6438723206520081,0.6438723206520081,1.0,1.0,-1.2832672595977783,0.5072351694107056,0.7760321497917175,0.2249199002981186,0.0,0.0,0.394466370344162,123.55086517333984,131.0,-6.274034023284912,-8947.982421875,389.7327270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9866943359375,305.9830322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17985.890625,18000.0,0.0,0.0,0.2005732804536819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053826987743377,0.3053873777389526,-4.683755832957104e-06,0.0,0.0002035563811659,0.0,0.0,13.999715805053713,0.0,0.0,0.0,0.3103518486022949,4.0,0.0,1.0
409020,293.1077880859375,297.1499938964844,293.1499938964844,0.620427668094635,-9725.234375,304.1327514648437,0.9990000128746032,0.7640502452850342,0.6183933019638062,294.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.3893806934356689,0.050000000745058,0.0518994033336639,293.0585021972656,297.1499938964844,293.1499938964844,0.0073341508395969,-395.9471130371094,299.6651916503906,0.3893806934356689,0.050000000745058,0.0383327230811119,293.11151123046875,297.1499938964844,293.1499938964844,0.0741531178355217,-1908.7872314453125,304.1451721191406,0.565964937210083,0.1235928535461425,0.121256373822689,293.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.3893806934356689,0.050000000745058,0.2461884170770645,291.1319885253906,291.1499938964844,268.3699951171875,266.9196472167969,284.2008361816406,294.5458984375,291.1316223144531,1.0,0.3555192053318023,0.6434388756752014,0.6434388756752014,1.0,1.0,-1.291436791419983,0.5106604099273682,0.7807764410972595,0.2264092564582824,0.0,0.0,0.3971575498580932,125.55712890625,134.0,-5.968052864074707,-9013.9833984375,398.1663208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.875,18000.0,0.0,0.0,0.2013686448335647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082849979400635,0.3082897067070007,-4.692619768320583e-06,0.0,0.0002043635759036,0.0,0.0,14.177481651306152,0.0,0.0,0.0,0.3110797703266144,4.0,0.0,1.0
409080,293.1077880859375,297.1499938964844,293.1499938964844,0.620427668094635,-9725.234375,304.1327514648437,0.9990000128746032,0.7640502452850342,0.6183933019638062,294.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.3893806934356689,0.050000000745058,0.0518994033336639,293.0585021972656,297.1499938964844,293.1499938964844,0.0073341508395969,-395.9471130371094,299.6651916503906,0.3893806934356689,0.050000000745058,0.0383327230811119,293.11151123046875,297.1499938964844,293.1499938964844,0.0741531178355217,-1908.7872314453125,304.1451721191406,0.565964937210083,0.1235928535461425,0.121256373822689,293.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324157714844,0.3893806934356689,0.050000000745058,0.2461884170770645,291.1319885253906,291.1499938964844,268.3699951171875,266.9196472167969,284.2008361816406,294.5458984375,291.1316223144531,1.0,0.3555192053318023,0.6434388756752014,0.6434388756752014,1.0,1.0,-1.291436791419983,0.5106604099273682,0.7807764410972595,0.2264092564582824,0.0,0.0,0.3971575498580932,125.55712890625,134.0,-5.968052864074707,-9013.9833984375,398.1663208007813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17981.875,18000.0,0.0,0.0,0.2013686448335647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3082849979400635,0.3082897067070007,-4.692619768320583e-06,0.0,0.0002043635759036,0.0,0.0,14.177481651306152,0.0,0.0,0.0,0.3110797703266144,4.0,0.0,1.0
409140,293.1131896972656,297.1499938964844,293.1499938964844,0.6275231838226318,-9815.826171875,304.126708984375,0.9990000128746032,0.7640295624732971,0.6242711544036865,294.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.3876618444919586,0.050000000745058,0.0519848018884658,293.056640625,297.1499938964844,293.1499938964844,0.0073935221880674,-398.4100341796875,299.70086669921875,0.3876618444919586,0.050000000745058,0.0383957959711551,293.11102294921875,297.1499938964844,293.1499938964844,0.0750937685370445,-1926.8446044921875,304.14520263671875,0.5658895969390869,0.1246629953384399,0.1223692372441291,293.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.3876618444919586,0.050000000745058,0.2465935051441192,291.1283569335937,291.1499938964844,268.3500061035156,266.90380859375,284.19073486328125,294.5495300292969,291.1280822753906,1.0,0.3585240542888641,0.6430054306983948,0.6430054306983948,1.0,1.0,-1.3004924058914185,0.5144602656364441,0.7860321402549744,0.2281427383422851,0.0,0.0,0.4002979695796966,127.85955047607422,122.0,-5.045842170715332,-9087.5029296875,407.7880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,305.98223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.166015625,18000.0,0.0,0.0,0.2023640275001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311779648065567,0.3117843568325043,-4.7036837713676505e-06,0.0,0.0002053737698588,0.0,0.0,14.394003868103027,0.0,0.0,0.0,0.3119668662548065,4.0,0.0,1.0
409200,293.1131896972656,297.1499938964844,293.1499938964844,0.6275231838226318,-9815.826171875,304.126708984375,0.9990000128746032,0.7640295624732971,0.6242711544036865,294.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.3876618444919586,0.050000000745058,0.0519848018884658,293.056640625,297.1499938964844,293.1499938964844,0.0073935221880674,-398.4100341796875,299.70086669921875,0.3876618444919586,0.050000000745058,0.0383957959711551,293.11102294921875,297.1499938964844,293.1499938964844,0.0750937685370445,-1926.8446044921875,304.14520263671875,0.5658895969390869,0.1246629953384399,0.1223692372441291,293.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286926269531,0.3876618444919586,0.050000000745058,0.2465935051441192,291.1283569335937,291.1499938964844,268.3500061035156,266.90380859375,284.19073486328125,294.5495300292969,291.1280822753906,1.0,0.3585240542888641,0.6430054306983948,0.6430054306983948,1.0,1.0,-1.3004924058914185,0.5144602656364441,0.7860321402549744,0.2281427383422851,0.0,0.0,0.4002979695796966,127.85955047607422,122.0,-5.045842170715332,-9087.5029296875,407.7880554199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,305.98223876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.166015625,18000.0,0.0,0.0,0.2023640275001526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.311779648065567,0.3117843568325043,-4.7036837713676505e-06,0.0,0.0002053737698588,0.0,0.0,14.394003868103027,0.0,0.0,0.0,0.3119668662548065,4.0,0.0,1.0
409260,293.11285400390625,297.1499938964844,293.1499938964844,0.6236587762832642,-9758.2509765625,304.1414489746094,0.9990000128746032,0.7650018334388733,0.6202817559242249,294.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.3888282775878906,0.050000000745058,0.0519267208874225,293.05352783203125,297.1499938964844,293.1499938964844,0.0074315113015472,-399.7302856445313,299.74432373046875,0.3888282775878906,0.050000000745058,0.0383528992533683,293.1103820800781,297.1499938964844,293.1499938964844,0.0758345872163772,-1940.903564453125,304.14556884765625,0.5692089796066284,0.1257789433002472,0.1233362704515457,293.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.3888282775878906,0.050000000745058,0.2463180124759674,291.1357116699219,291.1499938964844,268.3299865722656,266.8878173828125,284.1861572265625,294.54644775390625,291.1371765136719,1.0,0.3562515676021576,0.6425051093101501,0.6425051093101501,1.0,1.0,-1.2964211702346802,0.5125585198402405,0.7838626503944397,0.2267427891492843,0.0,0.0,0.4019821584224701,126.31770324707033,110.0,11.149920463562012,-9105.9833984375,402.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9196472167969,306.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4375,18000.0,0.0,0.0,0.203529953956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314690500497818,0.3146952092647552,-4.715358045359608e-06,0.0,0.0002065570297418,0.0,0.0,14.582536697387695,0.0,0.0,0.0,0.3127301931381225,4.0,0.0,1.0
409320,293.11285400390625,297.1499938964844,293.1499938964844,0.6236587762832642,-9758.2509765625,304.1414489746094,0.9990000128746032,0.7650018334388733,0.6202817559242249,294.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.3888282775878906,0.050000000745058,0.0519267208874225,293.05352783203125,297.1499938964844,293.1499938964844,0.0074315113015472,-399.7302856445313,299.74432373046875,0.3888282775878906,0.050000000745058,0.0383528992533683,293.1103820800781,297.1499938964844,293.1499938964844,0.0758345872163772,-1940.903564453125,304.14556884765625,0.5692089796066284,0.1257789433002472,0.1233362704515457,293.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.3888282775878906,0.050000000745058,0.2463180124759674,291.1357116699219,291.1499938964844,268.3299865722656,266.8878173828125,284.1861572265625,294.54644775390625,291.1371765136719,1.0,0.3562515676021576,0.6425051093101501,0.6425051093101501,1.0,1.0,-1.2964211702346802,0.5125585198402405,0.7838626503944397,0.2267427891492843,0.0,0.0,0.4019821584224701,126.31770324707033,110.0,11.149920463562012,-9105.9833984375,402.3289794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9196472167969,306.0013732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17985.4375,18000.0,0.0,0.0,0.203529953956604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.314690500497818,0.3146952092647552,-4.715358045359608e-06,0.0,0.0002065570297418,0.0,0.0,14.582536697387695,0.0,0.0,0.0,0.3127301931381225,4.0,0.0,1.0
409380,293.0992431640625,297.1499938964844,293.1499938964844,0.6102254390716553,-9576.978515625,304.16680908203125,0.9990000128746032,0.7686733603477478,0.6083676815032959,294.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.3922310173511505,0.050000000745058,0.0517555512487888,293.0456848144531,297.1499938964844,293.1499938964844,0.0074627599678933,-400.55279541015625,299.80517578125,0.3922310173511505,0.050000000745058,0.0382264740765094,293.10845947265625,297.1499938964844,293.1499938964844,0.0765875726938247,-1955.119384765625,304.1457824707031,0.5757083296775818,0.127168595790863,0.1244011148810386,293.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.3922310173511505,0.050000000745058,0.2455060631036758,291.152587890625,291.1499938964844,268.3099975585937,266.8717041015625,284.1814880371094,294.5313415527344,291.1543884277344,1.0,0.350418210029602,0.6420048475265503,0.6420048475265503,1.0,1.0,-1.2820695638656616,0.5062629580497742,0.7758066058158875,0.2227799147367477,0.0,0.0,0.4005458056926727,121.7442626953125,113.0,21.58487892150879,-9047.2275390625,385.2016296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9165344238281,306.0289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.806640625,18000.0,0.0,0.0,0.2045015692710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139780163764953,0.313982754945755,-4.717499905382283e-06,0.0,0.0002075430966215,0.0,0.0,14.550508499145508,0.0,0.0,0.0,0.3126186430454254,4.0,0.0,1.0
409440,293.0992431640625,297.1499938964844,293.1499938964844,0.6102254390716553,-9576.978515625,304.16680908203125,0.9990000128746032,0.7686733603477478,0.6083676815032959,294.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.3922310173511505,0.050000000745058,0.0517555512487888,293.0456848144531,297.1499938964844,293.1499938964844,0.0074627599678933,-400.55279541015625,299.80517578125,0.3922310173511505,0.050000000745058,0.0382264740765094,293.10845947265625,297.1499938964844,293.1499938964844,0.0765875726938247,-1955.119384765625,304.1457824707031,0.5757083296775818,0.127168595790863,0.1244011148810386,293.5399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.3922310173511505,0.050000000745058,0.2455060631036758,291.152587890625,291.1499938964844,268.3099975585937,266.8717041015625,284.1814880371094,294.5313415527344,291.1543884277344,1.0,0.350418210029602,0.6420048475265503,0.6420048475265503,1.0,1.0,-1.2820695638656616,0.5062629580497742,0.7758066058158875,0.2227799147367477,0.0,0.0,0.4005458056926727,121.7442626953125,113.0,21.58487892150879,-9047.2275390625,385.2016296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9165344238281,306.0289001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.806640625,18000.0,0.0,0.0,0.2045015692710876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3139780163764953,0.313982754945755,-4.717499905382283e-06,0.0,0.0002075430966215,0.0,0.0,14.550508499145508,0.0,0.0,0.0,0.3126186430454254,4.0,0.0,1.0
409500,293.0897827148437,297.1499938964844,293.1499938964844,0.6049286723136902,-9508.0546875,304.1732788085937,0.9990000128746032,0.7711771130561829,0.6041189432144165,294.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3934036493301391,0.050000000745058,0.0516953282058239,293.0404052734375,297.1499938964844,293.1499938964844,0.0074869720265269,-401.3068542480469,299.8404541015625,0.3934036493301391,0.050000000745058,0.0381819941103458,293.1070251464844,297.1499938964844,293.1499938964844,0.0770709738135337,-1964.3170166015625,304.1456604003906,0.5785814523696899,0.1279789805412292,0.1250744462013244,293.5375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.3934036493301391,0.050000000745058,0.2452203780412674,291.16180419921875,291.1499938964844,268.29998779296875,266.86358642578125,284.1766967773437,294.5221862792969,291.1630859375,1.0,0.3487131297588348,0.641754686832428,0.641754686832428,1.0,1.0,-1.27730393409729,0.5041705369949341,0.773133397102356,0.2213301509618759,0.0,0.0,0.3988255262374878,120.13754272460938,113.0,21.309356689453125,-9020.130859375,379.3941955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9304504394531,306.0318908691406,278.1499938964844,0.0,18000.0,313.1499938964844,18016.001953125,18000.0,0.0,0.0,0.2048168182373047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312405914068222,0.3124106228351593,-4.71438943350222e-06,0.0,0.0002078630350297,0.0,0.0,14.457669258117676,0.0,0.0,0.0,0.3122479617595672,4.0,0.0,1.0
409560,293.0816650390625,297.1499938964844,293.1499938964844,0.6013999581336975,-9463.5029296875,304.1754150390625,0.9990000128746032,0.7735368609428406,0.601360559463501,294.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.3941558003425598,0.050000000745058,0.0516564510762691,293.0352478027344,297.1499938964844,293.1499938964844,0.007517285645008,-402.3897705078125,299.8746032714844,0.3941558003425598,0.050000000745058,0.038153275847435,293.1054382324219,297.1499938964844,293.1499938964844,0.0776503607630729,-1975.4713134765625,304.1454162597656,0.5810166001319885,0.1288314759731292,0.1258225739002227,293.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.3941558003425598,0.050000000745058,0.2450359612703323,291.1658935546875,291.1499938964844,268.2900085449219,266.8554382324219,284.17071533203125,294.5146484375,291.1661682128906,1.0,0.3475416302680969,0.6416069865226746,0.6416069865226746,1.0,1.0,-1.2745870351791382,0.5029833912849426,0.7716036438941956,0.2204659581184387,0.0,0.0,0.3973278105258941,119.1058578491211,116.0,14.20016860961914,-9000.4267578125,375.84808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9520568847656,306.0273742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18020.564453125,18000.0,0.0,0.0,0.2050193101167678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3105224967002868,0.3105272054672241,-4.708972937805811e-06,0.0,0.0002080685226246,0.0,0.0,14.34202766418457,0.0,0.0,0.0,0.3117899596691131,4.0,0.0,1.0
409620,293.0693359375,297.1499938964844,293.1499938964844,0.5977314114570618,-9420.3505859375,304.1728820800781,0.9990000128746032,0.7777772545814514,0.598690390586853,294.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3948779106140136,0.050000000745058,0.0516189783811569,293.0260314941406,297.1499938964844,293.1499938964844,0.007588967680931,-405.1203002929688,299.93963623046875,0.3948779106140136,0.050000000745058,0.038125604391098,293.1024169921875,297.1499938964844,293.1499938964844,0.0789523944258689,-2000.729736328125,304.144775390625,0.5849581360816956,0.1305786371231079,0.1274272352457046,293.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3948779106140136,0.050000000745058,0.2448582202196121,291.1651306152344,291.1499938964844,268.2699890136719,266.8390197753906,284.15838623046875,294.50341796875,291.1647644042969,1.0,0.3465621471405029,0.641311526298523,0.641311526298523,1.0,1.0,-1.2730143070220947,0.5022568106651306,0.7707575559616089,0.2197209298610687,0.0,0.0,0.3952919840812683,118.12564086914062,119.0,1.5186508893966677,-8987.51953125,372.9720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,306.0309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.890625,18000.0,0.0,0.0,0.2051466703414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077810108661651,0.3077857196331024,-4.698607881437056e-06,0.0,0.0002081977872876,0.0,0.0,14.167540550231934,0.0,0.0,0.0,0.3110752701759338,4.0,0.0,1.0
409680,293.0693359375,297.1499938964844,293.1499938964844,0.5977314114570618,-9420.3505859375,304.1728820800781,0.9990000128746032,0.7777772545814514,0.598690390586853,294.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3948779106140136,0.050000000745058,0.0516189783811569,293.0260314941406,297.1499938964844,293.1499938964844,0.007588967680931,-405.1203002929688,299.93963623046875,0.3948779106140136,0.050000000745058,0.038125604391098,293.1024169921875,297.1499938964844,293.1499938964844,0.0789523944258689,-2000.729736328125,304.144775390625,0.5849581360816956,0.1305786371231079,0.1274272352457046,293.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.3948779106140136,0.050000000745058,0.2448582202196121,291.1651306152344,291.1499938964844,268.2699890136719,266.8390197753906,284.15838623046875,294.50341796875,291.1647644042969,1.0,0.3465621471405029,0.641311526298523,0.641311526298523,1.0,1.0,-1.2730143070220947,0.5022568106651306,0.7707575559616089,0.2197209298610687,0.0,0.0,0.3952919840812683,118.12564086914062,119.0,1.5186508893966677,-8987.51953125,372.9720764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007568359375,306.0309753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.890625,18000.0,0.0,0.0,0.2051466703414917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3077810108661651,0.3077857196331024,-4.698607881437056e-06,0.0,0.0002081977872876,0.0,0.0,14.167540550231934,0.0,0.0,0.0,0.3110752701759338,4.0,0.0,1.0
409740,293.0617370605469,297.1499938964844,293.1499938964844,0.5975832343101501,-9423.60546875,304.1654357910156,0.9990000128746032,0.7813680768013,0.5989385843276978,294.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.3948109745979309,0.050000000745058,0.0516224466264247,293.0186767578125,297.1499938964844,293.1499938964844,0.0076687978580594,-408.252197265625,300.0009460449219,0.3948109745979309,0.050000000745058,0.038128163665533,293.0998229980469,297.1499938964844,293.1499938964844,0.0803278312087059,-2027.5584716796875,304.14422607421875,0.5878077149391174,0.1323094069957733,0.1290756314992904,293.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.3948109745979309,0.050000000745058,0.2448746711015701,291.1587829589844,291.1499938964844,268.25,266.82244873046875,284.1463317871094,294.49664306640625,291.1578063964844,1.0,0.3469710052013397,0.6410161256790161,0.6410161256790161,1.0,1.0,-1.2753164768218994,0.5031739473342896,0.7721425294876099,0.2199656516313552,0.0,0.0,0.3944822251796722,118.24532318115234,122.0,-8.1456880569458,-8996.015625,374.3318786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,306.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.794921875,18000.0,0.0,0.0,0.2050295174121856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063538074493408,0.3063585162162781,-4.691967660619412e-06,0.0,0.0002080788981402,0.0,0.0,14.073650360107422,0.0,0.0,0.0,0.3106835484504699,4.0,0.0,1.0
409800,293.0617370605469,297.1499938964844,293.1499938964844,0.5975832343101501,-9423.60546875,304.1654357910156,0.9990000128746032,0.7813680768013,0.5989385843276978,294.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.3948109745979309,0.050000000745058,0.0516224466264247,293.0186767578125,297.1499938964844,293.1499938964844,0.0076687978580594,-408.252197265625,300.0009460449219,0.3948109745979309,0.050000000745058,0.038128163665533,293.0998229980469,297.1499938964844,293.1499938964844,0.0803278312087059,-2027.5584716796875,304.14422607421875,0.5878077149391174,0.1323094069957733,0.1290756314992904,293.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15972900390625,0.3948109745979309,0.050000000745058,0.2448746711015701,291.1587829589844,291.1499938964844,268.25,266.82244873046875,284.1463317871094,294.49664306640625,291.1578063964844,1.0,0.3469710052013397,0.6410161256790161,0.6410161256790161,1.0,1.0,-1.2753164768218994,0.5031739473342896,0.7721425294876099,0.2199656516313552,0.0,0.0,0.3944822251796722,118.24532318115234,122.0,-8.1456880569458,-8996.015625,374.3318786621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0646057128906,306.0476989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.794921875,18000.0,0.0,0.0,0.2050295174121856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3063538074493408,0.3063585162162781,-4.691967660619412e-06,0.0,0.0002080788981402,0.0,0.0,14.073650360107422,0.0,0.0,0.0,0.3106835484504699,4.0,0.0,1.0
409860,293.0581970214844,297.1499938964844,293.1499938964844,0.6001638770103455,-9461.646484375,304.1559753417969,0.9990000128746032,0.7843319177627563,0.6013097167015076,294.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.3941694796085357,0.050000000745058,0.05165571346879,293.01318359375,297.1499938964844,293.1499938964844,0.0077537456527352,-411.6317138671875,300.0583801269531,0.3941694796085357,0.050000000745058,0.0381527356803417,293.09783935546875,297.1499938964844,293.1499938964844,0.0817164033651351,-2054.755859375,304.1438293457031,0.5897694826126099,0.1339807957410812,0.1307054609060287,293.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.3941694796085357,0.050000000745058,0.2450324743986129,291.14825439453125,291.1499938964844,268.2300109863281,266.80572509765625,284.1353759765625,294.49346923828125,291.1474609375,1.0,0.3483829200267792,0.6406446099281311,0.6406446099281311,1.0,1.0,-1.28037691116333,0.5052283406257629,0.7751485109329224,0.2208911776542663,0.0,0.0,0.3954457640647888,119.16497802734376,125.0,-12.0679349899292,-9032.8564453125,378.7620544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112365722656,306.0771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87890625,18000.0,0.0,0.0,0.204805389046669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069002330303192,0.3069049119949341,-4.691111371357692e-06,0.0,0.0002078514371532,0.0,0.0,14.100105285644531,0.0,0.0,0.0,0.3107798397541046,4.0,0.0,1.0
409920,293.0581970214844,297.1499938964844,293.1499938964844,0.6001638770103455,-9461.646484375,304.1559753417969,0.9990000128746032,0.7843319177627563,0.6013097167015076,294.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.3941694796085357,0.050000000745058,0.05165571346879,293.01318359375,297.1499938964844,293.1499938964844,0.0077537456527352,-411.6317138671875,300.0583801269531,0.3941694796085357,0.050000000745058,0.0381527356803417,293.09783935546875,297.1499938964844,293.1499938964844,0.0817164033651351,-2054.755859375,304.1438293457031,0.5897694826126099,0.1339807957410812,0.1307054609060287,293.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.3941694796085357,0.050000000745058,0.2450324743986129,291.14825439453125,291.1499938964844,268.2300109863281,266.80572509765625,284.1353759765625,294.49346923828125,291.1474609375,1.0,0.3483829200267792,0.6406446099281311,0.6406446099281311,1.0,1.0,-1.28037691116333,0.5052283406257629,0.7751485109329224,0.2208911776542663,0.0,0.0,0.3954457640647888,119.16497802734376,125.0,-12.0679349899292,-9032.8564453125,378.7620544433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1112365722656,306.0771484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.87890625,18000.0,0.0,0.0,0.204805389046669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3069002330303192,0.3069049119949341,-4.691111371357692e-06,0.0,0.0002078514371532,0.0,0.0,14.100105285644531,0.0,0.0,0.0,0.3107798397541046,4.0,0.0,1.0
409980,293.0580139160156,297.1499938964844,293.1499938964844,0.6045693159103394,-9521.955078125,304.1466979980469,0.9990000128746032,0.786697268486023,0.6052231192588806,294.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.3931004405021667,0.050000000745058,0.0517109110951423,293.0094299316406,297.1499938964844,293.1499938964844,0.0078390194103121,-414.9684753417969,300.1139221191406,0.3931004405021667,0.050000000745058,0.0381935015320777,293.0965270996094,297.1499938964844,293.1499938964844,0.0830449759960174,-2080.7822265625,304.1436767578125,0.5910276770591736,0.1355723589658737,0.1322855949401855,293.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.3931004405021667,0.050000000745058,0.24529430270195,291.140625,291.1499938964844,268.2099914550781,266.7888488769531,284.1250915527344,294.49322509765625,291.13995361328125,1.0,0.350519061088562,0.6402731537818909,0.6402731537818909,1.0,1.0,-1.2874000072479248,0.5081129670143127,0.7792869806289673,0.2223269790410995,0.0,0.0,0.3972223103046417,120.6728973388672,128.0,-10.972323417663574,-9087.6396484375,385.4623107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13543701171875,306.098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.916015625,18000.0,0.0,0.0,0.204661563038826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308659553527832,0.3086642622947693,-4.6954805839050096e-06,0.0,0.0002077054668916,0.0,0.0,14.205302238464355,0.0,0.0,0.0,0.3112032115459442,4.0,0.0,1.0
410040,293.0580139160156,297.1499938964844,293.1499938964844,0.6045693159103394,-9521.955078125,304.1466979980469,0.9990000128746032,0.786697268486023,0.6052231192588806,294.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.3931004405021667,0.050000000745058,0.0517109110951423,293.0094299316406,297.1499938964844,293.1499938964844,0.0078390194103121,-414.9684753417969,300.1139221191406,0.3931004405021667,0.050000000745058,0.0381935015320777,293.0965270996094,297.1499938964844,293.1499938964844,0.0830449759960174,-2080.7822265625,304.1436767578125,0.5910276770591736,0.1355723589658737,0.1322855949401855,293.51373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.3931004405021667,0.050000000745058,0.24529430270195,291.140625,291.1499938964844,268.2099914550781,266.7888488769531,284.1250915527344,294.49322509765625,291.13995361328125,1.0,0.350519061088562,0.6402731537818909,0.6402731537818909,1.0,1.0,-1.2874000072479248,0.5081129670143127,0.7792869806289673,0.2223269790410995,0.0,0.0,0.3972223103046417,120.6728973388672,128.0,-10.972323417663574,-9087.6396484375,385.4623107910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13543701171875,306.098388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.916015625,18000.0,0.0,0.0,0.204661563038826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308659553527832,0.3086642622947693,-4.6954805839050096e-06,0.0,0.0002077054668916,0.0,0.0,14.205302238464355,0.0,0.0,0.0,0.3112032115459442,4.0,0.0,1.0
410100,293.0589904785156,297.1499938964844,293.1499938964844,0.6073407530784607,-9558.9033203125,304.14227294921875,0.9990000128746032,0.7876704931259155,0.6076147556304932,294.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.3924399614334106,0.050000000745058,0.0517448186874389,293.00811767578125,297.1499938964844,293.1499938964844,0.0078817652538418,-416.6309509277344,300.14068603515625,0.3924399614334106,0.050000000745058,0.0382185466587543,293.0960998535156,297.1499938964844,293.1499938964844,0.0836878940463066,-2093.387451171875,304.1436767578125,0.5914431810379028,0.1363351941108703,0.1330514699220657,293.5116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.3924399614334106,0.050000000745058,0.2454551458358764,291.1371154785156,291.1499938964844,268.20001220703125,266.78033447265625,284.12017822265625,294.4940185546875,291.1365051269531,1.0,0.3517901599407196,0.6400874257087708,0.6400874257087708,1.0,1.0,-1.2914537191390991,0.5097851753234863,0.7816685438156128,0.2231875211000442,0.0,0.0,0.3984410762786865,121.59598541259766,128.0,-10.24721908569336,-9119.6748046875,389.4718017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1379699707031,306.1044006347656,278.1499938964844,0.0,18000.0,313.1499938964844,17985.658203125,18000.0,0.0,0.0,0.2046619355678558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099164962768554,0.3099212050437927,-4.699013516074047e-06,0.0,0.0002077058452414,0.0,0.0,14.281827926635742,0.0,0.0,0.0,0.3115148842334747,4.0,0.0,1.0
410160,293.0605773925781,297.1499938964844,293.1499938964844,0.6104083061218262,-9599.2802734375,304.1381225585937,0.9990000128746032,0.78851318359375,0.6102346777915955,294.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.3917094469070434,0.050000000745058,0.0517821200191974,293.0071716308594,297.1499938964844,293.1499938964844,0.007924348115921,-418.27587890625,300.1669006347656,0.3917094469070434,0.050000000745058,0.0382460989058017,293.0957946777344,297.1499938964844,293.1499938964844,0.0843133628368377,-2105.65185546875,304.1436767578125,0.5917396545410156,0.1370758414268493,0.1337997913360595,293.50982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.3917094469070434,0.050000000745058,0.2456320822238922,291.134033203125,291.1499938964844,268.19000244140625,266.7718200683594,284.1157531738281,294.49530029296875,291.133544921875,1.0,0.3531672954559326,0.639853835105896,0.639853835105896,1.0,1.0,-1.29578697681427,0.5115569233894348,0.7842299938201904,0.224103182554245,0.0,0.0,0.3998175859451294,122.60986328125,131.0,-9.164281845092772,-9154.0263671875,393.8396301269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1340026855469,306.10723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.724609375,18000.0,0.0,0.0,0.2047288566827774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3113999664783478,0.3114046454429626,-4.703414560935926e-06,0.0,0.0002077737590298,0.0,0.0,14.373038291931152,0.0,0.0,0.0,0.3118866384029388,4.0,0.0,1.0
