time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
410220,293.0652770996094,297.1499938964844,293.1499938964844,0.6172974705696106,-9688.595703125,304.1306457519531,0.9990000128746032,0.7898274064064026,0.6160207986831665,294.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.3900668323040008,0.050000000745058,0.051865067332983,293.0062561035156,297.1499938964844,293.1499938964844,0.0080088982358574,-421.51654052734375,300.217529296875,0.3900668323040008,0.050000000745058,0.0383073650300502,293.0956115722656,297.1499938964844,293.1499938964844,0.0855141878128051,-2129.20751953125,304.143798828125,0.5920303463935852,0.1384905725717544,0.135241612792015,293.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.3900668323040008,0.050000000745058,0.2460255622863769,291.1288452148437,291.1499938964844,268.1700134277344,266.7546081542969,284.1074523925781,294.4992370605469,291.1283569335937,1.0,0.3561739325523376,0.6393867135047913,0.6393867135047913,1.0,1.0,-1.3051084280014038,0.5153762698173523,0.7897320985794067,0.22610704600811,0.0,0.0,0.4029899537563324,124.86089324951172,134.0,-7.96975040435791,-9223.7392578125,403.4699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077880859375,306.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.88671875,18000.0,0.0,0.0,0.2051013857126236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148911893367767,0.314895898103714,-4.714345777756535e-06,0.0,0.0002081518323393,0.0,0.0,14.590392112731934,0.0,0.0,0.0,0.31277596950531,4.0,0.0,1.0
410280,293.0652770996094,297.1499938964844,293.1499938964844,0.6172974705696106,-9688.595703125,304.1306457519531,0.9990000128746032,0.7898274064064026,0.6160207986831665,294.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.3900668323040008,0.050000000745058,0.051865067332983,293.0062561035156,297.1499938964844,293.1499938964844,0.0080088982358574,-421.51654052734375,300.217529296875,0.3900668323040008,0.050000000745058,0.0383073650300502,293.0956115722656,297.1499938964844,293.1499938964844,0.0855141878128051,-2129.20751953125,304.143798828125,0.5920303463935852,0.1384905725717544,0.135241612792015,293.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.3900668323040008,0.050000000745058,0.2460255622863769,291.1288452148437,291.1499938964844,268.1700134277344,266.7546081542969,284.1074523925781,294.4992370605469,291.1283569335937,1.0,0.3561739325523376,0.6393867135047913,0.6393867135047913,1.0,1.0,-1.3051084280014038,0.5153762698173523,0.7897320985794067,0.22610704600811,0.0,0.0,0.4029899537563324,124.86089324951172,134.0,-7.96975040435791,-9223.7392578125,403.4699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1077880859375,306.1050109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.88671875,18000.0,0.0,0.0,0.2051013857126236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3148911893367767,0.314895898103714,-4.714345777756535e-06,0.0,0.0002081518323393,0.0,0.0,14.590392112731934,0.0,0.0,0.0,0.31277596950531,4.0,0.0,1.0
410340,293.0716552734375,297.1499938964844,293.1499938964844,0.6251100897789001,-9788.349609375,304.1241149902344,0.9990000128746032,0.7906861305236816,0.6223496794700623,294.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.3882221281528473,0.050000000745058,0.0519566945731639,293.00640869140625,297.1499938964844,293.1499938964844,0.0080930395051836,-424.7484130859375,300.2649841308594,0.3882221281528473,0.050000000745058,0.0383750386536121,293.0958557128906,297.1499938964844,293.1499938964844,0.0866686925292015,-2151.90478515625,304.1439208984375,0.591995894908905,0.1398201137781143,0.1366103142499923,293.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.3882221281528473,0.050000000745058,0.2464601993560791,291.1220703125,291.1499938964844,268.1499938964844,266.7372131347656,284.099609375,294.50457763671875,291.1214904785156,1.0,0.3594293296337127,0.6389195322990417,0.6389195322990417,1.0,1.0,-1.3150612115859983,0.519464910030365,0.7955963015556335,0.2282822132110595,0.0,0.0,0.4071595370769501,127.34374237060548,137.0,-9.019600868225098,-9295.0224609375,414.0516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623474121094,306.1048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.541015625,18000.0,0.0,0.0,0.2058113813400268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194336295127868,0.3194383680820465,-4.728557996713789e-06,0.0,0.0002088723849738,0.0,0.0,14.87545108795166,0.0,0.0,0.0,0.3139437735080719,4.0,0.0,1.0
410400,293.0716552734375,297.1499938964844,293.1499938964844,0.6251100897789001,-9788.349609375,304.1241149902344,0.9990000128746032,0.7906861305236816,0.6223496794700623,294.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.3882221281528473,0.050000000745058,0.0519566945731639,293.00640869140625,297.1499938964844,293.1499938964844,0.0080930395051836,-424.7484130859375,300.2649841308594,0.3882221281528473,0.050000000745058,0.0383750386536121,293.0958557128906,297.1499938964844,293.1499938964844,0.0866686925292015,-2151.90478515625,304.1439208984375,0.591995894908905,0.1398201137781143,0.1366103142499923,293.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1228332519531,0.3882221281528473,0.050000000745058,0.2464601993560791,291.1220703125,291.1499938964844,268.1499938964844,266.7372131347656,284.099609375,294.50457763671875,291.1214904785156,1.0,0.3594293296337127,0.6389195322990417,0.6389195322990417,1.0,1.0,-1.3150612115859983,0.519464910030365,0.7955963015556335,0.2282822132110595,0.0,0.0,0.4071595370769501,127.34374237060548,137.0,-9.019600868225098,-9295.0224609375,414.0516662597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0623474121094,306.1048583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17970.541015625,18000.0,0.0,0.0,0.2058113813400268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3194336295127868,0.3194383680820465,-4.728557996713789e-06,0.0,0.0002088723849738,0.0,0.0,14.87545108795166,0.0,0.0,0.0,0.3139437735080719,4.0,0.0,1.0
410460,293.07928466796875,297.1499938964844,293.1499938964844,0.6334912776947021,-9893.9423828125,304.1188049316406,0.9990000128746032,0.7911276817321777,0.6290473341941833,294.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.3862768113613128,0.050000000745058,0.0520546846091747,293.0074768066406,297.1499938964844,293.1499938964844,0.0081762233749032,-427.9071350097656,300.31024169921875,0.3862768113613128,0.050000000745058,0.0384474135935306,293.096435546875,297.1499938964844,293.1499938964844,0.0877589285373687,-2173.338623046875,304.1441345214844,0.5917144417762756,0.1410709917545318,0.137909322977066,293.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.3862768113613128,0.050000000745058,0.2469250112771988,291.1163635253906,291.1499938964844,268.1300048828125,266.7196350097656,284.0926208496094,294.5110168457031,291.1159362792969,1.0,0.3628516793251037,0.6384002566337585,0.6384002566337585,1.0,1.0,-1.325422763824463,0.5237082242965698,0.8017145395278931,0.2305439859628677,0.0,0.0,0.4120427966117859,129.9960479736328,140.0,-7.815775394439697,-9372.6513671875,425.3568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019226074219,306.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.8046875,18000.0,0.0,0.0,0.2068841606378555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250651061534881,0.3250698447227478,-4.74707212561043e-06,0.0,0.0002099611156154,0.0,0.0,15.235109329223633,0.0,0.0,0.0,0.3154135942459106,4.0,0.0,1.0
410520,293.07928466796875,297.1499938964844,293.1499938964844,0.6334912776947021,-9893.9423828125,304.1188049316406,0.9990000128746032,0.7911276817321777,0.6290473341941833,294.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.3862768113613128,0.050000000745058,0.0520546846091747,293.0074768066406,297.1499938964844,293.1499938964844,0.0081762233749032,-427.9071350097656,300.31024169921875,0.3862768113613128,0.050000000745058,0.0384474135935306,293.096435546875,297.1499938964844,293.1499938964844,0.0877589285373687,-2173.338623046875,304.1441345214844,0.5917144417762756,0.1410709917545318,0.137909322977066,293.501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.116943359375,0.3862768113613128,0.050000000745058,0.2469250112771988,291.1163635253906,291.1499938964844,268.1300048828125,266.7196350097656,284.0926208496094,294.5110168457031,291.1159362792969,1.0,0.3628516793251037,0.6384002566337585,0.6384002566337585,1.0,1.0,-1.325422763824463,0.5237082242965698,0.8017145395278931,0.2305439859628677,0.0,0.0,0.4120427966117859,129.9960479736328,140.0,-7.815775394439697,-9372.6513671875,425.3568420410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0019226074219,306.1072998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17963.8046875,18000.0,0.0,0.0,0.2068841606378555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3250651061534881,0.3250698447227478,-4.74707212561043e-06,0.0,0.0002099611156154,0.0,0.0,15.235109329223633,0.0,0.0,0.0,0.3154135942459106,4.0,0.0,1.0
410580,293.0878601074219,297.1499938964844,293.1499938964844,0.6421547532081604,-10001.7744140625,304.11480712890625,0.9990000128746032,0.7911778688430786,0.6359885931015015,294.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.3842878937721252,0.050000000745058,0.0521573424339294,293.0092163085937,297.1499938964844,293.1499938964844,0.0082568265497684,-430.9001159667969,300.35418701171875,0.3842878937721252,0.050000000745058,0.0385232344269752,293.0973205566406,297.1499938964844,293.1499938964844,0.0887711867690086,-2193.19775390625,304.1444091796875,0.5912443995475769,0.1422491818666458,0.1391427814960479,293.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.3842878937721252,0.050000000745058,0.2474119812250137,291.1138610839844,291.1499938964844,268.1099853515625,266.7018127441406,284.08599853515625,294.51837158203125,291.1139831542969,1.0,0.3663821220397949,0.6378809213638306,0.6378809213638306,1.0,1.0,-1.3360345363616943,0.5280617475509644,0.8079727292060852,0.2328665852546692,0.0,0.0,0.4170927703380584,132.7723388671875,143.0,-2.932274341583252,-9463.330078125,437.2186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,306.0989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.365234375,18000.0,0.0,0.0,0.2083413898944854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312563896179199,0.3312611579895019,-4.768787675857311e-06,0.0,0.0002114400267601,0.0,0.0,15.639382362365724,0.0,0.0,0.0,0.3170641958713531,4.0,0.0,1.0
410640,293.0878601074219,297.1499938964844,293.1499938964844,0.6421547532081604,-10001.7744140625,304.11480712890625,0.9990000128746032,0.7911778688430786,0.6359885931015015,294.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.3842878937721252,0.050000000745058,0.0521573424339294,293.0092163085937,297.1499938964844,293.1499938964844,0.0082568265497684,-430.9001159667969,300.35418701171875,0.3842878937721252,0.050000000745058,0.0385232344269752,293.0973205566406,297.1499938964844,293.1499938964844,0.0887711867690086,-2193.19775390625,304.1444091796875,0.5912443995475769,0.1422491818666458,0.1391427814960479,293.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.3842878937721252,0.050000000745058,0.2474119812250137,291.1138610839844,291.1499938964844,268.1099853515625,266.7018127441406,284.08599853515625,294.51837158203125,291.1139831542969,1.0,0.3663821220397949,0.6378809213638306,0.6378809213638306,1.0,1.0,-1.3360345363616943,0.5280617475509644,0.8079727292060852,0.2328665852546692,0.0,0.0,0.4170927703380584,132.7723388671875,143.0,-2.932274341583252,-9463.330078125,437.2186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9297180175781,306.0989074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17960.365234375,18000.0,0.0,0.0,0.2083413898944854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3312563896179199,0.3312611579895019,-4.768787675857311e-06,0.0,0.0002114400267601,0.0,0.0,15.639382362365724,0.0,0.0,0.0,0.3170641958713531,4.0,0.0,1.0
410700,293.09246826171875,297.1499938964844,293.1499938964844,0.6465248465538025,-10055.732421875,304.11328125,0.9990000128746032,0.7910636067390442,0.6395199298858643,294.09375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.383286714553833,0.050000000745058,0.0522100031375885,293.01031494140625,297.1499938964844,293.1499938964844,0.0082957129925489,-432.3135070800781,300.3758544921875,0.383286714553833,0.050000000745058,0.0385621301829814,293.09783935546875,297.1499938964844,293.1499938964844,0.0892462134361267,-2202.493896484375,304.1445617675781,0.5909534096717834,0.1428126990795135,0.1397362798452377,293.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.383286714553833,0.050000000745058,0.2476617693901062,291.1143493652344,291.1499938964844,268.1000061035156,266.6928405761719,284.082763671875,294.5223083496094,291.1144714355469,1.0,0.3681735396385193,0.637621283531189,0.637621283531189,1.0,1.0,-1.341395616531372,0.5302638411521912,0.8111318349838257,0.2340407520532608,0.0,0.0,0.4194190800189972,134.19566345214844,143.0,-1.11005699634552,-9506.501953125,443.3162841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89019775390625,306.08905029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17961.166015625,18000.0,0.0,0.0,0.2092175036668777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3342150747776031,0.3342198431491852,-4.779890787176555e-06,0.0,0.0002123291633324,0.0,0.0,15.836609840393066,0.0,0.0,0.0,0.3178708851337433,4.0,0.0,1.0
410760,293.0971984863281,297.1499938964844,293.1499938964844,0.6509878039360046,-10110.650390625,304.1118469238281,0.9990000128746032,0.7908599972724915,0.6430798768997192,294.0899963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.3822847306728363,0.050000000745058,0.0522633865475654,293.01153564453125,297.1499938964844,293.1499938964844,0.0083345277234911,-433.7284851074219,300.3968505859375,0.3822847306728363,0.050000000745058,0.0386015586555004,293.0984191894531,297.1499938964844,293.1499938964844,0.0897131115198135,-2211.6416015625,304.14471435546875,0.5906301140785217,0.1433596909046173,0.1403144896030426,293.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1143493652344,0.3822847306728363,0.050000000745058,0.2479149997234344,291.11431884765625,291.1499938964844,268.0899963378906,266.68377685546875,284.0798034667969,294.5263671875,291.11431884765625,1.0,0.3699769079685211,0.6373390555381775,0.6373390555381775,1.0,1.0,-1.3467785120010376,0.5324669480323792,0.8143115639686584,0.2352100163698196,0.0,0.0,0.421796977519989,135.63803100585938,131.0,-0.778268575668335,-9548.6201171875,449.5084533691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8500671386719,306.0780944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17961.244140625,18000.0,0.0,0.0,0.2101808488368988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371428549289703,0.3371476233005523,-4.790827006218024e-06,0.0,0.000213306833757,0.0,0.0,16.032835006713867,0.0,0.0,0.0,0.318675547838211,4.0,0.0,1.0
410820,293.0999755859375,297.1499938964844,293.1499938964844,0.6484103202819824,-10066.607421875,304.12939453125,0.9990000128746032,0.7916056513786316,0.6399698257446289,294.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.3831596076488495,0.050000000745058,0.0522166974842548,293.0118408203125,297.1499938964844,293.1499938964844,0.0083861257880926,-435.2799377441406,300.4470520019531,0.3831596076488495,0.050000000745058,0.0385670736432075,293.0991516113281,297.1499938964844,293.1499938964844,0.0904455780982971,-2225.771240234375,304.145263671875,0.5933666825294495,0.1445154100656509,0.1413307338953018,293.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.3831596076488495,0.050000000745058,0.2476935237646103,291.1249389648437,291.1499938964844,268.07000732421875,266.6655578613281,284.07879638671875,294.52667236328125,291.12701416015625,1.0,0.3681364059448242,0.6367747187614441,0.6367747187614441,1.0,1.0,-1.343911051750183,0.5309557914733887,0.8129553198814392,0.2343280464410781,0.0,0.0,0.4247520864009857,134.40965270996094,134.0,17.376876831054688,-9582.470703125,445.1502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767639160156,306.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.708984375,18000.0,0.0,0.0,0.2122668474912643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421032428741455,0.3421080410480499,-4.811945473193191e-06,0.0,0.0002154238609364,0.0,0.0,16.376087188720703,0.0,0.0,0.0,0.3200590908527374,4.0,0.0,1.0
410880,293.0999755859375,297.1499938964844,293.1499938964844,0.6484103202819824,-10066.607421875,304.12939453125,0.9990000128746032,0.7916056513786316,0.6399698257446289,294.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.3831596076488495,0.050000000745058,0.0522166974842548,293.0118408203125,297.1499938964844,293.1499938964844,0.0083861257880926,-435.2799377441406,300.4470520019531,0.3831596076488495,0.050000000745058,0.0385670736432075,293.0991516113281,297.1499938964844,293.1499938964844,0.0904455780982971,-2225.771240234375,304.145263671875,0.5933666825294495,0.1445154100656509,0.1413307338953018,293.4979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226806640625,0.3831596076488495,0.050000000745058,0.2476935237646103,291.1249389648437,291.1499938964844,268.07000732421875,266.6655578613281,284.07879638671875,294.52667236328125,291.12701416015625,1.0,0.3681364059448242,0.6367747187614441,0.6367747187614441,1.0,1.0,-1.343911051750183,0.5309557914733887,0.8129553198814392,0.2343280464410781,0.0,0.0,0.4247520864009857,134.40965270996094,134.0,17.376876831054688,-9582.470703125,445.1502990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7767639160156,306.079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.708984375,18000.0,0.0,0.0,0.2122668474912643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3421032428741455,0.3421080410480499,-4.811945473193191e-06,0.0,0.0002154238609364,0.0,0.0,16.376087188720703,0.0,0.0,0.0,0.3200590908527374,4.0,0.0,1.0
410940,293.0962829589844,297.1499938964844,293.1499938964844,0.6475083231925964,-10050.2099609375,304.1373596191406,0.9990000128746032,0.7936238050460815,0.6391421556472778,294.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.3833933472633362,0.050000000745058,0.0522043220698833,293.00897216796875,297.1499938964844,293.1499938964844,0.0084526827558875,-437.3607177734375,300.5066223144531,0.3833933472633362,0.050000000745058,0.0385579317808151,293.0990600585937,297.1499938964844,293.1499938964844,0.0913091525435447,-2242.530517578125,304.1453857421875,0.5955594182014465,0.1458251625299453,0.142526164650917,293.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.3833933472633362,0.050000000745058,0.2476348131895065,291.13787841796875,291.1499938964844,268.04998779296875,266.64715576171875,284.07293701171875,294.52215576171875,291.137939453125,1.0,0.3681602478027344,0.6362103819847107,0.6362103819847107,1.0,1.0,-1.3442509174346924,0.5308653712272644,0.8133854866027832,0.2340931743383407,0.0,0.0,0.4251917004585266,134.09999084472656,137.0,11.261754035949709,-9582.607421875,444.6263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73565673828125,306.05572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.423828125,18000.0,0.0,0.0,0.2142654359340667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428876399993896,0.3428924679756164,-4.819624791707611e-06,0.0,0.0002174521796405,0.0,0.0,16.444194793701172,0.0,0.0,0.0,0.3203727006912231,4.0,0.0,1.0
411000,293.0962829589844,297.1499938964844,293.1499938964844,0.6475083231925964,-10050.2099609375,304.1373596191406,0.9990000128746032,0.7936238050460815,0.6391421556472778,294.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.3833933472633362,0.050000000745058,0.0522043220698833,293.00897216796875,297.1499938964844,293.1499938964844,0.0084526827558875,-437.3607177734375,300.5066223144531,0.3833933472633362,0.050000000745058,0.0385579317808151,293.0990600585937,297.1499938964844,293.1499938964844,0.0913091525435447,-2242.530517578125,304.1453857421875,0.5955594182014465,0.1458251625299453,0.142526164650917,293.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375427246094,0.3833933472633362,0.050000000745058,0.2476348131895065,291.13787841796875,291.1499938964844,268.04998779296875,266.64715576171875,284.07293701171875,294.52215576171875,291.137939453125,1.0,0.3681602478027344,0.6362103819847107,0.6362103819847107,1.0,1.0,-1.3442509174346924,0.5308653712272644,0.8133854866027832,0.2340931743383407,0.0,0.0,0.4251917004585266,134.09999084472656,137.0,11.261754035949709,-9582.607421875,444.6263122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73565673828125,306.05572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.423828125,18000.0,0.0,0.0,0.2142654359340667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3428876399993896,0.3428924679756164,-4.819624791707611e-06,0.0,0.0002174521796405,0.0,0.0,16.444194793701172,0.0,0.0,0.0,0.3203727006912231,4.0,0.0,1.0
411060,293.09527587890625,297.1499938964844,293.1499938964844,0.6497856378555298,-10077.4794921875,304.1376647949219,0.9990000128746032,0.7951928973197937,0.6409119367599487,294.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.3828938901424408,0.050000000745058,0.0522308014333248,293.0064697265625,297.1499938964844,293.1499938964844,0.0085343169048428,-440.1560363769531,300.56280517578125,0.3828938901424408,0.050000000745058,0.038577489554882,293.0987243652344,297.1499938964844,293.1499938964844,0.092344619333744,-2262.863037109375,304.14520263671875,0.5969866514205933,0.1471835374832153,0.1438312828540802,293.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.3828938901424408,0.050000000745058,0.2477604299783706,291.1388244628906,291.1499938964844,268.0299987792969,266.6285705566406,284.0656433105469,294.520751953125,291.138916015625,1.0,0.3692485690116882,0.6357358694076538,0.6357358694076538,1.0,1.0,-1.348146915435791,0.5323355793952942,0.8158113360404968,0.2348049283027649,0.0,0.0,0.4266319572925567,134.83592224121094,140.0,4.287077903747559,-9615.1962890625,448.4075012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237243652344,306.05499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59765625,18000.0,0.0,0.0,0.216072678565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446227312088012,0.3446275591850281,-4.825411451747641e-06,0.0,0.0002192863030359,0.0,0.0,16.56041717529297,0.0,0.0,0.0,0.3208425939083099,4.0,0.0,1.0
411120,293.09527587890625,297.1499938964844,293.1499938964844,0.6497856378555298,-10077.4794921875,304.1376647949219,0.9990000128746032,0.7951928973197937,0.6409119367599487,294.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.3828938901424408,0.050000000745058,0.0522308014333248,293.0064697265625,297.1499938964844,293.1499938964844,0.0085343169048428,-440.1560363769531,300.56280517578125,0.3828938901424408,0.050000000745058,0.038577489554882,293.0987243652344,297.1499938964844,293.1499938964844,0.092344619333744,-2262.863037109375,304.14520263671875,0.5969866514205933,0.1471835374832153,0.1438312828540802,293.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.3828938901424408,0.050000000745058,0.2477604299783706,291.1388244628906,291.1499938964844,268.0299987792969,266.6285705566406,284.0656433105469,294.520751953125,291.138916015625,1.0,0.3692485690116882,0.6357358694076538,0.6357358694076538,1.0,1.0,-1.348146915435791,0.5323355793952942,0.8158113360404968,0.2348049283027649,0.0,0.0,0.4266319572925567,134.83592224121094,140.0,4.287077903747559,-9615.1962890625,448.4075012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7237243652344,306.05499267578125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.59765625,18000.0,0.0,0.0,0.216072678565979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446227312088012,0.3446275591850281,-4.825411451747641e-06,0.0,0.0002192863030359,0.0,0.0,16.56041717529297,0.0,0.0,0.0,0.3208425939083099,4.0,0.0,1.0
411180,293.0967102050781,297.1499938964844,293.1499938964844,0.6539227962493896,-10129.3740234375,304.13482666015625,0.9990000128746032,0.7962918877601624,0.644310712814331,294.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.3819398283958435,0.050000000745058,0.0522818677127361,293.0048522949219,297.1499938964844,293.1499938964844,0.0086202733218669,-443.1275634765625,300.6168518066406,0.3819398283958435,0.050000000745058,0.0386152081191539,293.0985107421875,297.1499938964844,293.1499938964844,0.0934133380651474,-2283.8681640625,304.14501953125,0.5978600978851318,0.1485272347927093,0.1451586037874221,293.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.3819398283958435,0.050000000745058,0.2480026632547378,291.1380310058594,291.1499938964844,268.010009765625,266.60986328125,284.05828857421875,294.5218811035156,291.13787841796875,1.0,0.3711126148700714,0.6352614164352417,0.6352614164352417,1.0,1.0,-1.354216694831848,0.5347435474395752,0.8194732069969177,0.2360505610704422,0.0,0.0,0.4282528162002563,136.2318115234375,143.0,-0.2811397612094879,-9661.5419921875,454.9060363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7275390625,306.0638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.630859375,18000.0,0.0,0.0,0.2177355289459228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465425968170166,0.3465474247932434,-4.832373633689713e-06,0.0,0.000220973874093,0.0,0.0,16.691247940063477,0.0,0.0,0.0,0.3213756680488586,4.0,0.0,1.0
411240,293.0967102050781,297.1499938964844,293.1499938964844,0.6539227962493896,-10129.3740234375,304.13482666015625,0.9990000128746032,0.7962918877601624,0.644310712814331,294.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.3819398283958435,0.050000000745058,0.0522818677127361,293.0048522949219,297.1499938964844,293.1499938964844,0.0086202733218669,-443.1275634765625,300.6168518066406,0.3819398283958435,0.050000000745058,0.0386152081191539,293.0985107421875,297.1499938964844,293.1499938964844,0.0934133380651474,-2283.8681640625,304.14501953125,0.5978600978851318,0.1485272347927093,0.1451586037874221,293.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382141113281,0.3819398283958435,0.050000000745058,0.2480026632547378,291.1380310058594,291.1499938964844,268.010009765625,266.60986328125,284.05828857421875,294.5218811035156,291.13787841796875,1.0,0.3711126148700714,0.6352614164352417,0.6352614164352417,1.0,1.0,-1.354216694831848,0.5347435474395752,0.8194732069969177,0.2360505610704422,0.0,0.0,0.4282528162002563,136.2318115234375,143.0,-0.2811397612094879,-9661.5419921875,454.9060363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7275390625,306.0638732910156,278.1499938964844,0.0,18000.0,313.1499938964844,17986.630859375,18000.0,0.0,0.0,0.2177355289459228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465425968170166,0.3465474247932434,-4.832373633689713e-06,0.0,0.000220973874093,0.0,0.0,16.691247940063477,0.0,0.0,0.0,0.3213756680488586,4.0,0.0,1.0
411300,293.0982360839844,297.1499938964844,293.1499938964844,0.6565471887588501,-10162.41015625,304.1328125,0.9990000128746032,0.7966718077659607,0.6464651823043823,294.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.3813385367393493,0.050000000745058,0.0523143783211708,293.0044250488281,297.1499938964844,293.1499938964844,0.0086644599214196,-444.6594543457031,300.6429138183594,0.3813385367393493,0.050000000745058,0.0386392213404178,293.0984802246094,297.1499938964844,293.1499938964844,0.0939488261938095,-2294.3935546875,304.1449584960937,0.5981267690658569,0.1491845846176147,0.1458176374435424,293.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13726806640625,0.3813385367393493,0.050000000745058,0.2481568753719329,291.1370544433594,291.1499938964844,268.0,266.6004638671875,284.0546264648437,294.5232238769531,291.1369323730469,1.0,0.3722599744796753,0.6350241899490356,0.6350241899490356,1.0,1.0,-1.357846736907959,0.5362045764923096,0.8216421604156494,0.2368181347846985,0.0,0.0,0.4292121827602386,137.1168212890625,143.0,-1.4666504859924316,-9690.09765625,458.9302978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7327575683594,306.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.93359375,18000.0,0.0,0.0,0.2185229659080505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3477035164833069,0.3477083444595337,-4.8364922804466914e-06,0.0,0.0002217730361735,0.0,0.0,16.770322799682617,0.0,0.0,0.0,0.321696013212204,4.0,0.0,1.0
411360,293.1001892089844,297.1499938964844,293.1499938964844,0.6594699621200562,-10199.1328125,304.1306457519531,0.9990000128746032,0.7969404458999634,0.6488630175590515,294.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.3806724846363067,0.050000000745058,0.0523506887257099,293.0042419433594,297.1499938964844,293.1499938964844,0.008708924986422,-446.1976013183594,300.6684265136719,0.3806724846363067,0.050000000745058,0.0386660397052764,293.0985107421875,297.1499938964844,293.1499938964844,0.0944791212677955,-2304.81005859375,304.1448974609375,0.5982963442802429,0.1498294919729232,0.1464694589376449,293.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.3806724846363067,0.050000000745058,0.2483291327953338,291.1361083984375,291.1499938964844,267.989990234375,266.5910339355469,284.0512084960937,294.5250244140625,291.1359558105469,1.0,0.3735219240188598,0.6347618103027344,0.6347618103027344,1.0,1.0,-1.3617899417877195,0.5377903580665588,0.8239995241165161,0.2376504093408584,0.0,0.0,0.4302372634410858,138.1036376953125,131.0,-2.071586847305298,-9721.1357421875,463.3799743652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.739013671875,306.0807800292969,278.1499938964844,0.0,18000.0,313.1499938964844,17983.4609375,18000.0,0.0,0.0,0.2192885279655456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489680290222168,0.3489728569984436,-4.84108295495389e-06,0.0,0.0002225499920314,0.0,0.0,16.85700225830078,0.0,0.0,0.0,0.3220469355583191,4.0,0.0,1.0
411420,293.0982666015625,297.1499938964844,293.1499938964844,0.6543911695480347,-10126.6064453125,304.1460876464844,0.9990000128746032,0.7985641956329346,0.6439490914344788,294.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.3820409178733825,0.050000000745058,0.0522763766348362,293.00201416015625,297.1499938964844,293.1499938964844,0.008771170862019,-447.9986572265625,300.7273864746094,0.3820409178733825,0.050000000745058,0.0386111550033092,293.0982666015625,297.1499938964844,293.1499938964844,0.09534752368927,-2321.63720703125,304.1451721191406,0.6017701029777527,0.1511844396591186,0.1476457715034485,293.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.3820409178733825,0.050000000745058,0.247976616024971,291.1448059082031,291.1499938964844,267.9700012207031,266.57208251953125,284.0494689941406,294.5214538574219,291.14666748046875,1.0,0.3708481788635254,0.6342371106147766,0.6342371106147766,1.0,1.0,-1.356733798980713,0.5353337526321411,0.8214000463485718,0.2362851649522781,0.0,0.0,0.430651843547821,136.13876342773438,134.0,14.687933921813965,-9735.8505859375,456.0606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579040527344,306.1218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.021484375,18000.0,0.0,0.0,0.2207112610340118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350669652223587,0.3506745100021362,-4.849904144066386e-06,0.0,0.0002239938767161,0.0,0.0,16.982404708862305,0.0,0.0,0.0,0.3225357830524444,4.0,0.0,1.0
411480,293.0982666015625,297.1499938964844,293.1499938964844,0.6543911695480347,-10126.6064453125,304.1460876464844,0.9990000128746032,0.7985641956329346,0.6439490914344788,294.0443115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.3820409178733825,0.050000000745058,0.0522763766348362,293.00201416015625,297.1499938964844,293.1499938964844,0.008771170862019,-447.9986572265625,300.7273864746094,0.3820409178733825,0.050000000745058,0.0386111550033092,293.0982666015625,297.1499938964844,293.1499938964844,0.09534752368927,-2321.63720703125,304.1451721191406,0.6017701029777527,0.1511844396591186,0.1476457715034485,293.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427917480469,0.3820409178733825,0.050000000745058,0.247976616024971,291.1448059082031,291.1499938964844,267.9700012207031,266.57208251953125,284.0494689941406,294.5214538574219,291.14666748046875,1.0,0.3708481788635254,0.6342371106147766,0.6342371106147766,1.0,1.0,-1.356733798980713,0.5353337526321411,0.8214000463485718,0.2362851649522781,0.0,0.0,0.430651843547821,136.13876342773438,134.0,14.687933921813965,-9735.8505859375,456.0606994628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7579040527344,306.1218566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.021484375,18000.0,0.0,0.0,0.2207112610340118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.350669652223587,0.3506745100021362,-4.849904144066386e-06,0.0,0.0002239938767161,0.0,0.0,16.982404708862305,0.0,0.0,0.0,0.3225357830524444,4.0,0.0,1.0
411540,293.09088134765625,297.1499938964844,293.1499938964844,0.6516613960266113,-10090.072265625,304.1515197753906,0.9990000128746032,0.8013805150985718,0.6418404579162598,294.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.3826324045658111,0.050000000745058,0.0522446781396865,292.9970092773437,297.1499938964844,293.1499938964844,0.0088513055816292,-450.4171752929688,300.79522705078125,0.3826324045658111,0.050000000745058,0.0385877415537834,293.0972900390625,297.1499938964844,293.1499938964844,0.096357986330986,-2341.28662109375,304.14508056640625,0.6045190095901489,0.1526872217655182,0.1490060538053512,293.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.3826324045658111,0.050000000745058,0.247826263308525,291.1552429199219,291.1499938964844,267.95001220703125,266.5530700683594,284.04278564453125,294.5138854980469,291.1550598144531,1.0,0.370286762714386,0.6337124109268188,0.6337124109268188,1.0,1.0,-1.3555831909179688,0.5346036553382874,0.8209795355796814,0.2357266694307327,0.0,0.0,0.4289445877075195,135.3151092529297,137.0,7.839406967163086,-9722.423828125,453.5356140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80145263671875,306.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.640625,18000.0,0.0,0.0,0.2217658013105392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485431373119354,0.3485479950904846,-4.845798684982583e-06,0.0,0.0002250640973215,0.0,0.0,16.847623825073242,0.0,0.0,0.0,0.3220245838165283,4.0,0.0,1.0
411600,293.09088134765625,297.1499938964844,293.1499938964844,0.6516613960266113,-10090.072265625,304.1515197753906,0.9990000128746032,0.8013805150985718,0.6418404579162598,294.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.3826324045658111,0.050000000745058,0.0522446781396865,292.9970092773437,297.1499938964844,293.1499938964844,0.0088513055816292,-450.4171752929688,300.79522705078125,0.3826324045658111,0.050000000745058,0.0385877415537834,293.0972900390625,297.1499938964844,293.1499938964844,0.096357986330986,-2341.28662109375,304.14508056640625,0.6045190095901489,0.1526872217655182,0.1490060538053512,293.4825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.3826324045658111,0.050000000745058,0.247826263308525,291.1552429199219,291.1499938964844,267.95001220703125,266.5530700683594,284.04278564453125,294.5138854980469,291.1550598144531,1.0,0.370286762714386,0.6337124109268188,0.6337124109268188,1.0,1.0,-1.3555831909179688,0.5346036553382874,0.8209795355796814,0.2357266694307327,0.0,0.0,0.4289445877075195,135.3151092529297,137.0,7.839406967163086,-9722.423828125,453.5356140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80145263671875,306.1360168457031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.640625,18000.0,0.0,0.0,0.2217658013105392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3485431373119354,0.3485479950904846,-4.845798684982583e-06,0.0,0.0002250640973215,0.0,0.0,16.847623825073242,0.0,0.0,0.0,0.3220245838165283,4.0,0.0,1.0
411660,293.0869140625,297.1499938964844,293.1499938964844,0.6526104807853699,-10103.126953125,304.1493225097656,0.9990000128746032,0.8036867380142212,0.6426954865455627,294.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.3823921680450439,0.050000000745058,0.0522575117647647,292.9928283691406,297.1499938964844,293.1499938964844,0.0089485784992575,-453.6021118164063,300.85943603515625,0.3823921680450439,0.050000000745058,0.0385972186923027,293.0962829589844,297.1499938964844,293.1499938964844,0.0975475162267685,-2364.610595703125,304.1447448730469,0.606377124786377,0.1542305201292038,0.1504741460084915,293.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.3823921680450439,0.050000000745058,0.2478871345520019,291.1534423828125,291.1499938964844,267.92999267578125,266.5339660644531,284.034912109375,294.5101623535156,291.1532897949219,1.0,0.3709632456302643,0.6332508325576782,0.6332508325576782,1.0,1.0,-1.358470439910889,0.5356338024139404,0.8228366374969482,0.2362129986286163,0.0,0.0,0.4286157786846161,135.6893310546875,140.0,0.4879698455333709,-9744.56640625,455.9723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86053466796875,306.1666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.222452163696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478628695011139,0.3478677272796631,-4.841543159272987e-06,0.0,0.0002257606683997,0.0,0.0,16.795337677001953,0.0,0.0,0.0,0.321807861328125,4.0,0.0,1.0
411720,293.0869140625,297.1499938964844,293.1499938964844,0.6526104807853699,-10103.126953125,304.1493225097656,0.9990000128746032,0.8036867380142212,0.6426954865455627,294.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.3823921680450439,0.050000000745058,0.0522575117647647,292.9928283691406,297.1499938964844,293.1499938964844,0.0089485784992575,-453.6021118164063,300.85943603515625,0.3823921680450439,0.050000000745058,0.0385972186923027,293.0962829589844,297.1499938964844,293.1499938964844,0.0975475162267685,-2364.610595703125,304.1447448730469,0.606377124786377,0.1542305201292038,0.1504741460084915,293.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.3823921680450439,0.050000000745058,0.2478871345520019,291.1534423828125,291.1499938964844,267.92999267578125,266.5339660644531,284.034912109375,294.5101623535156,291.1532897949219,1.0,0.3709632456302643,0.6332508325576782,0.6332508325576782,1.0,1.0,-1.358470439910889,0.5356338024139404,0.8228366374969482,0.2362129986286163,0.0,0.0,0.4286157786846161,135.6893310546875,140.0,0.4879698455333709,-9744.56640625,455.9723510742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86053466796875,306.1666564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.53125,18000.0,0.0,0.0,0.222452163696289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478628695011139,0.3478677272796631,-4.841543159272987e-06,0.0,0.0002257606683997,0.0,0.0,16.795337677001953,0.0,0.0,0.0,0.321807861328125,4.0,0.0,1.0
411780,293.0860290527344,297.1499938964844,293.1499938964844,0.6558077335357666,-10145.328125,304.1441955566406,0.9990000128746032,0.8054723739624023,0.6454424262046814,294.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.3816233873367309,0.050000000745058,0.0522988736629486,292.9898986816406,297.1499938964844,293.1499938964844,0.0090512158349156,-456.99322509765625,300.9210510253906,0.3816233873367309,0.050000000745058,0.0386277697980403,293.0954895019531,297.1499938964844,293.1499938964844,0.0987734720110893,-2388.6298828125,304.1444396972656,0.6075910925865173,0.1557502448558807,0.1519601643085479,293.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.3816233873367309,0.050000000745058,0.2480833381414413,291.1496276855469,291.1499938964844,267.9100036621094,266.5148620605469,284.0270080566406,294.5096130371094,291.1492004394531,1.0,0.3725391030311584,0.6327892541885376,0.6327892541885376,1.0,1.0,-1.3638726472854614,0.5377499461174011,0.8261227011680603,0.2373098731040954,0.0,0.0,0.4288935661315918,136.8292999267578,143.0,-4.470402717590332,-9782.455078125,461.5718383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9182434082031,306.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.2229142487049102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478849232196808,0.3478897511959076,-4.840390829485841e-06,0.0,0.0002262296184198,0.0,0.0,16.79296112060547,0.0,0.0,0.0,0.321798026561737,4.0,0.0,1.0
411840,293.0860290527344,297.1499938964844,293.1499938964844,0.6558077335357666,-10145.328125,304.1441955566406,0.9990000128746032,0.8054723739624023,0.6454424262046814,294.0201721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.3816233873367309,0.050000000745058,0.0522988736629486,292.9898986816406,297.1499938964844,293.1499938964844,0.0090512158349156,-456.99322509765625,300.9210510253906,0.3816233873367309,0.050000000745058,0.0386277697980403,293.0954895019531,297.1499938964844,293.1499938964844,0.0987734720110893,-2388.6298828125,304.1444396972656,0.6075910925865173,0.1557502448558807,0.1519601643085479,293.4752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.3816233873367309,0.050000000745058,0.2480833381414413,291.1496276855469,291.1499938964844,267.9100036621094,266.5148620605469,284.0270080566406,294.5096130371094,291.1492004394531,1.0,0.3725391030311584,0.6327892541885376,0.6327892541885376,1.0,1.0,-1.3638726472854614,0.5377499461174011,0.8261227011680603,0.2373098731040954,0.0,0.0,0.4288935661315918,136.8292999267578,143.0,-4.470402717590332,-9782.455078125,461.5718383789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9182434082031,306.19842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.056640625,18000.0,0.0,0.0,0.2229142487049102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3478849232196808,0.3478897511959076,-4.840390829485841e-06,0.0,0.0002262296184198,0.0,0.0,16.79296112060547,0.0,0.0,0.0,0.321798026561737,4.0,0.0,1.0
411900,293.0865478515625,297.1499938964844,293.1499938964844,0.6580802202224731,-10174.8671875,304.14111328125,0.9990000128746032,0.8061780333518982,0.6473487615585327,294.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.3810924589633941,0.050000000745058,0.0523276850581169,292.98895263671875,297.1499938964844,293.1499938964844,0.0091041419655084,-458.7450866699219,300.95074462890625,0.3810924589633941,0.050000000745058,0.0386490486562252,293.0952453613281,297.1499938964844,293.1499938964844,0.0993877202272415,-2400.648681640625,304.14434814453125,0.6080011129379272,0.1564920395612716,0.1526963263750076,293.4734802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.3810924589633941,0.050000000745058,0.2482199966907501,291.1470642089844,291.1499938964844,267.8999938964844,266.5052795410156,284.0231628417969,294.51031494140625,291.1466369628906,1.0,0.373578816652298,0.6325584650039673,0.6325584650039673,1.0,1.0,-1.3672685623168943,0.5391085147857666,0.8281601071357727,0.2380253374576568,0.0,0.0,0.4293463826179504,137.6172332763672,143.0,-5.754859447479248,-9807.53515625,465.27532958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9434814453125,306.2143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.53515625,18000.0,0.0,0.0,0.2230986356735229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3483082950115204,0.3483131229877472,-4.84124166177935e-06,0.0,0.0002264167414978,0.0,0.0,16.819814682006836,0.0,0.0,0.0,0.321905106306076,4.0,0.0,1.0
411960,293.087646484375,297.1499938964844,293.1499938964844,0.6607021689414978,-10208.6484375,304.1379699707031,0.9990000128746032,0.8067664504051208,0.6495290398597717,294.0118103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.3804878294467926,0.050000000745058,0.0523607395589351,292.98828125,297.1499938964844,293.1499938964844,0.0091574341058731,-460.5039978027344,300.9798278808594,0.3804878294467926,0.050000000745058,0.0386734642088413,293.0950622558594,297.1499938964844,293.1499938964844,0.0999964699149131,-2412.54248046875,304.1442565917969,0.6083036065101624,0.1572194546461105,0.1534238755702972,293.47186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14508056640625,0.3804878294467926,0.050000000745058,0.2483768016099929,291.14453125,291.1499938964844,267.8900146484375,266.4956970214844,284.01959228515625,294.5115966796875,291.14410400390625,1.0,0.3747473359107971,0.6322953701019287,0.6322953701019287,1.0,1.0,-1.3710161447525024,0.5406052470207214,0.8304108381271362,0.2388101816177368,0.0,0.0,0.4299681782722473,138.5188446044922,146.0,-6.429126739501953,-9835.3427734375,469.4539489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96502685546875,306.22930908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.25390625,18000.0,0.0,0.0,0.2232737094163894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.348965048789978,0.3489699065685272,-4.843059741688194e-06,0.0,0.0002265944349346,0.0,0.0,16.863086700439453,0.0,0.0,0.0,0.3220787048339844,4.0,0.0,1.0
