time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
412020,293.0913391113281,297.1499938964844,293.1499938964844,0.66683030128479,-10286.6650390625,304.1318054199219,0.9990000128746032,0.8076021671295166,0.654554009437561,294.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.379104882478714,0.050000000745058,0.0524373464286327,292.98779296875,297.1499938964844,293.1499938964844,0.0092646945267915,-464.0254821777344,301.0360412597656,0.379104882478714,0.050000000745058,0.0387300476431846,293.0950012207031,297.1499938964844,293.1499938964844,0.1011903509497642,-2435.814697265625,304.1441955566406,0.6086331605911255,0.1586265116930008,0.154845580458641,293.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.379104882478714,0.050000000745058,0.2487401962280273,291.1395263671875,291.1499938964844,267.8699951171875,266.4765014648437,284.0127868652344,294.5155334472656,291.1390991210937,1.0,0.377395361661911,0.6317692399024963,0.6317692399024963,1.0,1.0,-1.379350662231445,0.5439620018005371,0.8353886008262634,0.240574225783348,0.0,0.0,0.4317069053649902,140.60293579101562,134.0,-6.852114677429199,-9897.5078125,478.9971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9948425292969,306.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.17578125,18000.0,0.0,0.0,0.2236493676900863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509380519390106,0.3509429097175598,-4.849409833695972e-06,0.0,0.0002269756660098,0.0,0.0,16.996231079101562,0.0,0.0,0.0,0.3226155936717987,4.0,0.0,1.0
412080,293.0913391113281,297.1499938964844,293.1499938964844,0.66683030128479,-10286.6650390625,304.1318054199219,0.9990000128746032,0.8076021671295166,0.654554009437561,294.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.379104882478714,0.050000000745058,0.0524373464286327,292.98779296875,297.1499938964844,293.1499938964844,0.0092646945267915,-464.0254821777344,301.0360412597656,0.379104882478714,0.050000000745058,0.0387300476431846,293.0950012207031,297.1499938964844,293.1499938964844,0.1011903509497642,-2435.814697265625,304.1441955566406,0.6086331605911255,0.1586265116930008,0.154845580458641,293.4689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.379104882478714,0.050000000745058,0.2487401962280273,291.1395263671875,291.1499938964844,267.8699951171875,266.4765014648437,284.0127868652344,294.5155334472656,291.1390991210937,1.0,0.377395361661911,0.6317692399024963,0.6317692399024963,1.0,1.0,-1.379350662231445,0.5439620018005371,0.8353886008262634,0.240574225783348,0.0,0.0,0.4317069053649902,140.60293579101562,134.0,-6.852114677429199,-9897.5078125,478.9971923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9948425292969,306.254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.17578125,18000.0,0.0,0.0,0.2236493676900863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509380519390106,0.3509429097175598,-4.849409833695972e-06,0.0,0.0002269756660098,0.0,0.0,16.996231079101562,0.0,0.0,0.0,0.3226155936717987,4.0,0.0,1.0
412140,293.0896301269531,297.1499938964844,293.1499938964844,0.6622361540794373,-10220.8583984375,304.14605712890625,0.9990000128746032,0.8094080686569214,0.6499882936477661,293.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.3803607225418091,0.050000000745058,0.0523676723241806,292.9857482910156,297.1499938964844,293.1499938964844,0.0093419644981622,-466.1748046875,301.099365234375,0.3803607225418091,0.050000000745058,0.0386785827577114,293.0947265625,297.1499938964844,293.1499938964844,0.1021647155284881,-2454.53271484375,304.1445007324219,0.6119053959846497,0.1600726693868637,0.1561156958341598,293.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.3803607225418091,0.050000000745058,0.2484096884727478,291.1455383300781,291.1499938964844,267.8500061035156,266.4573669433594,284.0113220214844,294.5126037597656,291.14715576171875,1.0,0.3749009668827057,0.6312431693077087,0.6312431693077087,1.0,1.0,-1.3748613595962524,0.5417329668998718,0.8331284523010254,0.2393646240234375,0.0,0.0,0.4322130084037781,138.7647705078125,137.0,10.703947067260742,-9913.0576171875,472.1687316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01153564453125,306.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.849609375,18000.0,0.0,0.0,0.2240690141916275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526377379894256,0.3526425957679748,-4.857615294895368e-06,0.0,0.0002274015714647,0.0,0.0,17.12009620666504,0.0,0.0,0.0,0.3230955004692077,4.0,0.0,1.0
412200,293.0896301269531,297.1499938964844,293.1499938964844,0.6622361540794373,-10220.8583984375,304.14605712890625,0.9990000128746032,0.8094080686569214,0.6499882936477661,293.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.3803607225418091,0.050000000745058,0.0523676723241806,292.9857482910156,297.1499938964844,293.1499938964844,0.0093419644981622,-466.1748046875,301.099365234375,0.3803607225418091,0.050000000745058,0.0386785827577114,293.0947265625,297.1499938964844,293.1499938964844,0.1021647155284881,-2454.53271484375,304.1445007324219,0.6119053959846497,0.1600726693868637,0.1561156958341598,293.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.143798828125,0.3803607225418091,0.050000000745058,0.2484096884727478,291.1455383300781,291.1499938964844,267.8500061035156,266.4573669433594,284.0113220214844,294.5126037597656,291.14715576171875,1.0,0.3749009668827057,0.6312431693077087,0.6312431693077087,1.0,1.0,-1.3748613595962524,0.5417329668998718,0.8331284523010254,0.2393646240234375,0.0,0.0,0.4322130084037781,138.7647705078125,137.0,10.703947067260742,-9913.0576171875,472.1687316894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01153564453125,306.2922668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.849609375,18000.0,0.0,0.0,0.2240690141916275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3526377379894256,0.3526425957679748,-4.857615294895368e-06,0.0,0.0002274015714647,0.0,0.0,17.12009620666504,0.0,0.0,0.0,0.3230955004692077,4.0,0.0,1.0
412260,293.0824584960937,297.1499938964844,293.1499938964844,0.6599329710006714,-10189.9921875,304.1508178710937,0.9990000128746032,0.8123986721038818,0.6481379270553589,293.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3808731138706207,0.050000000745058,0.0523395873606205,292.9808654785156,297.1499938964844,293.1499938964844,0.0094389840960502,-468.9563293457031,301.17156982421875,0.3808731138706207,0.050000000745058,0.0386578403413295,293.0938415527344,297.1499938964844,293.1499938964844,0.1032738238573074,-2475.8798828125,304.1444702148437,0.6144335865974426,0.161653995513916,0.1575562059879303,293.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3808731138706207,0.050000000745058,0.2482764720916748,291.1531677246094,291.1499938964844,267.8299865722656,266.438232421875,284.0048217773437,294.50555419921875,291.1527404785156,1.0,0.3744728863239288,0.630718469619751,0.630718469619751,1.0,1.0,-1.3741451501846311,0.5411781072616577,0.8329670429229736,0.2389159500598907,0.0,0.0,0.4309679865837097,138.0402069091797,140.0,4.086409091949463,-9899.541015625,470.0768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0363464355469,306.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.431640625,18000.0,0.0,0.0,0.2243291586637497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509378135204315,0.3509426712989807,-4.854442067880882e-06,0.0,0.0002276655723107,0.0,0.0,17.012224197387695,0.0,0.0,0.0,0.322692722082138,4.0,0.0,1.0
412320,293.0824584960937,297.1499938964844,293.1499938964844,0.6599329710006714,-10189.9921875,304.1508178710937,0.9990000128746032,0.8123986721038818,0.6481379270553589,293.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3808731138706207,0.050000000745058,0.0523395873606205,292.9808654785156,297.1499938964844,293.1499938964844,0.0094389840960502,-468.9563293457031,301.17156982421875,0.3808731138706207,0.050000000745058,0.0386578403413295,293.0938415527344,297.1499938964844,293.1499938964844,0.1032738238573074,-2475.8798828125,304.1444702148437,0.6144335865974426,0.161653995513916,0.1575562059879303,293.4626159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1534118652344,0.3808731138706207,0.050000000745058,0.2482764720916748,291.1531677246094,291.1499938964844,267.8299865722656,266.438232421875,284.0048217773437,294.50555419921875,291.1527404785156,1.0,0.3744728863239288,0.630718469619751,0.630718469619751,1.0,1.0,-1.3741451501846311,0.5411781072616577,0.8329670429229736,0.2389159500598907,0.0,0.0,0.4309679865837097,138.0402069091797,140.0,4.086409091949463,-9899.541015625,470.0768432617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0363464355469,306.29522705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.431640625,18000.0,0.0,0.0,0.2243291586637497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3509378135204315,0.3509426712989807,-4.854442067880882e-06,0.0,0.0002276655723107,0.0,0.0,17.012224197387695,0.0,0.0,0.0,0.322692722082138,4.0,0.0,1.0
412380,293.07867431640625,297.1499938964844,293.1499938964844,0.6612119078636169,-10207.1904296875,304.1483154296875,0.9990000128746032,0.8148810863494873,0.6491757035255432,293.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.3805854022502899,0.050000000745058,0.0523553192615509,292.97686767578125,297.1499938964844,293.1499938964844,0.0095540974289178,-472.4827880859375,301.24041748046875,0.3805854022502899,0.050000000745058,0.0386694595217704,293.0928649902344,297.1499938964844,293.1499938964844,0.1045575812458992,-2500.7373046875,304.1441650390625,0.616105318069458,0.1632703691720962,0.1590968370437622,293.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.3805854022502899,0.050000000745058,0.2483510971069336,291.1494140625,291.1499938964844,267.8099975585937,266.41912841796875,283.99761962890625,294.5023803710937,291.14910888671875,1.0,0.3752457499504089,0.6301937699317932,0.6301937699317932,1.0,1.0,-1.3773614168167114,0.5423146486282349,0.8350467681884766,0.2394443452358245,0.0,0.0,0.4313182234764099,138.4943084716797,143.0,-2.2962143421173096,-9922.1748046875,472.9349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,306.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.2244505435228347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510589599609375,0.3510638177394867,-4.852800884691533e-06,0.0,0.0002277887688251,0.0,0.0,17.013959884643555,0.0,0.0,0.0,0.322693258523941,4.0,0.0,1.0
412440,293.07867431640625,297.1499938964844,293.1499938964844,0.6612119078636169,-10207.1904296875,304.1483154296875,0.9990000128746032,0.8148810863494873,0.6491757035255432,293.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.3805854022502899,0.050000000745058,0.0523553192615509,292.97686767578125,297.1499938964844,293.1499938964844,0.0095540974289178,-472.4827880859375,301.24041748046875,0.3805854022502899,0.050000000745058,0.0386694595217704,293.0928649902344,297.1499938964844,293.1499938964844,0.1045575812458992,-2500.7373046875,304.1441650390625,0.616105318069458,0.1632703691720962,0.1590968370437622,293.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.3805854022502899,0.050000000745058,0.2483510971069336,291.1494140625,291.1499938964844,267.8099975585937,266.41912841796875,283.99761962890625,294.5023803710937,291.14910888671875,1.0,0.3752457499504089,0.6301937699317932,0.6301937699317932,1.0,1.0,-1.3773614168167114,0.5423146486282349,0.8350467681884766,0.2394443452358245,0.0,0.0,0.4313182234764099,138.4943084716797,143.0,-2.2962143421173096,-9922.1748046875,472.9349060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0639038085937,306.30926513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.068359375,18000.0,0.0,0.0,0.2244505435228347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3510589599609375,0.3510638177394867,-4.852800884691533e-06,0.0,0.0002277887688251,0.0,0.0,17.013959884643555,0.0,0.0,0.0,0.322693258523941,4.0,0.0,1.0
412500,293.0779724121094,297.1499938964844,293.1499938964844,0.6626970171928406,-10226.7587890625,304.1459350585937,0.9990000128746032,0.8159260153770447,0.6504248976707458,293.9748229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.3802399635314941,0.050000000745058,0.0523742958903312,292.97540283203125,297.1499938964844,293.1499938964844,0.0096137737855315,-474.3155212402344,301.27392578125,0.3802399635314941,0.050000000745058,0.0386834777891635,293.0924987792969,297.1499938964844,293.1499938964844,0.1052128970623016,-2513.406005859375,304.14404296875,0.616708517074585,0.1640711277723312,0.1598759889602661,293.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.3802399635314941,0.050000000745058,0.2484411150217056,291.14715576171875,291.1499938964844,267.79998779296875,266.4096069335937,283.9940490722656,294.50201416015625,291.14666748046875,1.0,0.3759794533252716,0.6299314498901367,0.6299314498901367,1.0,1.0,-1.3799434900283811,0.5433043837547302,0.8366390466690063,0.239940345287323,0.0,0.0,0.4317343831062317,139.01959228515625,143.0,-4.644822120666504,-9939.091796875,475.61370849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0743103027344,306.31494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.056640625,18000.0,0.0,0.0,0.2245072126388549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3514203131198883,0.3514251708984375,-4.853540303884074e-06,0.0,0.0002278462779941,0.0,0.0,17.037071228027344,0.0,0.0,0.0,0.3227863609790802,4.0,0.0,1.0
412560,293.0779113769531,297.1499938964844,293.1499938964844,0.6646589040756226,-10252.349609375,304.1430969238281,0.9990000128746032,0.8168485164642334,0.6520472764968872,293.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.3797926902770996,0.050000000745058,0.0523989982903003,292.9742431640625,297.1499938964844,293.1499938964844,0.0096748694777488,-476.1970520019531,301.306640625,0.3797926902770996,0.050000000745058,0.0387017205357551,293.0921630859375,297.1499938964844,293.1499938964844,0.1058733463287353,-2526.164306640625,304.1439208984375,0.6171859502792358,0.1648615002632141,0.1606526970863342,293.455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.3797926902770996,0.050000000745058,0.2485582828521728,291.14422607421875,291.1499938964844,267.7900085449219,266.40008544921875,283.99041748046875,294.5023803710937,291.1437072753906,1.0,0.3768897354602813,0.6296781301498413,0.6296781301498413,1.0,1.0,-1.3830151557922363,0.5445106029510498,0.8385046124458313,0.2405555695295334,0.0,0.0,0.4324137568473816,139.69842529296875,146.0,-6.447551250457764,-9960.4267578125,478.9374694824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0815734863281,306.3202514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.11328125,18000.0,0.0,0.0,0.2245782017707824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3520901799201965,0.3520950376987457,-4.85528744320618e-06,0.0,0.0002279183245263,0.0,0.0,17.081148147583008,0.0,0.0,0.0,0.3229644000530243,4.0,0.0,1.0
412620,293.07958984375,297.1499938964844,293.1499938964844,0.6697148680686951,-10317.396484375,304.1369934082031,0.9990000128746032,0.818336009979248,0.6561945676803589,293.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.3786562979221344,0.050000000745058,0.0524624250829219,292.9729309082031,297.1499938964844,293.1499938964844,0.0097989980131387,-480.0010986328125,301.3699951171875,0.3786562979221344,0.050000000745058,0.0387485697865486,293.091796875,297.1499938964844,293.1499938964844,0.1071821898221969,-2551.389404296875,304.1437683105469,0.6178221702575684,0.1664017140865326,0.1621848344802856,293.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.3786562979221344,0.050000000745058,0.2488591521978378,291.1382141113281,291.1499938964844,267.7699890136719,266.38116455078125,283.9832763671875,294.5048828125,291.13775634765625,1.0,0.3791353106498718,0.6291713714599609,0.6291713714599609,1.0,1.0,-1.3903260231018066,0.5474318265914917,0.8428941965103149,0.2420558333396911,0.0,0.0,0.4343888163566589,141.43173217773438,149.0,-7.783217906951904,-10014.0166015625,487.17279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838317871094,306.3283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.205078125,18000.0,0.0,0.0,0.2248198091983795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354322224855423,0.3543270826339721,-4.862333753408166e-06,0.0,0.0002281635242979,0.0,0.0,17.232357025146484,0.0,0.0,0.0,0.3235724866390228,4.0,0.0,1.0
412680,293.07958984375,297.1499938964844,293.1499938964844,0.6697148680686951,-10317.396484375,304.1369934082031,0.9990000128746032,0.818336009979248,0.6561945676803589,293.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.3786562979221344,0.050000000745058,0.0524624250829219,292.9729309082031,297.1499938964844,293.1499938964844,0.0097989980131387,-480.0010986328125,301.3699951171875,0.3786562979221344,0.050000000745058,0.0387485697865486,293.091796875,297.1499938964844,293.1499938964844,0.1071821898221969,-2551.389404296875,304.1437683105469,0.6178221702575684,0.1664017140865326,0.1621848344802856,293.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.3786562979221344,0.050000000745058,0.2488591521978378,291.1382141113281,291.1499938964844,267.7699890136719,266.38116455078125,283.9832763671875,294.5048828125,291.13775634765625,1.0,0.3791353106498718,0.6291713714599609,0.6291713714599609,1.0,1.0,-1.3903260231018066,0.5474318265914917,0.8428941965103149,0.2420558333396911,0.0,0.0,0.4343888163566589,141.43173217773438,149.0,-7.783217906951904,-10014.0166015625,487.17279052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838317871094,306.3283996582031,278.1499938964844,0.0,18000.0,313.1499938964844,17984.205078125,18000.0,0.0,0.0,0.2248198091983795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.354322224855423,0.3543270826339721,-4.862333753408166e-06,0.0,0.0002281635242979,0.0,0.0,17.232357025146484,0.0,0.0,0.0,0.3235724866390228,4.0,0.0,1.0
412740,293.08331298828125,297.1499938964844,293.1499938964844,0.6759536266326904,-10396.439453125,304.1309509277344,0.9990000128746032,0.8193715214729309,0.6612503528594971,293.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.3772846162319183,0.050000000745058,0.0525402911007404,292.97283935546875,297.1499938964844,293.1499938964844,0.0099239060655236,-483.7921752929688,301.4305419921875,0.3772846162319183,0.050000000745058,0.0388060808181762,293.091796875,297.1499938964844,293.1499938964844,0.1084582805633544,-2575.90087890625,304.14373779296875,0.6181177496910095,0.1678797453641891,0.1636746376752853,293.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.3772846162319183,0.050000000745058,0.2492285221815109,291.1326904296875,291.1499938964844,267.75,266.3623046875,283.9763488769531,294.5093994140625,291.1322631835937,1.0,0.3818060159683227,0.6286646723747253,0.6286646723747253,1.0,1.0,-1.3987890481948853,0.5508585572242737,0.8479304313659668,0.2438108026981353,0.0,0.0,0.4370760321617126,143.55116271972656,152.0,-7.618277072906494,-10077.7861328125,497.0604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0681457519531,306.3305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.291015625,18000.0,0.0,0.0,0.2252681851387024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575524389743805,0.3575573265552521,-4.87367287860252e-06,0.0,0.0002286185772391,0.0,0.0,17.45607566833496,0.0,0.0,0.0,0.3244740962982178,4.0,0.0,1.0
412800,293.08331298828125,297.1499938964844,293.1499938964844,0.6759536266326904,-10396.439453125,304.1309509277344,0.9990000128746032,0.8193715214729309,0.6612503528594971,293.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.3772846162319183,0.050000000745058,0.0525402911007404,292.97283935546875,297.1499938964844,293.1499938964844,0.0099239060655236,-483.7921752929688,301.4305419921875,0.3772846162319183,0.050000000745058,0.0388060808181762,293.091796875,297.1499938964844,293.1499938964844,0.1084582805633544,-2575.90087890625,304.14373779296875,0.6181177496910095,0.1678797453641891,0.1636746376752853,293.4486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332702636719,0.3772846162319183,0.050000000745058,0.2492285221815109,291.1326904296875,291.1499938964844,267.75,266.3623046875,283.9763488769531,294.5093994140625,291.1322631835937,1.0,0.3818060159683227,0.6286646723747253,0.6286646723747253,1.0,1.0,-1.3987890481948853,0.5508585572242737,0.8479304313659668,0.2438108026981353,0.0,0.0,0.4370760321617126,143.55116271972656,152.0,-7.618277072906494,-10077.7861328125,497.0604553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0681457519531,306.3305969238281,278.1499938964844,0.0,18000.0,313.1499938964844,17977.291015625,18000.0,0.0,0.0,0.2252681851387024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3575524389743805,0.3575573265552521,-4.87367287860252e-06,0.0,0.0002286185772391,0.0,0.0,17.45607566833496,0.0,0.0,0.0,0.3244740962982178,4.0,0.0,1.0
412860,293.0885925292969,297.1499938964844,293.1499938964844,0.6830441355705261,-10485.078125,304.1255187988281,0.9990000128746032,0.8199890851974487,0.6669338941574097,293.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.3757604658603668,0.050000000745058,0.0526285469532012,292.9738464355469,297.1499938964844,293.1499938964844,0.0100480783730745,-487.5140380859375,301.48828125,0.3757604658603668,0.050000000745058,0.0388712659478187,293.09210205078125,297.1499938964844,293.1499938964844,0.1096887290477752,-2599.452880859375,304.1437683105469,0.6181561350822449,0.1692918390035629,0.1651129871606826,293.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.3757604658603668,0.050000000745058,0.2496471554040908,291.1280517578125,291.1499938964844,267.7300109863281,266.34356689453125,283.9703674316406,294.5155029296875,291.12774658203125,1.0,0.3847676515579223,0.6280758380889893,0.6280758380889893,1.0,1.0,-1.4080249071121216,0.5545902252197266,0.853434681892395,0.2456804811954498,0.0,0.0,0.4403256177902221,145.94741821289062,140.0,-6.474460601806641,-10148.3984375,508.1593933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350952148437,306.326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.38671875,18000.0,0.0,0.0,0.2259882539510727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616299629211426,0.3616348505020141,-4.888822786597302e-06,0.0,0.000229349345318,0.0,0.0,17.743330001831055,0.0,0.0,0.0,0.325630784034729,4.0,0.0,1.0
412920,293.0885925292969,297.1499938964844,293.1499938964844,0.6830441355705261,-10485.078125,304.1255187988281,0.9990000128746032,0.8199890851974487,0.6669338941574097,293.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.3757604658603668,0.050000000745058,0.0526285469532012,292.9738464355469,297.1499938964844,293.1499938964844,0.0100480783730745,-487.5140380859375,301.48828125,0.3757604658603668,0.050000000745058,0.0388712659478187,293.09210205078125,297.1499938964844,293.1499938964844,0.1096887290477752,-2599.452880859375,304.1437683105469,0.6181561350822449,0.1692918390035629,0.1651129871606826,293.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285095214844,0.3757604658603668,0.050000000745058,0.2496471554040908,291.1280517578125,291.1499938964844,267.7300109863281,266.34356689453125,283.9703674316406,294.5155029296875,291.12774658203125,1.0,0.3847676515579223,0.6280758380889893,0.6280758380889893,1.0,1.0,-1.4080249071121216,0.5545902252197266,0.853434681892395,0.2456804811954498,0.0,0.0,0.4403256177902221,145.94741821289062,140.0,-6.474460601806641,-10148.3984375,508.1593933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0350952148437,306.326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17971.38671875,18000.0,0.0,0.0,0.2259882539510727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3616299629211426,0.3616348505020141,-4.888822786597302e-06,0.0,0.000229349345318,0.0,0.0,17.743330001831055,0.0,0.0,0.0,0.325630784034729,4.0,0.0,1.0
412980,293.08819580078125,297.1499938964844,293.1499938964844,0.6791345477104187,-10426.7890625,304.1407470703125,0.9990000128746032,0.821596622467041,0.6628543734550476,293.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.3768524527549743,0.050000000745058,0.0525650791823864,292.9729309082031,297.1499938964844,293.1499938964844,0.0101370066404342,-489.7270202636719,301.5533142089844,0.3768524527549743,0.050000000745058,0.0388243868947029,293.0921630859375,297.1499938964844,293.1499938964844,0.1106749847531318,-2618.032470703125,304.14422607421875,0.6209195852279663,0.1707410812377929,0.1663926094770431,293.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.3768524527549743,0.050000000745058,0.2493461072444915,291.1352844238281,291.1499938964844,267.7099914550781,266.3249816894531,283.9703063964844,294.514404296875,291.136962890625,1.0,0.3825064599514007,0.627487063407898,0.627487063407898,1.0,1.0,-1.404179334640503,0.5525915026664734,0.8515877723693848,0.2445938736200332,0.0,0.0,0.4421189725399017,144.27645874023438,143.0,11.989112854003906,-10169.146484375,501.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936828613281,306.3367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.95703125,18000.0,0.0,0.0,0.2269465923309326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651971817016601,0.3652020990848541,-4.90536558572785e-06,0.0,0.0002303219371242,0.0,0.0,18.00751304626465,0.0,0.0,0.0,0.3266707062721252,4.0,0.0,1.0
413040,293.08819580078125,297.1499938964844,293.1499938964844,0.6791345477104187,-10426.7890625,304.1407470703125,0.9990000128746032,0.821596622467041,0.6628543734550476,293.9375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.3768524527549743,0.050000000745058,0.0525650791823864,292.9729309082031,297.1499938964844,293.1499938964844,0.0101370066404342,-489.7270202636719,301.5533142089844,0.3768524527549743,0.050000000745058,0.0388243868947029,293.0921630859375,297.1499938964844,293.1499938964844,0.1106749847531318,-2618.032470703125,304.14422607421875,0.6209195852279663,0.1707410812377929,0.1663926094770431,293.4437866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.3768524527549743,0.050000000745058,0.2493461072444915,291.1352844238281,291.1499938964844,267.7099914550781,266.3249816894531,283.9703063964844,294.514404296875,291.136962890625,1.0,0.3825064599514007,0.627487063407898,0.627487063407898,1.0,1.0,-1.404179334640503,0.5525915026664734,0.8515877723693848,0.2445938736200332,0.0,0.0,0.4421189725399017,144.27645874023438,143.0,11.989112854003906,-10169.146484375,501.9124755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9936828613281,306.3367004394531,278.1499938964844,0.0,18000.0,313.1499938964844,17979.95703125,18000.0,0.0,0.0,0.2269465923309326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3651971817016601,0.3652020990848541,-4.90536558572785e-06,0.0,0.0002303219371242,0.0,0.0,18.00751304626465,0.0,0.0,0.0,0.3266707062721252,4.0,0.0,1.0
413100,293.08477783203125,297.1499938964844,293.1499938964844,0.6775096654891968,-10404.212890625,304.145263671875,0.9990000128746032,0.823052704334259,0.6615911722183228,293.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.3771925568580627,0.050000000745058,0.0525455214083194,292.97088623046875,297.1499938964844,293.1499938964844,0.0101880319416522,-490.9563293457031,301.5911865234375,0.3771925568580627,0.050000000745058,0.0388099439442157,293.0919494628906,297.1499938964844,293.1499938964844,0.1111816614866256,-2627.529052734375,304.14434814453125,0.6221283078193665,0.1715207397937774,0.1670940667390823,293.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419372558594,0.3771925568580627,0.050000000745058,0.2492533326148986,291.1434326171875,291.1499938964844,267.70001220703125,266.31573486328125,283.9679260253906,294.5110168457031,291.14410400390625,1.0,0.3822195529937744,0.6271926164627075,0.6271926164627075,1.0,1.0,-1.4033479690551758,0.5520925521850586,0.8512554168701172,0.24421226978302,0.0,0.0,0.4417163729667663,143.7653045654297,143.0,13.04607391357422,-10161.775390625,500.2102966308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.978759765625,306.32733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30078125,18000.0,0.0,0.0,0.2274243235588073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.365134447813034,0.3651393353939056,-4.90857701151981e-06,0.0,0.0002308067778358,0.0,0.0,18.014440536499023,0.0,0.0,0.0,0.3267070949077606,4.0,0.0,1.0
413160,293.0821838378906,297.1499938964844,293.1499938964844,0.677344799041748,-10401.44140625,304.1463928222656,0.9990000128746032,0.8243902325630188,0.6613678932189941,293.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.3772527277469635,0.050000000745058,0.0525420643389225,292.9688720703125,297.1499938964844,293.1499938964844,0.0102489097043871,-492.6089477539063,301.627685546875,0.3772527277469635,0.050000000745058,0.038807388395071,293.09161376953125,297.1499938964844,293.1499938964844,0.1117933467030525,-2639.16162109375,304.1442565917969,0.6230691075325012,0.1723207682371139,0.1678370982408523,293.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.3772527277469635,0.050000000745058,0.2492369264364242,291.1440124511719,291.1499938964844,267.69000244140625,266.3065490722656,283.9647827148437,294.5087280273437,291.14373779296875,1.0,0.3822501897811889,0.6269235610961914,0.6269235610961914,1.0,1.0,-1.4039441347122192,0.5522179007530212,0.851726233959198,0.2442083209753036,0.0,0.0,0.4420278072357178,143.68789672851562,146.0,5.827943801879883,-10160.638671875,500.3718872070313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9693298339844,306.317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.76171875,18000.0,0.0,0.0,0.2278712689876556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3650694787502289,0.3650743663311004,-4.908865776087623e-06,0.0,0.0002312603610334,0.0,0.0,18.01156234741211,0.0,0.0,0.0,0.3267203867435455,4.0,0.0,1.0
413220,293.07928466796875,297.1499938964844,293.1499938964844,0.6789644956588745,-10421.9775390625,304.1448059082031,0.9990000128746032,0.826699435710907,0.6626530289649963,293.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.3769065141677856,0.050000000745058,0.0525619499385356,292.9657592773437,297.1499938964844,293.1499938964844,0.0103801619261503,-496.2202758789063,301.69879150390625,0.3769065141677856,0.050000000745058,0.0388220772147178,293.0909118652344,297.1499938964844,293.1499938964844,0.1130896732211113,-2663.814208984375,304.1440124511719,0.6244879364967346,0.1739381849765777,0.1693814694881439,293.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.3769065141677856,0.050000000745058,0.2493312656879425,291.1418762207031,291.1499938964844,267.6700134277344,266.28826904296875,283.95806884765625,294.5068359375,291.1417236328125,1.0,0.3831396996974945,0.6263854503631592,0.6263854503631592,1.0,1.0,-1.4074941873550415,0.553497314453125,0.8539968132972717,0.2447442412376403,0.0,0.0,0.443278431892395,144.25291442871094,149.0,-0.1122540384531021,-10188.0869140625,503.7897644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582214355469,306.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.970703125,18000.0,0.0,0.0,0.2287290245294571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665049970149994,0.3665098845958709,-4.913027169095585e-06,0.0,0.0002321308711543,0.0,0.0,18.110191345214844,0.0,0.0,0.0,0.3271122872829437,4.0,0.0,1.0
413280,293.07928466796875,297.1499938964844,293.1499938964844,0.6789644956588745,-10421.9775390625,304.1448059082031,0.9990000128746032,0.826699435710907,0.6626530289649963,293.9216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.3769065141677856,0.050000000745058,0.0525619499385356,292.9657592773437,297.1499938964844,293.1499938964844,0.0103801619261503,-496.2202758789063,301.69879150390625,0.3769065141677856,0.050000000745058,0.0388220772147178,293.0909118652344,297.1499938964844,293.1499938964844,0.1130896732211113,-2663.814208984375,304.1440124511719,0.6244879364967346,0.1739381849765777,0.1693814694881439,293.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1420288085937,0.3769065141677856,0.050000000745058,0.2493312656879425,291.1418762207031,291.1499938964844,267.6700134277344,266.28826904296875,283.95806884765625,294.5068359375,291.1417236328125,1.0,0.3831396996974945,0.6263854503631592,0.6263854503631592,1.0,1.0,-1.4074941873550415,0.553497314453125,0.8539968132972717,0.2447442412376403,0.0,0.0,0.443278431892395,144.25291442871094,149.0,-0.1122540384531021,-10188.0869140625,503.7897644042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9582214355469,306.31402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.970703125,18000.0,0.0,0.0,0.2287290245294571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3665049970149994,0.3665098845958709,-4.913027169095585e-06,0.0,0.0002321308711543,0.0,0.0,18.110191345214844,0.0,0.0,0.0,0.3271122872829437,4.0,0.0,1.0
413340,293.07916259765625,297.1499938964844,293.1499938964844,0.6826079487800598,-10468.68359375,304.14044189453125,0.9990000128746032,0.8285191059112549,0.6656749248504639,293.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.3760962188243866,0.050000000745058,0.0526088736951351,292.96405029296875,297.1499938964844,293.1499938964844,0.010516763664782,-499.990478515625,301.7668151855469,0.3760962188243866,0.050000000745058,0.0388567335903644,293.0904235839844,297.1499938964844,293.1499938964844,0.1144192963838577,-2689.053955078125,304.143798828125,0.6253980994224548,0.175535500049591,0.1709447801113128,293.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.3760962188243866,0.050000000745058,0.249553844332695,291.1385192871094,291.1499938964844,267.6499938964844,266.2701721191406,283.95123291015625,294.5079650878906,291.13818359375,1.0,0.3848545253276825,0.625847339630127,0.625847339630127,1.0,1.0,-1.413362741470337,0.5557900071144104,0.8575727343559265,0.2458008229732513,0.0,0.0,0.4450095891952514,145.54312133789062,152.0,-3.91713547706604,-10230.638671875,510.32415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9487609863281,306.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.876953125,18000.0,0.0,0.0,0.2296096831560135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685482144355774,0.3685531318187713,-4.920353148918366e-06,0.0,0.0002330246497876,0.0,0.0,18.255735397338867,0.0,0.0,0.0,0.3276973962783813,4.0,0.0,1.0
413400,293.07916259765625,297.1499938964844,293.1499938964844,0.6826079487800598,-10468.68359375,304.14044189453125,0.9990000128746032,0.8285191059112549,0.6656749248504639,293.9134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.3760962188243866,0.050000000745058,0.0526088736951351,292.96405029296875,297.1499938964844,293.1499938964844,0.010516763664782,-499.990478515625,301.7668151855469,0.3760962188243866,0.050000000745058,0.0388567335903644,293.0904235839844,297.1499938964844,293.1499938964844,0.1144192963838577,-2689.053955078125,304.143798828125,0.6253980994224548,0.175535500049591,0.1709447801113128,293.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.3760962188243866,0.050000000745058,0.249553844332695,291.1385192871094,291.1499938964844,267.6499938964844,266.2701721191406,283.95123291015625,294.5079650878906,291.13818359375,1.0,0.3848545253276825,0.625847339630127,0.625847339630127,1.0,1.0,-1.413362741470337,0.5557900071144104,0.8575727343559265,0.2458008229732513,0.0,0.0,0.4450095891952514,145.54312133789062,152.0,-3.91713547706604,-10230.638671875,510.32415771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9487609863281,306.3135986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.876953125,18000.0,0.0,0.0,0.2296096831560135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3685482144355774,0.3685531318187713,-4.920353148918366e-06,0.0,0.0002330246497876,0.0,0.0,18.255735397338867,0.0,0.0,0.0,0.3276973962783813,4.0,0.0,1.0
413460,293.0813293457031,297.1499938964844,293.1499938964844,0.6877614855766296,-10534.076171875,304.1350402832031,0.9990000128746032,0.8298785090446472,0.6699094176292419,293.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.374969869852066,0.050000000745058,0.0526749901473522,292.9637756347656,297.1499938964844,293.1499938964844,0.0106560224667191,-503.8187255859375,301.8313903808594,0.374969869852066,0.050000000745058,0.0389055684208869,293.0902404785156,297.1499938964844,293.1499938964844,0.1157437860965728,-2714.13037109375,304.1436462402344,0.625917911529541,0.177086666226387,0.1724885553121566,293.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.374969869852066,0.050000000745058,0.2498674690723419,291.134521484375,291.1499938964844,267.6300048828125,266.2522888183594,283.9447021484375,294.5115966796875,291.1342163085937,1.0,0.387141078710556,0.6252838373184204,0.6252838373184204,1.0,1.0,-1.4208130836486816,0.5587667226791382,0.8620463609695435,0.24718077480793,0.0,0.0,0.4473451972007751,147.34690856933594,155.0,-5.042342185974121,-10287.689453125,519.0816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355773925781,306.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.859375,18000.0,0.0,0.0,0.2305711060762405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714796602725982,0.3714845776557922,-4.9312538976664655e-06,0.0,0.0002340003702556,0.0,0.0,18.46692276000977,0.0,0.0,0.0,0.3285417556762695,4.0,0.0,1.0
413520,293.0813293457031,297.1499938964844,293.1499938964844,0.6877614855766296,-10534.076171875,304.1350402832031,0.9990000128746032,0.8298785090446472,0.6699094176292419,293.9052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.374969869852066,0.050000000745058,0.0526749901473522,292.9637756347656,297.1499938964844,293.1499938964844,0.0106560224667191,-503.8187255859375,301.8313903808594,0.374969869852066,0.050000000745058,0.0389055684208869,293.0902404785156,297.1499938964844,293.1499938964844,0.1157437860965728,-2714.13037109375,304.1436462402344,0.625917911529541,0.177086666226387,0.1724885553121566,293.4308776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.374969869852066,0.050000000745058,0.2498674690723419,291.134521484375,291.1499938964844,267.6300048828125,266.2522888183594,283.9447021484375,294.5115966796875,291.1342163085937,1.0,0.387141078710556,0.6252838373184204,0.6252838373184204,1.0,1.0,-1.4208130836486816,0.5587667226791382,0.8620463609695435,0.24718077480793,0.0,0.0,0.4473451972007751,147.34690856933594,155.0,-5.042342185974121,-10287.689453125,519.0816650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9355773925781,306.3157958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17978.859375,18000.0,0.0,0.0,0.2305711060762405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714796602725982,0.3714845776557922,-4.9312538976664655e-06,0.0,0.0002340003702556,0.0,0.0,18.46692276000977,0.0,0.0,0.0,0.3285417556762695,4.0,0.0,1.0
413580,293.0853881835937,297.1499938964844,293.1499938964844,0.6940221786499023,-10612.5556640625,304.1296081542969,0.9990000128746032,0.8308017253875732,0.6749970316886902,293.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.3736304640769958,0.050000000745058,0.052754983305931,292.9648742675781,297.1499938964844,293.1499938964844,0.0107948407530784,-507.5994567871094,301.8923645019531,0.3736304640769958,0.050000000745058,0.0389646515250206,293.09033203125,297.1499938964844,293.1499938964844,0.1170372366905212,-2738.541015625,304.14361572265625,0.6261370778083801,0.1785789132118225,0.173992782831192,293.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.3736304640769958,0.050000000745058,0.2502469420433044,291.1308898925781,291.1499938964844,267.6099853515625,266.234619140625,283.9383239746094,294.5172119140625,291.1306457519531,1.0,0.3898263275623321,0.6247202754020691,0.6247202754020691,1.0,1.0,-1.429348349571228,0.5622273087501526,0.8671211004257202,0.2487677633762359,0.0,0.0,0.4501398503780365,149.52099609375,143.0,-4.973291873931885,-10354.0546875,529.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9155578613281,306.31707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8359375,18000.0,0.0,0.0,0.2316675335168838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750966787338257,0.375101625919342,-4.945407908962807e-06,0.0,0.0002351130970055,0.0,0.0,18.731651306152344,0.0,0.0,0.0,0.3295996785163879,4.0,0.0,1.0
413640,293.0853881835937,297.1499938964844,293.1499938964844,0.6940221786499023,-10612.5556640625,304.1296081542969,0.9990000128746032,0.8308017253875732,0.6749970316886902,293.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.3736304640769958,0.050000000745058,0.052754983305931,292.9648742675781,297.1499938964844,293.1499938964844,0.0107948407530784,-507.5994567871094,301.8923645019531,0.3736304640769958,0.050000000745058,0.0389646515250206,293.09033203125,297.1499938964844,293.1499938964844,0.1170372366905212,-2738.541015625,304.14361572265625,0.6261370778083801,0.1785789132118225,0.173992782831192,293.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312866210937,0.3736304640769958,0.050000000745058,0.2502469420433044,291.1308898925781,291.1499938964844,267.6099853515625,266.234619140625,283.9383239746094,294.5172119140625,291.1306457519531,1.0,0.3898263275623321,0.6247202754020691,0.6247202754020691,1.0,1.0,-1.429348349571228,0.5622273087501526,0.8671211004257202,0.2487677633762359,0.0,0.0,0.4501398503780365,149.52099609375,143.0,-4.973291873931885,-10354.0546875,529.4654541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9155578613281,306.31707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17973.8359375,18000.0,0.0,0.0,0.2316675335168838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750966787338257,0.375101625919342,-4.945407908962807e-06,0.0,0.0002351130970055,0.0,0.0,18.731651306152344,0.0,0.0,0.0,0.3295996785163879,4.0,0.0,1.0
413700,293.0863647460937,297.1499938964844,293.1499938964844,0.693318784236908,-10600.107421875,304.1347045898437,0.9990000128746032,0.8314251899719238,0.6739633679389954,293.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3739013075828552,0.050000000745058,0.0527386590838432,292.9651794433594,297.1499938964844,293.1499938964844,0.010849799029529,-508.94970703125,301.9237365722656,0.3739013075828552,0.050000000745058,0.0389525927603244,293.09039306640625,297.1499938964844,293.1499938964844,0.1176047697663307,-2749.170166015625,304.14373779296875,0.6272057294845581,0.1793255060911178,0.1746751815080642,293.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1307678222656,0.3739013075828552,0.050000000745058,0.2501694858074188,291.131103515625,291.1499938964844,267.6000061035156,266.22589111328125,283.93798828125,294.51837158203125,291.1318664550781,1.0,0.3890882730484009,0.6244385242462158,0.6244385242462158,1.0,1.0,-1.4288065433502195,0.5618312358856201,0.8669752478599548,0.2485450059175491,0.0,0.0,0.4514112174510956,149.0997314453125,143.0,1.4130440950393677,-10373.1337890625,528.1123657226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9036560058594,306.3263244628906,278.1499938964844,0.0,18000.0,313.1499938964844,17972.91796875,18000.0,0.0,0.0,0.2322677373886108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770547211170196,0.377059668302536,-4.953551069775131e-06,0.0,0.000235722225625,0.0,0.0,18.8774356842041,0.0,0.0,0.0,0.3301754593849182,4.0,0.0,1.0
413760,293.083984375,297.1499938964844,293.1499938964844,0.6894651651382446,-10546.869140625,304.14453125,0.9990000128746032,0.832696259021759,0.6704962849617004,293.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.3748144805431366,0.050000000745058,0.0526841431856155,292.96392822265625,297.1499938964844,293.1499938964844,0.010895699262619,-509.84423828125,301.96051025390625,0.3748144805431366,0.050000000745058,0.0389123260974884,293.0902404785156,297.1499938964844,293.1499938964844,0.1180830150842666,-2757.96826171875,304.1440124511719,0.6289675235748291,0.18010975420475,0.1753422766923904,293.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.3748144805431366,0.050000000745058,0.2499108910560608,291.1388854980469,291.1499938964844,267.5899963378906,266.2171936035156,283.9385070800781,294.51580810546875,291.1405944824219,1.0,0.3873754143714905,0.6241341233253479,0.6241341233253479,1.0,1.0,-1.4250235557556152,0.5600131154060364,0.8650104403495789,0.2475477010011673,0.0,0.0,0.4514002799987793,147.65328979492188,146.0,12.990328788757324,-10371.57421875,522.3311157226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8944702148437,306.3368530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7890625,18000.0,0.0,0.0,0.232862114906311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.378080666065216,0.3780856430530548,-4.960405476595042e-06,0.0,0.000236325446167,0.0,0.0,18.96293258666992,0.0,0.0,0.0,0.3304962515830993,4.0,0.0,1.0
