time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413820,293.07720947265625,297.1499938964844,293.1499938964844,0.6872095465660095,-10516.408203125,304.14971923828125,0.9990000128746032,0.8357445001602173,0.6687352061271667,293.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.3752809762954712,0.050000000745058,0.052656564861536,292.95965576171875,297.1499938964844,293.1499938964844,0.0110238697379827,-512.8240356445312,302.0384216308594,0.3752809762954712,0.050000000745058,0.0388919599354267,293.08953857421875,297.1499938964844,293.1499938964844,0.1192639470100402,-2779.97314453125,304.1440124511719,0.6311790943145752,0.1817659586668014,0.1768551468849182,293.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.3752809762954712,0.050000000745058,0.24978007376194,291.1480407714844,291.1499938964844,267.57000732421875,266.2000427246094,283.93341064453125,294.50994873046875,291.1478271484375,1.0,0.3869965970516205,0.6235252022743225,0.6235252022743225,1.0,1.0,-1.4245049953460691,0.5594951510429382,0.8650098443031311,0.2470123618841171,0.0,0.0,0.4507327675819397,146.94265747070312,149.0,6.530616760253906,-10361.017578125,520.3012084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.2338891327381134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771784901618957,0.3771834373474121,-4.960924798069755e-06,0.0,0.0002373677416471,0.0,0.0,18.91012191772461,0.0,0.0,0.0,0.3303188383579254,4.0,0.0,1.0
413880,293.07720947265625,297.1499938964844,293.1499938964844,0.6872095465660095,-10516.408203125,304.14971923828125,0.9990000128746032,0.8357445001602173,0.6687352061271667,293.8809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.3752809762954712,0.050000000745058,0.052656564861536,292.95965576171875,297.1499938964844,293.1499938964844,0.0110238697379827,-512.8240356445312,302.0384216308594,0.3752809762954712,0.050000000745058,0.0388919599354267,293.08953857421875,297.1499938964844,293.1499938964844,0.1192639470100402,-2779.97314453125,304.1440124511719,0.6311790943145752,0.1817659586668014,0.1768551468849182,293.4224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1481018066406,0.3752809762954712,0.050000000745058,0.24978007376194,291.1480407714844,291.1499938964844,267.57000732421875,266.2000427246094,283.93341064453125,294.50994873046875,291.1478271484375,1.0,0.3869965970516205,0.6235252022743225,0.6235252022743225,1.0,1.0,-1.4245049953460691,0.5594951510429382,0.8650098443031311,0.2470123618841171,0.0,0.0,0.4507327675819397,146.94265747070312,149.0,6.530616760253906,-10361.017578125,520.3012084960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8947448730469,306.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.18359375,18000.0,0.0,0.0,0.2338891327381134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3771784901618957,0.3771834373474121,-4.960924798069755e-06,0.0,0.0002373677416471,0.0,0.0,18.91012191772461,0.0,0.0,0.0,0.3303188383579254,4.0,0.0,1.0
413940,293.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1476135253906,0.9990000128746032,0.0,0.6698252558708191,293.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.3749919235706329,0.0,0.052673615515232,292.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.1125183105469,0.3749919235706329,0.0,0.0389045551419258,293.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14373779296875,0.6326543092727661,0.0,0.1784679889678955,293.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.3749919235706329,0.0,0.2498609572649002,291.1463623046875,294.1499938964844,267.54998779296875,266.18316650390625,283.9272766113281,294.5080871582031,291.146240234375,0.0,0.0,0.6229163408279419,0.6229163408279419,1.0,1.0,-1.4278810024261477,0.560675323009491,0.8672056198120117,0.2473693192005157,0.0,0.0,0.0,147.43124389648438,60.0,0.4169972240924835,-10386.6650390625,523.5040283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,306.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778066635131836,0.3778116405010223,-4.961903414368862e-06,0.0,0.0,0.0,0.0,18.951478958129883,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.0737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1476135253906,0.9990000128746032,0.0,0.6698252558708191,293.8728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.3749919235706329,0.0,0.052673615515232,292.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,302.1125183105469,0.3749919235706329,0.0,0.0389045551419258,293.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,304.14373779296875,0.6326543092727661,0.0,0.1784679889678955,293.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1465148925781,0.3749919235706329,0.0,0.2498609572649002,291.1463623046875,294.1499938964844,267.54998779296875,266.18316650390625,283.9272766113281,294.5080871582031,291.146240234375,0.0,0.0,0.6229163408279419,0.6229163408279419,1.0,1.0,-1.4278810024261477,0.560675323009491,0.8672056198120117,0.2473693192005157,0.0,0.0,0.0,147.43124389648438,60.0,0.4169972240924835,-10386.6650390625,523.5040283203125,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098205566406,306.33935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.609375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3778066635131836,0.3778116405010223,-4.961903414368862e-06,0.0,0.0,0.0,0.0,18.951478958129883,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,291.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38385009765625,0.0,0.0,0.0028752649668604,293.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,0.0003051028470508,292.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9749450683594,0.0,0.0,0.0002253479178762,292.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862854003906,0.0,0.0,0.0007654214277863,293.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,0.0014472765615209,291.3046264648437,294.1499938964844,267.5289001464844,266.16552734375,276.4964294433594,274.6944274902344,291.1529846191406,0.0,0.0,0.3737498223781585,0.3737498223781585,1.0,1.0,-0.0068008112721145,0.0179847236722707,-0.0111839119344949,-0.10808115452528,0.0,0.0,0.0,-0.0512572452425956,60.0,-472.1824645996094,-0.0,-3.09946312881948e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.572240571507837e-18,-5.574635259381178e-18,2.3948056092533968e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,291.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.38385009765625,0.0,0.0,0.0028752649668604,293.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.28106689453125,0.0,0.0,0.0003051028470508,292.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9749450683594,0.0,0.0,0.0002253479178762,292.6868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2862854003906,0.0,0.0,0.0007654214277863,293.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2640686035156,0.0,0.0,0.0014472765615209,291.3046264648437,294.1499938964844,267.5289001464844,266.16552734375,276.4964294433594,274.6944274902344,291.1529846191406,0.0,0.0,0.3737498223781585,0.3737498223781585,1.0,1.0,-0.0068008112721145,0.0179847236722707,-0.0111839119344949,-0.10808115452528,0.0,0.0,0.0,-0.0512572452425956,60.0,-472.1824645996094,-0.0,-3.09946312881948e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.572240571507837e-18,-5.574635259381178e-18,2.3948056092533968e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,291.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773803710937,0.0,0.0,0.00020994109218,293.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2809753417969,0.0,0.0,0.0001401018962496,292.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.93243408203125,0.0,0.0,0.0001034787856042,292.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2665710449219,0.0,0.0,0.0001537961070425,293.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.26416015625,0.0,0.0,0.0006645831163041,291.3038024902344,294.1499938964844,267.5175476074219,266.15606689453125,276.2699584960937,269.9149475097656,291.1451110839844,0.0,0.0,0.2491665333509445,0.2491665333509445,1.0,1.0,-0.0015263615641742,0.0073504103347659,-0.0058240485377609,-0.1182775944471359,0.0,0.0,0.0,-0.0272257197648286,60.0,-206.18418884277344,-0.0,-1.5884634763096988e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.911898415828185e-20,-2.1605290362398782e-20,2.4863055982717568e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3763122558594,0.0,0.0,0.0001288760831812,293.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2808837890625,0.0,0.0,0.0001350876846117,292.0374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,294.90093994140625,0.0,0.0,9.97753013507463e-05,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577514648437,0.0,0.0,0.000135196649353,293.1982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641906738281,0.0,0.0,0.0006407978362403,291.3033752441406,294.1499938964844,267.5057067871094,266.1462097167969,276.1602478027344,268.3021850585937,291.1397705078125,0.0,0.0,0.1245832666754722,0.1245832666754722,1.0,1.0,-0.0013597069773823,0.0017486892174929,-0.0003889822983182,-0.1239770725369453,0.0,0.0,0.0,-0.0283189099282026,60.0,-89.45548248291016,-0.0,-1.2754949807458618e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.668248313008781e-21,7.092286961708007e-21,-2.424038648699226e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,291.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753662109375,0.0,0.0,0.0001282870071008,293.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.28076171875,0.0,0.0,0.0001350795355392,291.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8700256347656,0.0,0.0,9.976928413379936e-05,292.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.24932861328125,0.0,0.0,0.0001350849488517,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,0.0006407591281458,291.3029479980469,294.1499938964844,267.49334716796875,266.1359558105469,276.0550842285156,267.76129150390625,291.1345520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665647711604,1.3033287871166976e-07,0.001366434386,-0.1258648037910461,0.0,0.0,0.0,-0.0289877634495496,60.0,-46.40558242797852,-0.0,-1.2738072996398841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6534943674052896e-21,7.10704696576325e-21,-2.453552194461177e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,291.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3744506835937,0.0,0.0,0.0001283201418118,293.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2806396484375,0.0,0.0,0.0001351216196781,291.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.8393249511719,0.0,0.0,9.980036702472717e-05,292.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.240966796875,0.0,0.0,0.0001351257960777,293.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642517089844,0.0,0.0,0.0006409587804228,291.302490234375,294.1499938964844,267.4804992675781,266.1252746582031,275.9510498046875,267.5762939453125,291.1286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672688510268,4.8819217113305064e-08,0.0013672199565917,-0.1259940266609192,0.0,0.0,0.0,-0.0290142111480236,60.0,-30.908037185668945,-0.0,-1.274581649113316e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6533182684076945e-21,7.107216602412308e-21,-2.4538981320562214e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,0.000128396495711,293.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,0.0001352022227365,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7786865234375,0.0,0.0,9.98598989099264e-05,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243957519531,0.0,0.0,0.0001352062972728,292.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642517089844,0.0,0.0,0.0006413411465473,291.30157470703125,294.1499938964844,267.4533996582031,266.10284423828125,275.7461853027344,267.47467041015625,291.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.27360916137696,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.453902372972448e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3725891113281,0.0,0.0,0.000128396495711,293.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2803649902344,0.0,0.0,0.0001352022227365,291.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7786865234375,0.0,0.0,9.98598989099264e-05,292.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2243957519531,0.0,0.0,0.0001352062972728,292.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2642517089844,0.0,0.0,0.0006413411465473,291.30157470703125,294.1499938964844,267.4533996582031,266.10284423828125,275.7461853027344,267.47467041015625,291.11444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.27360916137696,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.453902372972448e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.0001284669997403,293.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2800598144531,0.0,0.0,0.0001352765684714,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.718994140625,0.0,0.0,9.991481056204066e-05,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20806884765625,0.0,0.0,0.0001352805848,292.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,0.0006416937685571,291.3006286621094,294.1499938964844,267.4245300292969,266.0790100097656,275.54547119140625,267.4384460449219,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.289575576782227,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3706970214844,0.0,0.0,0.0001284669997403,293.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2800598144531,0.0,0.0,0.0001352765684714,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.718994140625,0.0,0.0,9.991481056204066e-05,291.9110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.20806884765625,0.0,0.0,0.0001352805848,292.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26422119140625,0.0,0.0,0.0006416937685571,291.3006286621094,294.1499938964844,267.4245300292969,266.0790100097656,275.54547119140625,267.4384460449219,291.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.289575576782227,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688049316406,0.0,0.0,0.0001285319885937,293.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,0.0001353450934402,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.66021728515625,0.0,0.0,9.996542212320492e-05,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,0.0001353490370092,292.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641296386719,0.0,0.0,0.0006420188583433,291.2995910644531,294.1499938964844,267.3940124511719,266.0538024902344,275.3487854003906,267.40777587890625,291.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.181974411010746,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,290.9246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3688049316406,0.0,0.0,0.0001285319885937,293.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2796936035156,0.0,0.0,0.0001353450934402,291.57977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.66021728515625,0.0,0.0,9.996542212320492e-05,291.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1919250488281,0.0,0.0,0.0001353490370092,292.7799987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2641296386719,0.0,0.0,0.0006420188583433,291.2995910644531,294.1499938964844,267.3940124511719,266.0538024902344,275.3487854003906,267.40777587890625,291.07879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.181974411010746,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668518066406,0.0,0.0,0.0001285912876483,293.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,0.000135407608468,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.60235595703125,0.0,0.0,0.0001000116026261,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759948730469,0.0,0.0,0.0001354114938294,292.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2639465332031,0.0,0.0,0.0006423154263757,291.29852294921875,294.1499938964844,267.3619079589844,266.0273742675781,275.156005859375,267.37628173828125,291.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.186811447143555,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,290.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3668518066406,0.0,0.0,0.0001285912876483,293.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2792663574219,0.0,0.0,0.000135407608468,291.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.60235595703125,0.0,0.0,0.0001000116026261,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1759948730469,0.0,0.0,0.0001354114938294,292.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2639465332031,0.0,0.0,0.0006423154263757,291.29852294921875,294.1499938964844,267.3619079589844,266.0273742675781,275.156005859375,267.37628173828125,291.0585327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.186811447143555,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,290.84454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658752441406,0.0,0.0,0.0001286185142816,293.5428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2790222167969,0.0,0.0,0.0001354363193968,291.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.5737609863281,0.0,0.0,0.0001000328047666,291.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681213378906,0.0,0.0,0.0001354401756543,292.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26385498046875,0.0,0.0,0.0006424516323022,291.2979431152344,294.1499938964844,267.3453063964844,266.01373291015625,275.06103515625,267.3599853515625,291.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.9190891360240136e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.19578742980957,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3648986816406,0.0,0.0,0.0001286439946852,293.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2787780761719,0.0,0.0,0.0001354631967842,291.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,294.5453796386719,0.0,0.0,0.0001000526608549,291.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602783203125,0.0,0.0,0.0001354670239379,292.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.26373291015625,0.0,0.0,0.0006425791070796,291.29736328125,294.1499938964844,267.328369140625,265.9997863769531,274.9670104980469,267.3433532714844,291.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.20560073852539,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628845214844,0.0,0.0,0.0001286893675569,293.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,0.0001355110725853,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4892883300781,0.0,0.0,0.000100088014733,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1447448730469,0.0,0.0,0.0001355148269794,292.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.263427734375,0.0,0.0,0.0006428061751648,291.296142578125,294.1499938964844,267.2934875488281,265.9711608886719,274.7817077636719,267.3090515136719,291.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.22556495666504,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415080,290.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3628845214844,0.0,0.0,0.0001286893675569,293.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,0.0001355110725853,291.4639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.4892883300781,0.0,0.0,0.000100088014733,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1447448730469,0.0,0.0,0.0001355148269794,292.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.263427734375,0.0,0.0,0.0006428061751648,291.296142578125,294.1499938964844,267.2934875488281,265.9711608886719,274.7817077636719,267.3090515136719,291.0152587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.22556495666504,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415140,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,0.0001287268241867,293.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776184082031,0.0,0.0,0.0001355505955871,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4340209960937,0.0,0.0,0.0001001172131509,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293640136719,0.0,0.0,0.0001355542917735,292.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,0.0006429936620406,291.2948303222656,294.1499938964844,267.2574157714844,265.9415588378906,274.5999755859375,267.2734680175781,290.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-22.24511909484864,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415200,290.7598571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3608093261719,0.0,0.0,0.0001287268241867,293.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2776184082031,0.0,0.0,0.0001355505955871,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4340209960937,0.0,0.0,0.0001001172131509,291.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1293640136719,0.0,0.0,0.0001355542917735,292.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2630615234375,0.0,0.0,0.0006429936620406,291.2948303222656,294.1499938964844,267.2574157714844,265.9415588378906,274.5999755859375,267.2734680175781,290.9927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013715978711843,4.9325699080782215e-08,0.0013715486275032,-0.1272905319929123,0.0,0.0,0.0,-0.0292652864009141,60.0,-22.24511909484864,-0.0,-1.2826654938180584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415260,290.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,0.0001287559134652,293.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,0.0001355813146801,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.379638671875,0.0,0.0,0.0001001398995867,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141967773437,0.0,0.0,0.0001355849526589,292.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626342773437,0.0,0.0,0.0006431394140236,291.2934265136719,294.1499938964844,267.22021484375,265.9110717773437,274.42169189453125,267.2367553710937,290.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.264068603515625,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415320,290.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,0.0001287559134652,293.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.27691650390625,0.0,0.0,0.0001355813146801,291.4177551269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.379638671875,0.0,0.0,0.0001001398995867,291.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141967773437,0.0,0.0,0.0001355849526589,292.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626342773437,0.0,0.0,0.0006431394140236,291.2934265136719,294.1499938964844,267.22021484375,265.9110717773437,274.42169189453125,267.2367553710937,290.9701232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013719073031097,4.9361887022314483e-08,0.0013718579430133,-0.1273831278085708,0.0,0.0,0.0,-0.0292832236737012,60.0,-22.264068603515625,-0.0,-1.283244017713514e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415380,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565368652344,0.0,0.0,0.0001287763589061,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2761535644531,0.0,0.0,0.0001356029242742,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3260498046875,0.0,0.0,0.0001001558557618,291.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,0.0001356064894935,292.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,0.0006432418595068,291.2919006347656,294.1499938964844,267.1820068359375,265.8797912597656,274.24676513671875,267.198974609375,290.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.28239822387696,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415440,290.71441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565368652344,0.0,0.0,0.0001287763589061,293.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2761535644531,0.0,0.0,0.0001356029242742,291.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3260498046875,0.0,0.0,0.0001001558557618,291.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0991516113281,0.0,0.0,0.0001356064894935,292.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2620849609375,0.0,0.0,0.0006432418595068,291.2919006347656,294.1499938964844,267.1820068359375,265.8797912597656,274.24676513671875,267.198974609375,290.9473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721243012696,4.9387278266976864e-08,0.0013720749411731,-0.1274481117725372,0.0,0.0,0.0,-0.0292958114296197,60.0,-22.28239822387696,-0.0,-1.2836500218327276e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415500,290.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554382324219,0.0,0.0,0.0001287832710659,293.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2757263183594,0.0,0.0,0.0001356102438876,291.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,294.299560546875,0.0,0.0,0.0001001612617983,291.6004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0917053222656,0.0,0.0,0.000135613780003,292.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2618103027344,0.0,0.0,0.0006432766094803,291.2911071777344,294.1499938964844,267.1625671386719,265.8638610839844,274.1605529785156,267.17974853515625,290.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013721976429224,4.9395854517797495e-08,0.0013721482828259,-0.1274700611829757,0.0,0.0,0.0,-0.0293000638484954,60.0,-22.29132652282715,-0.0,-1.2837872986892762e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415560,290.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.35430908203125,0.0,0.0,0.0001287879713345,293.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2752990722656,0.0,0.0,0.0001356152351945,291.3838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2732849121094,0.0,0.0,0.0001001649434329,291.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.08428955078125,0.0,0.0,0.0001356187422061,292.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.261474609375,0.0,0.0,0.0006433002417907,291.2903137207031,294.1499938964844,267.1429138183594,265.8478088378906,274.0751647949219,267.1602783203125,290.9246826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722473522648,4.9401673862803364e-08,0.0013721979921683,-0.1274849474430084,0.0,0.0,0.0,-0.0293029472231864,60.0,-22.300094604492188,-0.0,-1.2838802376791136e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415620,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,0.0001287907361984,293.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743225097656,0.0,0.0,0.0001356182183371,291.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2213134765625,0.0,0.0,0.000100167155324,291.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.069580078125,0.0,0.0,0.000135621667141,292.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,0.0006433144444599,291.28857421875,294.1499938964844,267.10302734375,265.8152160644531,273.9067077636719,267.1207275390625,290.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.3171329498291,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415680,290.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3520202636719,0.0,0.0,0.0001287907361984,293.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2743225097656,0.0,0.0,0.0001356182183371,291.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2213134765625,0.0,0.0,0.000100167155324,291.5766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.069580078125,0.0,0.0,0.000135621667141,292.562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2607727050781,0.0,0.0,0.0006433144444599,291.28857421875,294.1499938964844,267.10302734375,265.8152160644531,273.9067077636719,267.1207275390625,290.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722762232646,4.940504538808455e-08,0.0013722268631681,-0.1274935752153396,0.0,0.0,0.0,-0.0293046198785305,60.0,-22.3171329498291,-0.0,-1.2839342389270314e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415740,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3496398925781,0.0,0.0,0.0001287866180064,293.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732849121094,0.0,0.0,0.0001356139691779,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.17010498046875,0.0,0.0,0.0001001640121103,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05499267578125,0.0,0.0,0.0001356173597741,292.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,0.0006432942464016,291.2867736816406,294.1499938964844,267.0625,265.7821350097656,273.74139404296875,267.0805053710937,290.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020363897085,60.0,-22.33357620239257,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415800,290.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3496398925781,0.0,0.0,0.0001287866180064,293.39404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2732849121094,0.0,0.0,0.0001356139691779,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.17010498046875,0.0,0.0,0.0001001640121103,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.05499267578125,0.0,0.0,0.0001356173597741,292.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25994873046875,0.0,0.0,0.0006432942464016,291.2867736816406,294.1499938964844,267.0625,265.7821350097656,273.74139404296875,267.0805053710937,290.8797912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722317526116,4.939983355711775e-08,0.0013721822760999,-0.1274802386760711,0.0,0.0,0.0,-0.0293020363897085,60.0,-22.33357620239257,-0.0,-1.2838508212098534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415860,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,0.0001287849736399,293.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27215576171875,0.0,0.0,0.0001356123248115,291.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1196594238281,0.0,0.0,0.0001001627970254,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0405578613281,0.0,0.0,0.0001356156572001,292.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,0.000643286446575,291.2848205566406,294.1499938964844,267.0213928222656,265.7486267089844,273.5790710449219,267.0396423339844,290.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009858578443,60.0,-22.35044860839844,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415920,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34722900390625,0.0,0.0,0.0001287849736399,293.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.27215576171875,0.0,0.0,0.0001356123248115,291.34503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1196594238281,0.0,0.0,0.0001001627970254,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0405578613281,0.0,0.0,0.0001356156572001,292.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.259033203125,0.0,0.0,0.000643286446575,291.2848205566406,294.1499938964844,267.0213928222656,265.7486267089844,273.5790710449219,267.0396423339844,290.8576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722135918214,4.939771969247887e-08,0.001372164231725,-0.1274748295545578,0.0,0.0,0.0,-0.0293009858578443,60.0,-22.35044860839844,-0.0,-1.283816999375631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415980,290.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,0.000128783940454,293.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709045410156,0.0,0.0,0.0001356113061774,291.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0699462890625,0.0,0.0,0.0001001620476017,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262451171875,0.0,0.0,0.0001356145803583,292.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,0.0006432816735468,291.2827453613281,294.1499938964844,266.9798583984375,265.7147827148437,273.4197082519531,266.9983215332031,290.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003115803003,60.0,-22.368305206298828,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
416040,290.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3446960449219,0.0,0.0,0.000128783940454,293.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2709045410156,0.0,0.0,0.0001356113061774,291.3338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0699462890625,0.0,0.0,0.0001001620476017,291.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0262451171875,0.0,0.0,0.0001356145803583,292.53326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2580261230469,0.0,0.0,0.0006432816735468,291.2827453613281,294.1499938964844,266.9798583984375,265.7147827148437,273.4197082519531,266.9983215332031,290.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013722019502893,4.939635900313989e-08,0.0013721525901928,-0.1274713426828384,0.0,0.0,0.0,-0.0293003115803003,60.0,-22.368305206298828,-0.0,-1.283795256767917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.17291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.65331301774951e-21,7.107214986825175e-21,-2.4539021710240558e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
